time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3299.0,-28.374318991477875,4.96652695833349,34.98296187427458,26.20201993212106,6.413596858584778,-24.89552740644331,-38.451618247758574,2.9348052740454875,-5.03404580338605,-5.034045803399144,39.965801071871404,41122.739924886424,25751.47486146153,25751.47486146153,66874.21478634796,76819.3486759512,76804.02905509154,25751.47486146153,102555.50391655308,102555.50391655308,102555.50391655308,128588.98571912815,124384.70218271106,4204.283536417088,0.0,90324.13896009848,54627.61937317166,39662.7995410298,26033.481802575076,65696.28134360487,19864.15732613729,1450.0,0.0,0.886869303433059,2.8810823806500254,0.001494314320929203,1.0,1.0,-5.03404580338605,354185.6014780439,1553059.1975316487,4.384873893943211,1553059.1975316487,4.384873893943211,0.7630234586666946,0.0922789927334516,3.8619290242801956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619290242801956,1.2779568527163017,1.2783098002359794,3.021955722583006,6403.161551406845,15243.107769423557,6488.27245949299,0.00034373345465384846,23388.347738196335,2384.947738340446,19393.880576617536,1977.6254456534634,0.8292112291859209,0.8292112291859209,35028.98550368879,35405.22815468563,0.9867342495427781,0.8,4227.627452176407,4273.035954225843,0.9867342495427781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589422488018,4.96652695833349,-2.354432490553939,7.320959448887429,3.5,3.5,1.0,0.6,0.0002761667149199191,1.0000294217730405,0.00027615858984456553,197.58749766504596,0.0,1.6009669076872767e-06,4.537140216385742,0.019287483757927826,9.384924590498869e-05,0.00018231746901493042,0.000704097125222065,0.0922789934636195,0.0922789934636195,0.0922789934636195,0.09227286603412814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490391.7252106704,594.7805527801825,0.0,0.0922789934636195,0.0922789927334516,0.0922789927334516,0.375,0.375,0.5,9.340961533383847,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,26033.481802575076,19864.15732613729,0.7630234586666946,1.0179299865784222,0.6259523230821263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418160244061957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.511447306075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17033919226446,262.17033919226446,-10.979660807735513,246.51632964124587,277.8243487437898,121505.17530169626,121531.19230357699,-26.017001880715426,0.0,nan,277.8243487437898,4.674348743789835,271.56274492298303,-1.5872550770169482,265.30114110232813,-7.848858897671846,259.0395372817975,-14.110462718202484,252.77793346144247,-20.372066538557505,246.51632964124587,-26.633670358754102,1.0,1.0,26022.012520719443,26022.012520719443,277.1030104579852,3.953010457985215,277.1030104579852,277.1030104579852,76803.5461987877,76804.02905509154,-0.48285630383179523,0.0,8546.071908451686,8546.071908451686,0.8894063836674349,3881.238669401597,277.1030104579852,3.953010457985215,1.0,0.002,0.15115473208613764,0.005087435285168748,0.00023419308412666546,0.0017658069376265833,0.11709654206333273,0.11709654206333273,0.0,2.1753248941741576e-11,0.9999332924945954,0.9999332924945954,0.0,0.0922728370320451,6.155701406498342e-06,0.0,0.0,0.0,1601840.5632093956,268.1159541966139,0.0,1.0,1279355.2211947902,2619.099490650855,,,,,,,,,,,,,,,,,,,2.0
3300.0,-28.374604343890773,4.966514797562983,34.982957332118,26.201974774617725,6.413579820321161,-24.895785927473792,-38.451866910886,2.9347614040262084,-5.034051947288106,-5.034051947302577,39.965792657468974,41122.547555633515,25751.459368028816,25751.459368028816,66874.00692366232,76819.25881988309,76803.94505402165,25751.459368028816,102555.40442205046,102555.40442205046,102555.40442205046,128588.8809852679,124384.68070480222,4204.200280465688,0.0,90324.1566476632,54627.53420061657,39662.91383005182,26033.476563217435,65696.39039326925,19864.152686110905,1450.0,0.0,0.8868693026367379,2.8810817284806967,0.001494314320929203,1.0,1.0,-5.034051947288106,354185.5166359547,1553058.8349863405,4.384873920699116,1553058.8349863405,4.384873920699116,0.7630234339956294,0.09227896065217596,3.8619300494248603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619300494248603,1.2779570724721352,1.2783100096684672,3.021956005106006,6403.162150039181,15243.107769423557,6488.27208165662,0.0003437333061338812,23388.346109768292,2384.9475722869984,19393.879447239342,1977.6253304889378,0.8292112386321906,0.8292112386321906,35028.99294241206,35405.22815468563,0.9867345114702617,0.8,4227.6283499515,4273.035954225843,0.9867345114702617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558938904251703,4.966514797562983,-2.3544402466527425,7.320955044215726,3.5,3.5,1.0,0.6,0.00027615858984456553,1.0000293086199616,0.0002761504962546186,197.58773057724514,0.0,1.6054133074527889e-06,4.549741313321204,0.01928908917123528,9.38466396337031e-05,0.00018231195021086244,0.0007040759988885786,0.09227896139110385,0.09227896139110385,0.09227896139110385,0.0922728450641494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490392.5700217156,594.7802771090146,0.0,0.09227896139110385,0.09227896065217596,0.09227896065217596,0.375,0.375,0.5,9.340778049790929,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,26033.476563217435,19864.152686110905,0.7630234339956294,1.0179251329234935,0.6259483559061202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418177188419707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.52404840301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17018438257554,262.17018438257554,-10.979815617424435,246.51605240944315,277.82431635621396,121506.211953668,121532.09467008329,-25.88271641526606,0.0,nan,277.82431635621396,4.6743163562139785,271.56266356655135,-1.5873364334486268,265.30101077706786,-7.8489892229321185,259.03935798769095,-14.110642012309029,252.77770519848625,-20.372294801513732,246.51605240944315,-26.63394759055683,1.0,1.0,26022.012520719443,26022.012520719443,277.1029944848794,3.9529944848794116,277.1029944848794,277.1029944848794,76803.46025970728,76803.94505402165,-0.48479431436862797,0.0,8546.071908451686,8546.071908451686,0.889406319026574,3881.2396996719845,277.1029944848794,3.9529944848794116,1.0,0.002,0.15116087620715862,0.005087406716220396,0.00023420260060035242,0.001765797421290132,0.11710130030017621,0.11710130030017621,0.0,2.189048421696871e-11,0.9999334176073401,0.9999334176073401,0.0,0.09227281649818357,6.144153992389377e-06,0.0,0.0,0.0,1601840.5561369767,268.1159480527119,0.0,1.0,1279355.2423434441,2619.099404084905,,,,,,,,,,,,,,,,,,,2.0
3301.0,-28.374888621466198,4.966502703566954,34.98295278261569,26.20190995456653,6.413547382948688,-24.8960450210164,-38.45211941571904,2.9347037829732288,-5.0340609315352935,-5.03406093149802,39.96578336153557,41122.39124664064,25751.451360292303,25751.451360292303,66873.84260693294,76819.18246496243,76803.83852947773,25751.451360292303,102555.28988977004,102555.28988977004,102555.28988977004,128588.75989960093,124384.64287354762,4204.117026053309,0.0,90324.18675157089,54627.484014950336,39663.0030406895,26033.47000983089,65696.47305052039,19864.14696873976,1450.0,0.0,0.8868692905798187,2.8810807748116485,0.001494314320929203,1.0,1.0,-5.0340609315352935,354185.3925711281,1553058.4344600525,4.384874325804288,1553058.4344600525,4.384874325804288,0.7630234064547892,0.09227892874960332,3.8619325936754403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619325936754403,1.277957355814975,1.2783102827457573,3.0219573259646215,6403.164948780088,15243.107769423557,6488.270315181882,0.0003437326117687246,23388.338496506083,2384.9467959503077,19393.87416712814,1977.624792067438,0.8292112827948567,0.8292112827948567,35029.01140417156,35405.22815468563,0.9867351615337846,0.8,4227.630578090288,4273.035954225843,0.9867351615337846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558937175630526,4.966502703566954,-2.3544500641067647,7.3209527676737185,3.5,3.5,1.0,0.6,0.0002761504962546186,1.0000291982891636,0.00027614243336799877,197.58796261260449,0.0,1.5991940698413513e-06,4.53211599393039,0.01929068836530512,9.38439931654236e-05,0.00018230650308919498,0.0007040554263191544,0.09227892947125114,0.09227892947125114,0.09227892947125114,0.09227281326640324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490393.4105498791,594.7800027897725,0.0,0.09227892947125114,0.09227892874960332,0.09227892874960332,0.375,0.375,0.5,9.340594569537572,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,26033.47000983089,19864.14696873976,0.7630234064547892,1.0179213510519378,0.6259451890974063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441819406761044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.50642308362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1700289278419,262.1700289278419,-10.979971072158094,246.51577618604722,277.82428167012887,121507.11779503313,121533.10835815877,-25.990563125639056,0.0,nan,277.82428167012887,4.674281670128892,271.56258057302085,-1.5874194269791246,265.3008794760675,-7.84912052393247,259.0391783792281,-14.110821620771901,252.77747728255866,-20.372522717441313,246.51577618604722,-26.634223813952758,1.0,1.0,26022.012520719443,26022.012520719443,277.1029730359464,3.9529730359463997,277.1029730359464,277.1029730359464,76803.34728731008,76803.83852947773,-0.491242167641758,0.0,8546.071908451686,8546.071908451686,0.889406158597935,3881.2422566438177,277.1029730359464,3.9529730359463997,1.0,0.002,0.15116702076332594,0.005087377615605266,0.00023421211636972654,0.0017657879051985136,0.11710605818486328,0.11710605818486328,0.0,2.156824024934778e-11,0.9999334128692395,0.9999334128692395,0.0,0.09227278416050823,6.144589095085456e-06,0.0,0.0,0.0,1601840.5457949531,268.1159390684647,0.0,1.0,1279355.2732691914,2619.0992774992515,,,,,,,,,,,,,,,,,,,2.0
3302.0,-28.37517248552802,4.966490697091481,34.98294823874335,26.201863295305543,6.413533930434215,-24.896301843923943,-38.45236779944969,2.9346632893232463,-5.034068858874889,-5.034068858884024,39.965774424895514,41122.21507453445,25751.440856636924,25751.440856636924,66873.65593117138,76819.09352891454,76803.74064204721,25751.440856636924,102555.18149868413,102555.18149868413,102555.18149868413,128588.64545561348,124384.6116259065,4204.033829706983,0.0,90324.20979891771,54627.41969528369,39663.10011514892,26033.463956929347,65696.56407207827,19864.14166336052,1450.0,0.0,0.8868692825997434,2.881079933332458,0.001494314320929203,1.0,1.0,-5.034068858874889,354185.28310132,1553058.0494148748,4.384874593929978,1553058.0494148748,4.384874593929978,0.763023380070529,0.0922788968305488,3.861934655497966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861934655497966,1.277957559814498,1.2783104764970545,3.0219584569448026,6403.1673451913775,15243.107769423557,6488.268802638463,0.00034373201722003304,23388.331977686226,2384.9461312156777,19393.86964603464,1977.6243310442037,0.8292113206079628,0.8292113206079628,35029.026365302896,35405.22815468563,0.9867356883355176,0.8,4227.6323837403415,4273.035954225843,0.9867356883355176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558934908218117,4.966490697091481,-2.3544590844684117,7.320949781559893,3.5,3.5,1.0,0.6,0.00027614243336799877,1.0000291558837224,0.000276134382426053,197.58819431091163,0.0,1.5931293399849855e-06,4.514928549517449,0.019292281494645104,9.3841389957129e-05,0.00018230104341086976,0.000704034717281877,0.09227889755808623,0.09227889755808623,0.09227889755808623,0.09227278548594774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490394.25221629965,594.779728117154,0.0,0.09227889755808623,0.0922788968305488,0.0922788968305488,0.375,0.375,0.5,9.340411213857083,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,26033.463956929347,19864.14166336052,0.763023380070529,1.0179170992534963,0.6259416402571322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441821088325952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.48923563921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.169874708829,262.169874708829,-10.980125291170964,246.51550103172235,277.82424838641634,121508.23055254093,121534.01451575698,-25.7839632160544,0.0,nan,277.82424838641634,4.674248386416366,271.5624989152121,-1.5875010847879025,265.30074944412075,-7.849250555879223,259.03899997314693,-14.111000026853048,252.77725050235534,-20.372749497644634,246.51550103172235,-26.634498968277626,1.0,1.0,26022.012520719443,26022.012520719443,277.10295365447575,3.9529536544757775,277.10295365447575,277.10295365447575,76803.28290163062,76803.74064204721,-0.4577404165902408,0.0,8546.071908451686,8546.071908451686,0.8894060285889556,3881.244328775456,277.10295365447575,3.9529536544757775,1.0,0.002,0.1511731609459946,0.005087348733765292,0.00023422162587550586,0.0017657783962759374,0.11711081293775293,0.11711081293775293,0.0,2.215144300626859e-11,0.9999334602430534,0.9999334602430534,0.0,0.09227275661518239,6.140215366404456e-06,0.0,0.0,0.0,1601840.5366695654,268.1159311411251,0.0,1.0,1279355.3005568315,2619.099165805145,,,,,,,,,,,,,,,,,,,2.0
3303.0,-28.37545537585166,4.966478774879305,34.98294369903035,26.20180776519703,6.413510387978806,-24.89655879946234,-38.45261618318034,2.9346138120609475,-5.034076854086493,-5.034076854090602,39.96576545720767,41122.04423474157,25751.43074459751,25751.43074459751,66873.47497933908,76819.01135099062,76803.64177014945,25751.43074459751,102555.07251474696,102555.07251474696,102555.07251474696,128588.53038369001,124384.57969854333,4203.95068514669,0.0,90324.23570045005,54627.35662949211,39663.19896773104,26033.457868943053,65696.6568366741,19864.136328688797,1450.0,0.0,0.886869274386797,2.881079084648981,0.001494314320929203,1.0,1.0,-5.034076854086493,354185.172694291,1553057.6630313057,4.3848748698800035,1553057.6630313057,4.3848748698800035,0.7630233535893813,0.09227886492373191,3.8619368289784193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619368289784193,1.2779578053734568,1.2783107118345263,3.021959577022066,6403.169718500693,15243.107769423557,6488.267304670758,0.0003437314284018795,23388.325521715775,2384.945472889904,19393.865168508924,1977.623874463647,0.829211358055623,0.829211358055623,35029.042136652046,35405.22815468563,0.9867362436661802,0.8,4227.634287175101,4273.035954225843,0.9867362436661802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55893272534341,4.966478774879305,-2.3544681319003704,7.3209469067796755,3.5,3.5,1.0,0.6,0.000276134382426053,1.0000290559358884,0.0002761263593162596,197.588425214891,0.0,1.59077108156761e-06,4.508245245162607,0.01929387226572667,9.383878681555594e-05,0.00018229559561049705,0.0007040140744487352,0.09227886564724137,0.09227886564724137,0.09227886564724137,0.09227275745053123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490395.09317479946,594.7794536734857,0.0,0.09227886564724137,0.09227886492373191,0.09227886492373191,0.375,0.375,0.5,9.340227973782259,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,26033.457868943053,19864.136328688797,0.7630233535893813,1.0179129075866162,0.6259381559852197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418227674485438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.48255233485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16972067210435,262.16972067210435,-10.98027932789563,246.51522682855554,277.82421451612913,121509.22011694832,121534.9736019116,-25.753484963267105,0.0,nan,277.82421451612913,4.674214516129155,271.5624169783536,-1.5875830216463669,265.300619440684,-7.849380559315989,259.0388219031367,-14.111178096863284,252.77702436576683,-20.372975634233143,246.51522682855554,-26.634773171444436,1.0,1.0,26022.012520719443,26022.012520719443,277.10293408998933,3.9529340899893555,277.10293408998933,277.10293408998933,76803.19013802345,76803.64177014945,-0.45163212600164115,0.0,8546.071908451686,8546.071908451686,0.8894058915393293,3881.246513123311,277.10293408998933,3.9529340899893555,1.0,0.002,0.15117929727404342,0.005087319853451321,0.00023423112937584158,0.0017657688922928666,0.1171155646879208,0.1171155646879208,0.0,2.1668708060501585e-11,0.9999335019872594,0.9999335019872594,0.0,0.09227272856259652,6.136361135387565e-06,0.0,0.0,0.0,1601840.5274660464,268.1159231459135,0.0,1.0,1279355.3280780995,2619.099053154764,,,,,,,,,,,,,,,,,,,2.0
3304.0,-28.37573759577085,4.966466945893609,34.98293916894598,26.201762502919905,6.413493268103408,-24.896814509381826,-38.45286439228801,2.9345701821615373,-5.034084338094033,-5.0340843380927085,39.965756655613426,41121.86397810867,25751.419556264762,25751.419556264762,66873.28353437343,76818.92284960137,76803.54671741255,25751.419556264762,102554.96627367732,102554.96627367732,102554.96627367732,128588.41829387931,124384.55067392645,4203.867619952862,0.0,90324.25374835312,54627.2827110884,39663.30115251635,26033.452020201996,65696.75317271835,19864.131190562908,1450.0,0.0,0.8868692681735535,2.8810782902294982,0.001494314320929203,1.0,1.0,-5.034084338094033,354185.06934658205,1553057.2838046409,4.3848750786412225,1553057.2838046409,4.3848750786412225,0.7630233276458425,0.09227883301528836,3.861937926121841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861937926121841,1.2779580238086898,1.2783109200763487,3.0219599190058943,6403.170443123389,15243.107769423557,6488.266847307694,0.0003437312486227449,23388.323550569534,2384.945271888926,19393.863801420117,1977.6237350593851,0.8292113694890223,0.8292113694890224,35029.05009781428,35405.22815468563,0.9867365239895586,0.8,4227.635248003043,4273.035954225843,0.9867365239895586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558930310130461,4.966466945893609,-2.3544767801233815,7.32094372601699,3.5,3.5,1.0,0.6,0.0002761263593162596,1.0000289871436283,0.0002761183554338322,197.5886555721292,0.0,1.5852736294027631e-06,4.4926654657274305,0.019295457539356072,9.383618557073925e-05,0.00018229017374552035,0.0007039933355471649,0.09227883374177451,0.09227883374177451,0.09227883374177451,0.09227273136109197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490395.93409359164,594.7791792507477,0.0,0.09227883374177451,0.09227883301528836,0.09227883301528836,0.375,0.375,0.5,9.340044908583177,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,26033.452020201996,19864.131190562908,0.7630233276458425,1.0179085008746467,0.6259344943577089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418244408149317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.46697255541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1695674293412,262.1695674293412,-10.980432570658763,246.5149535777917,277.82418128136857,121510.24703944496,121535.86778024756,-25.620740802616602,0.0,nan,277.82418128136857,4.67418128136859,271.56233574037833,-1.587664259621647,265.30049019952315,-7.849509800476824,259.03864465878183,-14.111355341218143,252.77679911820377,-20.37320088179621,246.5149535777917,-26.63504642220829,1.0,1.0,26022.012520719443,26022.012520719443,277.1029154835981,3.952915483598133,277.1029154835981,277.1029154835981,76803.11396692987,76803.54671741255,-0.43275048267969396,0.0,8546.071908451686,8546.071908451686,0.8894058223585328,3881.24761575245,277.1029154835981,3.952915483598133,1.0,0.002,0.15118542764816367,0.005087291096644316,0.00023424062389917595,0.0017657593979151078,0.11712031194958797,0.11712031194958797,0.0,2.1814283886201213e-11,0.9999335664885841,0.9999335664885841,0.0,0.09227270260838179,6.130406906565843e-06,0.0,0.0,0.0,1601840.5188509896,268.11591566190594,0.0,1.0,1279355.3538396861,2619.0989477071325,,,,,,,,,,,,,,,,,,,2.0
3305.0,-28.37601891916915,4.966455208888391,34.98293464824652,26.20170620447027,6.413471520283375,-24.89706987522344,-38.45311253154648,2.9345224767758187,-5.034091788421847,-5.0340917884267835,39.965747866299374,41121.70450293877,25751.40851808657,25751.40851808657,66873.11302102533,76818.84148997949,76803.45161832907,25751.40851808657,102554.86013641563,102554.86013641563,102554.86013641563,128588.30632413419,124384.52168891722,4203.78463521698,0.0,90324.28245950335,54627.23302537088,39663.388260147185,26033.446187718557,65696.83444786574,19864.126065863256,1450.0,0.0,0.886869262087193,2.8810774993851545,0.001494314320929203,1.0,1.0,-5.034091788421847,354184.9664639723,1553056.9051073773,4.3848752831392535,1553056.9051073773,4.3848752831392535,0.7630233017415222,0.0922788011335238,3.86194064337201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86194064337201,1.277958261069382,1.278311147173398,3.0219614842040134,6403.173759590385,15243.107769423557,6488.264754033104,0.00034373042580492343,23388.31452899745,2384.9443519445936,19393.857544482285,1977.62309702929,0.8292114218165345,0.8292114218165345,35029.06981489673,35405.22815468563,0.9867372182549864,0.8,4227.6376276460105,4273.035954225843,0.9867372182549864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558927927331205,4.966455208888391,-2.354485379053776,7.320940587942166,3.5,3.5,1.0,0.6,0.0002761183554338322,1.0000288951258018,0.0002761103771897481,197.58888519805853,0.0,1.5814763681840466e-06,4.481904027433588,0.019297039015724257,9.383358512454431e-05,0.0001822847703092879,0.0007039729631251704,0.09227880185896999,0.09227880185896999,0.09227880185896999,0.09227270539935588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490396.77421493654,594.7789050882625,0.0,0.09227880185896999,0.0922788011335238,0.0922788011335238,0.375,0.375,0.5,9.339862020995144,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,26033.446187718557,19864.126065863256,0.7630233017415222,1.0179046461377532,0.6259312925582622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418261102193786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.45621111712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16941449696856,262.16941449696856,-10.98058550303142,246.51468121905248,277.82414777536246,121511.26522006307,121536.83406633264,-25.568846269564293,0.0,nan,277.82414777536246,4.674147775362485,271.56225446380944,-1.587745536190539,265.3003611524354,-7.849638847564563,259.038467841137,-14.111532158862985,252.77657453001459,-20.373425469985392,246.51468121905248,-26.6353187809475,1.0,1.0,26022.012520719443,26022.012520719443,277.1028969054518,3.952896905451837,277.1028969054518,277.1028969054518,76803.02299915587,76803.45161832907,-0.4286191731953295,0.0,8546.071908451686,8546.071908451686,0.889405651021271,3881.25034658887,277.1028969054518,3.952896905451837,1.0,0.002,0.15119155207048235,0.005087262371895738,0.00023425010921707942,0.0017657499124682282,0.11712505460853971,0.11712505460853971,0.0,2.1685307629443207e-11,0.9999336309640152,0.9999336309640152,0.0,0.09227267667845074,6.124455073063316e-06,0.0,0.0,0.0,1601840.5102747018,268.11590821157813,0.0,1.0,1279355.379485344,2619.0988427340253,,,,,,,,,,,,,,,,,,,2.0
3306.0,-28.37629976229741,4.966443615116766,34.98293016364933,26.201669114548736,6.4134661151696575,-24.897323174535245,-38.453360356483586,2.9344895275531186,-5.034096704891567,-5.034096704907392,39.965739866497174,41121.53290345184,25751.391324062206,25751.391324062206,66872.92422751404,76818.7473771248,76803.37580047807,25751.391324062206,102554.76712454027,102554.76712454027,102554.76712454027,128588.20865315583,124384.50679030709,4203.701862848738,0.0,90324.30034168965,54627.173268036204,39663.47452628161,26033.44152861556,65696.91605489717,19864.12190335905,1450.0,0.0,0.8868692660351389,2.8810769775073095,0.001494314320929203,1.0,1.0,-5.034096704891567,354184.898571782,1553056.5604264608,4.384875150490657,1553056.5604264608,4.384875150490657,0.7630232784061497,0.09227876916885094,3.861942149457755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861942149457755,1.2779584299731768,1.2783113059274376,3.0219622633099372,6403.175410422347,15243.107769423557,6488.263712063448,0.00034373001623157586,23388.310038349966,2384.9438940259893,19393.854429965257,1977.622779436939,0.8292114478628437,0.8292114478628437,35029.08074345012,35405.22815468563,0.9867376030643337,0.8,4227.6389466066275,4273.035954225843,0.9867376030643337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558924215676281,4.966443615116766,-2.3544920846876987,7.3209356998044655,3.5,3.5,1.0,0.6,0.0002761103771897481,1.0000288458618152,0.0002761024127777023,197.58911443243417,0.0,1.576412354415539e-06,4.4675526124136375,0.01929861542807867,9.383098803882984e-05,0.00018227938915091828,0.000703952455939344,0.09227876990227643,0.09227876990227643,0.09227876990227643,0.09227268909585191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490397.6158950356,594.7786304565489,0.0,0.09227876990227643,0.09227876916885094,0.09227876916885094,0.375,0.375,0.5,9.339679602343828,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,26033.44152861556,19864.12190335905,0.7630232784061497,1.0179005080182788,0.625927903055452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441827774324315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.4418597021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1692633479166,262.1692633479166,-10.980736652083351,246.5144098216779,277.82411687462894,121512.42382887228,121537.69452155853,-25.270692686219583,0.0,nan,277.82411687462894,4.6741168746289645,271.56217546375825,-1.587824536241726,265.3002340530392,-7.849765946960758,259.03829264242677,-14.11170735757321,252.77635123196856,-20.373648768031416,246.5144098216779,-26.635590178322076,1.0,1.0,26022.012520719443,26022.012520719443,277.10288311731045,3.9528831173104777,277.10288311731045,277.10288311731045,76802.96431232039,76803.37580047807,-0.41148815768247005,0.0,8546.071908451686,8546.071908451686,0.8894055560544406,3881.2518602050436,277.10288311731045,3.9528831173104777,1.0,0.002,0.15119766030743553,0.005087234189738354,0.0002342595706875316,0.0017657404505025541,0.11712978534376581,0.11712978534376581,0.0,2.1190085710415252e-11,0.9999338063356082,0.9999338063356082,0.0,0.0922726608989741,6.1082698768472405e-06,0.0,0.0,0.0,1601840.504615211,268.1159032951084,0.0,1.0,1279355.3964089036,2619.098773462318,,,,,,,,,,,,,,,,,,,2.0
3307.0,-28.376579420544292,4.966432103072861,34.98292568284286,26.20161047615113,6.413433754560093,-24.897578103023474,-38.45360465403644,2.9344324375421613,-5.034104410146767,-5.0341044101595065,39.96573100707705,41121.34958113579,25751.381521573345,25751.381521573345,66872.73110270913,76818.66948380145,76803.27780408386,25751.381521573345,102554.65932565721,102554.65932565721,102554.65932565721,128588.09490716431,124384.475750677,4203.619156487312,0.0,90324.32268655306,54627.08981427817,39663.592080305425,26033.43558150711,65697.02766181254,19864.116685159133,1450.0,0.0,0.8868692589055536,2.8810761596030385,0.001494314320929203,1.0,1.0,-5.034104410146767,354184.79216889036,1553056.1787079447,4.38487539004041,1553056.1787079447,4.38487539004041,0.7630232522698479,0.09227873740465617,3.861943418077134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861943418077134,1.2779587105931434,1.2783115764461705,3.0219625924257576,6403.176107779277,15243.107769423557,6488.263271905937,0.00034372984321635067,23388.308141377598,2384.943700588641,19393.853114305,1977.6226452769295,0.82921145886539,0.82921145886539,35029.08994888458,35405.22815468563,0.9867379272003245,0.8,4227.640057605045,4273.035954225843,0.9867379272003245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558922099623908,4.966432103072861,-2.354500809954387,7.320932913027248,3.5,3.5,1.0,0.6,0.0002761024127777023,1.0000287242244337,0.0002760944821778313,197.58934270012244,0.0,1.573681123110609e-06,4.459812302895466,0.019300189109201782,9.382842798340552e-05,0.00018227398479429678,0.000703931815863026,0.09227873812188371,0.09227873812188371,0.09227873812188371,0.09227266215892338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490398.4527126251,594.7783573667004,0.0,0.09227873812188371,0.09227873740465617,0.09227873740465617,0.375,0.375,0.5,9.339497329105232,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,26033.43558150711,19864.116685159133,0.7630232522698479,1.0178958391686874,0.6259240493012174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418294355919536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.43411939259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1691113151625,262.1691113151625,-10.980888684837453,246.5141391704857,277.824083460309,121513.25371770143,121538.67215740656,-25.418439705117443,0.0,nan,277.824083460309,4.674083460309021,271.5620946020775,-1.5879053979224977,265.30010574396914,-7.8498942560308365,259.0381168859835,-14.11188311401645,252.77612802815003,-20.37387197184995,246.5141391704857,-26.635860829514286,1.0,1.0,26022.012520719443,26022.012520719443,277.1028639452236,3.952863945223612,277.1028639452236,277.1028639452236,76802.8463958378,76803.27780408386,-0.43140824606234673,0.0,8546.071908451686,8546.071908451686,0.8894054760611396,3881.2531351675198,277.1028639452236,3.952863945223612,1.0,0.002,0.1512037642109079,0.005087205509013744,0.00023426902409009255,0.001765730996910813,0.11713451204504627,0.11713451204504627,0.0,2.10009054417426e-11,0.9999338532758367,0.9999338532758367,0.0,0.09227263346846692,6.103936189240991e-06,0.0,0.0,0.0,1601840.4957454666,268.1158955898532,0.0,1.0,1279355.422932075,2619.0986648973803,,,,,,,,,,,,,,,,,,,2.0
3308.0,-28.37691986420011,4.966420725215873,34.982921234594784,26.201569963619136,6.413427390383104,-24.89788513830157,-38.45390182742847,2.934392665058859,-5.034109532692582,-5.034109532717385,39.965722984785145,41121.118246101534,25751.365414178137,25751.365414178137,66872.48366027967,76818.55262591186,76803.2001435265,25751.365414178137,102554.56555770463,102554.56555770463,102554.56555770463,128587.99640005181,124384.45974821076,4203.536651841041,0.0,90324.33827677771,54627.009840711726,39663.69826229553,26033.430842347178,65697.1291046427,19864.11245921303,1450.0,0.0,0.8868692618863282,2.8810756158505932,0.001494314320929203,1.0,1.0,-5.034109532692582,354184.72143098846,1553055.8330586723,4.384875289888187,1553055.8330586723,4.384875289888187,0.7630232288439351,0.09227870558273638,3.8619442626589957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619442626589957,1.2779589109831817,1.2783117667560315,3.021962779451068,6403.176504063468,15243.107769423557,6488.263021779201,0.0003437297448976507,23388.307063393066,2384.943590664811,19393.85236665945,1977.6225690383005,0.829211465117727,0.829211465117727,35029.096077391434,35405.22815468563,0.9867381429934798,0.8,4227.640797250896,4273.035954225843,0.9867381429934798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558918622538413,4.966420725215873,-2.3545076085945422,7.320928333810416,3.5,3.5,1.0,0.6,0.0002760944821778313,1.0000349678054283,0.0002760848280972807,197.5896205837857,0.0,1.5670020157250206e-06,4.440883712564708,0.019301756111217507,9.382531391578272e-05,0.0001822691682620486,0.0007039133686292456,0.092278706311652,0.092278706311652,0.092278706311652,0.09227264505421062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490399.2914520758,594.7780836916595,0.0,0.092278706311652,0.09227870558273638,0.09227870558273638,0.375,0.375,0.5,9.339315497324524,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,26033.430842347178,19864.11245921303,0.7630232288439351,1.0178905010257733,0.6259195615778524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418310898542825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.415190802254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1689553967471,262.1689553967471,-10.981044603252883,246.51385886685094,277.8240519271077,121514.12245418502,121540.19053995005,-26.068085764989274,0.0,nan,277.8240519271077,4.674051927107712,271.562013314795,-1.5879866852049531,265.2999747025925,-7.850025297407456,259.0379360905312,-14.112063909468759,252.77589747860506,-20.374102521394917,246.51385886685094,-26.63614113314904,1.0,1.0,26022.012520719443,26022.012520719443,277.10284973538467,3.9528497353846888,277.10284973538467,277.10284973538467,76802.76779623427,76803.2001435265,-0.43234729222604074,0.0,8546.071908451686,8546.071908451686,0.8894054228056906,3881.253983972291,277.10284973538467,3.9528497353846888,1.0,0.002,0.15120985283943145,0.0050871773783809655,0.0002342784550795678,0.001765721566227387,0.1171392275397839,0.1171392275397839,0.0,2.1306954898353547e-11,0.9999340187854614,0.9999340187854614,0.0,0.09227261692166598,6.0886610703990045e-06,0.0,0.0,0.0,1601840.4898487546,268.1158904673074,0.0,1.0,1279355.4405649928,2619.098592722115,,,,,,,,,,,,,,,,,,,2.0
3309.0,-28.377253277692706,4.966409473038735,34.98291681355682,26.20150902019816,6.413406812983458,-24.898187268193677,-38.45419519403947,2.9343408041036505,-5.034114927673272,-5.034114927681625,39.965714873629636,41120.92308576978,25751.350331854923,25751.350331854923,66872.2734176247,76818.45228825866,76803.11960631218,25751.350331854923,102554.4699381671,102554.4699381671,102554.4699381671,128587.89591372247,124384.4415821561,4203.454331566378,0.0,90324.36930389315,54626.94385440519,39663.80605498663,26033.425975555376,65697.232030542,19864.10812839703,1450.0,0.0,0.8868692638027041,2.881075043179625,0.001494314320929203,1.0,1.0,-5.034114927673272,354184.6469310156,1553055.4835799611,4.384875225499114,1553055.4835799611,4.384875225499114,0.7630232051305443,0.09227867383437803,3.861947168349124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861947168349124,1.2779591708690687,1.2783120143755125,3.021964438600045,6403.180019601057,15243.107769423557,6488.26080283472,0.00034372887268624354,23388.297500326586,2384.942615503417,19393.845734085906,1977.621892704023,0.8292115205826802,0.8292115205826802,35029.1171618368,35405.22815468563,0.9867388854058727,0.8,4227.643341920082,4273.035954225843,0.9867388854058727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558915366734069,4.966409473038735,-2.354514572975458,7.320924046014193,3.5,3.5,1.0,0.6,0.0002760848280972807,1.0000342458015554,0.00027607537367481947,197.58989272980344,0.0,1.9075461130794816e-06,5.405985684467251,0.019303663657330588,9.382223983292919e-05,0.0001822625882643515,0.0007038884866434946,0.0922786745591367,0.0922786745591367,0.0922786745591367,0.0922726269125765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490400.1277914417,594.7778107940735,0.0,0.0922786745591367,0.09227867383437803,0.09227867383437803,0.375,0.375,0.5,9.339134073775597,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,26033.425975555376,19864.10812839703,0.7630232051305443,1.0178857061517665,0.625915610366249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418331036853747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.380292774156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1687956461483,262.1687956461483,-10.981204353851695,246.51357175086738,277.82401954190084,121514.98631510584,121541.69510582446,-26.708790718629636,0.0,nan,277.82401954190084,4.674019541900861,271.56192998342476,-1.588070016575216,265.2998404250714,-7.850159574928568,259.03775086684755,-14.112249133152432,252.7756613087777,-20.374338691222277,246.51357175086738,-26.636428249132592,1.0,1.0,26022.012520719443,26022.012520719443,277.1028349165336,3.952834916533618,277.1028349165336,277.1028349165336,76802.65053786772,76803.11960631218,-0.46906844445038587,0.0,8546.071908451686,8546.071908451686,0.8894052395862126,3881.25690419087,277.1028349165336,3.952834916533618,1.0,0.002,0.15121592785471372,0.005087149255641434,0.00023428786484479454,0.0017657121560032555,0.11714393242239726,0.11714393242239726,0.0,2.0848049848976036e-11,0.9999341662876298,0.9999341662876298,0.0,0.0922725987867069,6.075047671119035e-06,0.0,0.0,0.0,1601840.483638434,268.1158850723267,0.0,1.0,1279355.459135693,2619.098516708336,,,,,,,,,,,,,,,,,,,2.0
3310.0,-28.37752616871112,4.966398339990821,34.98291241678169,26.201467459928267,6.413395602340578,-24.89843399160055,-38.454435126017756,2.9343034253542344,-5.034120508916828,-5.034120508949055,39.965706731803024,41120.75421181206,25751.336036020177,25751.336036020177,66872.09024783224,76818.3650427194,76803.03751298692,25751.336036020177,102554.3735490071,102554.3735490071,102554.3735490071,128587.79458160438,124384.42239532141,4203.372186282969,0.0,90324.3890289382,54626.8631135132,39663.91768380555,26033.421032597278,65697.33871640282,19864.10373656982,1450.0,0.0,0.8868692648823143,2.881074450737067,0.001494314320929203,1.0,1.0,-5.034120508916828,354184.56985891546,1553055.13278064,4.384875189224867,1553055.13278064,4.384875189224867,0.7630231813059583,0.09227864218585806,3.8619487756032966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619487756032966,1.277959363308678,1.2783121947852574,3.021965241214389,6403.181720244542,15243.107769423557,6488.259729414593,0.00034372845075261016,23388.292874192284,2384.942143769002,19393.84252556131,1977.621565525568,0.8292115474131662,0.8292115474131662,35029.12882449088,35405.22815468563,0.9867392960640515,0.8,4227.644749478875,4273.035954225843,0.9867392960640515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558912280708116,4.966398339990821,-2.354521641820175,7.320919981810996,3.5,3.5,1.0,0.6,0.00027607537367481947,1.0000280293565469,0.00027606763567662805,197.59011547533134,0.0,1.868098319936241e-06,5.294190638699307,0.019305531755650526,9.38197257414896e-05,0.00018225564793332986,0.0007038619763829087,0.09227864290515485,0.09227864290515485,0.09227864290515485,0.0922726080506549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490400.96213283634,594.7775385457918,0.0,0.09227864290515485,0.09227864218585806,0.09227864218585806,0.375,0.375,0.5,9.338953033505796,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,26033.421032597278,19864.10373656982,0.7630231813059583,1.0178812651224807,0.6259120234583465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418350759360097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.268497728386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1686391136874,262.1686391136874,-10.981360886312586,246.5132896001544,277.82398862770225,121516.21999769572,121542.3907464084,-26.170748712679757,0.0,nan,277.82398862770225,4.673988627702272,271.56184882192036,-1.5881511780796131,265.29970901625313,-7.850290983746845,259.0375692107303,-14.112430789269695,252.7754294053638,-20.374570594636168,246.5132896001544,-26.636710399845583,1.0,1.0,26022.012520719443,26022.012520719443,277.1028197292944,3.952819729294447,277.1028197292944,277.1028197292944,76802.58270985342,76803.03751298692,-0.4548031334998086,0.0,8546.071908451686,8546.071908451686,0.8894051382401322,3881.258519481313,277.1028197292944,3.952819729294447,1.0,0.002,0.15122199007367254,0.0050871211560077866,0.00023429725469328665,0.0017657027659125433,0.11714862734664333,0.11714862734664333,0.0,2.0605829976344525e-11,0.9999343049364549,0.9999343049364549,0.0,0.0922725799345958,6.062251262259724e-06,0.0,0.0,0.0,1601840.4772136996,268.11587949108315,0.0,1.0,1279355.478347552,2619.0984380701434,,,,,,,,,,,,,,,,,,,2.0
3311.0,-28.37780283179998,4.966387324654892,34.98290804402711,26.201422337349527,6.413377545498544,-24.898684794065375,-38.45467872507868,2.934259507898907,-5.034126038505349,-5.034126038498163,39.965698631498284,41120.57787900308,25751.321910119117,25751.321910119117,66871.8997891222,76818.27886297333,76802.95571392335,25751.321910119117,102554.27762404247,102554.27762404247,102554.27762404247,128587.69374696762,124384.40352953611,4203.290217431514,0.0,90324.40655833305,54626.79166142234,39664.01655212301,26033.41612292514,65697.43267504816,19864.09937338272,1450.0,0.0,0.8868692660744317,2.881073863777846,0.001494314320929203,1.0,1.0,-5.034126038505349,354184.4935001553,1553054.7837703514,4.384875149170444,1553054.7837703514,4.384875149170444,0.7630231576059012,0.0922786106182547,3.8619497793187696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619497793187696,1.2779595824898855,1.2783124041376148,3.021965508325718,6403.182286221396,15243.107769423557,6488.259372178037,0.0003437283103323068,23388.291334608155,2384.9419867751126,19393.84145775734,1977.6214566398658,0.8292115563422906,0.8292115563422907,35029.13610771077,35405.22815468563,0.9867395525163135,0.8,4227.645628486358,4273.035954225843,0.9867395525163135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558909231365559,4.966387324654892,-2.354528641263833,7.320915965918726,3.5,3.5,1.0,0.6,0.00027606763567662805,1.0000284168648743,0.00027605979092285216,197.5903413002297,0.0,1.5289519561910958e-06,4.333049843845566,0.019307060707606717,9.381717328875409e-05,0.00018225046238787396,0.0007038421329995935,0.09227861133483128,0.09227861133483128,0.09227861133483128,0.09227258937605451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490401.7948079542,594.7772668422896,0.0,0.09227861133483128,0.0922786106182547,0.0922786106182547,0.375,0.375,0.5,9.338772380193632,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,26033.41612292514,19864.09937338272,0.7630231576059012,1.0178769103487373,0.6259084442826433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418366901800783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.30735693353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1684842489499,262.1684842489499,-10.981515751050097,246.5130107981439,277.82395770023913,121517.29434311832,121543.18626393027,-25.891920811926813,0.0,nan,277.82395770023913,4.673957700239157,271.5617683195417,-1.5882316804582501,265.299578938972,-7.850421061027987,259.03738955854016,-14.112610441459822,252.77520017826254,-20.37479982173744,246.5130107981439,-26.636989201856068,1.0,1.0,26022.012520719443,26022.012520719443,277.10280462820594,3.9528046282059677,277.10280462820594,277.10280462820594,76802.49357096113,76802.95571392335,-0.4621429622202413,0.0,8546.071908451686,8546.071908451686,0.8894050749504313,3881.2595282153634,277.10280462820594,3.9528046282059677,1.0,0.002,0.151228039328276,0.005087093124561829,0.00023430662448018852,0.0017656933961248998,0.11715331224009426,0.11715331224009426,0.0,2.0605088382058545e-11,0.9999344454062282,0.9999344454062282,0.0,0.0922725613314218,6.049286832903692e-06,0.0,0.0,0.0,1601840.4708484276,268.11587396149463,0.0,1.0,1279355.497381595,2619.0983601597936,,,,,,,,,,,,,,,,,,,2.0
3312.0,-28.37807835788721,4.9663764231084775,34.9829036936883,26.20137658612805,6.413360868147264,-24.89893443527474,-38.454922184441216,2.9342169456689535,-5.034131637118264,-5.034131637076461,39.96569053293087,41120.41026150266,25751.308254976215,25751.308254976215,66871.71851647887,76818.19330773507,76802.8732412084,25751.308254976215,102554.18149618462,102554.18149618462,102554.18149618462,128587.59268601779,124384.38426572425,4203.208420293535,0.0,90324.4262671582,54626.728951987374,39664.10812796758,26033.41118983316,65697.51931780073,19864.09499222125,1450.0,0.0,0.8868692669091842,2.8810732694917798,0.001494314320929203,1.0,1.0,-5.034131637118264,354184.41618823126,1553054.4348333438,4.384875121123266,1553054.4348333438,4.384875121123266,0.7630231339018216,0.092278579133474,3.8619512014598207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619512014598207,1.2779597956172535,1.2783126072980215,3.0219661171692036,6403.183576287682,15243.107769423557,6488.258557905335,0.00034372799026334344,23388.287825339557,2384.941628929304,19393.83902384174,1977.6212084495462,0.8292115766948056,0.8292115766948056,35029.14642713458,35405.22815468563,0.9867399158775442,0.8,4227.646873931487,4273.035954225843,0.9867399158775442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558906283645042,4.9663764231084775,-2.354535660751143,7.3209120838596204,3.5,3.5,1.0,0.6,0.00027605979092285216,1.0000283001420576,0.0002760519786126422,197.59056619749867,0.0,1.550047575993198e-06,4.392834830364723,0.019308610755182712,9.381462236389763e-05,0.00018224516855895454,0.000703821947676502,0.09227857984977063,0.09227857984977063,0.09227857984977063,0.09227257042961476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490402.6256723172,594.7769957286844,0.0,0.09227857984977063,0.092278579133474,0.092278579133474,0.375,0.375,0.5,9.33859210387227,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,26033.41118983316,19864.09499222125,0.7630231339018216,1.0178728087585491,0.6259050674743071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418383267407346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.367141920055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1683309774873,262.1683309774873,-10.981669022512676,246.5127349449219,277.823927010537,121518.3764797042,121544.00202007158,-25.625540367396443,0.0,nan,277.823927010537,4.673927010537,271.56168859712744,-1.5883114028725345,265.2994501838638,-7.8505498161361515,259.0372117707286,-14.11278822927136,252.77497335774507,-20.37502664225491,246.5127349449219,-26.637265055078075,1.0,1.0,26022.012520719443,26022.012520719443,277.10278937926245,3.9527893792624695,277.10278937926245,277.10278937926245,76802.40881522144,76802.8732412084,-0.4644259869673988,0.0,8546.071908451686,8546.071908451686,0.8894049852767241,3881.2609574671196,277.10278937926245,3.9527893792624695,1.0,0.002,0.15123407597463917,0.0050870651375301045,0.00023431597469866802,0.0017656840462396113,0.11715798734933401,0.11715798734933401,0.0,2.0938279322174624e-11,0.9999345820241285,0.9999345820241285,0.0,0.09227254245561078,6.036677863205408e-06,0.0,0.0,0.0,1601840.4644036994,268.1158683628817,0.0,1.0,1279355.5166532407,2619.098281276894,,,,,,,,,,,,,,,,,,,2.0
