time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3313.0,-28.378353151659276,4.96636563259014,34.98289936465912,26.201324408780806,6.41334423202456,-24.899183413280333,-38.45516553902996,2.934174493799421,-5.03413725329807,-5.034137253306206,39.965682447268804,41120.260929888966,25751.29493118309,25751.29493118309,66871.55586107206,76818.11162446401,76802.79043972482,25751.29493118309,102554.08537090791,102554.08537090791,102554.08537090791,128587.49162630079,124384.36483412354,4203.126792177259,0.0,90324.45472099187,54626.68952753431,39664.18354828617,26033.406255392885,65697.58980367906,19864.090610925025,1450.0,0.0,0.8868692676077026,2.881072673341139,0.001494314320929203,1.0,1.0,-5.03413725329807,354184.3386337413,1553054.0864539563,4.38487509765347,1553054.0864539563,4.38487509765347,0.7630231102320746,0.09227854772718327,3.8619540934661916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619540934661916,1.2779600081672078,1.2783128099223156,3.0219678775432346,6403.187306309014,15243.107769423557,6488.256203556214,0.0003437270648331379,23388.277678858583,2384.9405942761887,19393.831986534668,1977.6204908439342,0.8292116355393444,0.8292116355393444,35029.167412279494,35405.22815468563,0.9867406547936967,0.8,4227.649406616161,4273.035954225843,0.9867406547936967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589034074526325,4.96636563259014,-2.354542663410738,7.320908296000878,3.5,3.5,1.0,0.6,0.0002760519786126422,1.0000282249857935,0.00027604418726937815,197.59079049745776,0.0,1.5436387977012064e-06,4.374672352685219,0.019310154393980414,9.381207260089062e-05,0.00018223990601175157,0.000703802151014978,0.09227854843923053,0.09227854843923053,0.09227854843923053,0.09227255140928375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490403.45480812836,594.7767251787479,0.0,0.09227854843923053,0.09227854772718327,0.09227854772718327,0.375,0.375,0.5,9.338412198710483,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26033.406255392885,19864.090610925025,0.7630231102320746,1.0178692408793246,0.6259021229358133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44183995657912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.34897944237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16817907993646,262.16817907993646,-10.981820920063512,246.51246163120604,277.82389652914463,121519.48412041033,121544.87995595418,-25.39583554383479,0.0,nan,277.82389652914463,4.673896529144656,271.56160954926804,-1.5883904507319357,265.2993225695577,-7.850677430442261,259.0370355899477,-14.112964410052257,252.77474861049495,-20.375251389505024,246.51246163120604,-26.63753836879394,1.0,1.0,26022.012520719443,26022.012520719443,277.1027740741974,3.952774074197407,277.1027740741974,277.1027740741974,76802.32329774763,76802.79043972482,-0.4671419771912042,0.0,8546.071908451686,8546.071908451686,0.8894048029200149,3881.2638639335223,277.1027740741974,3.952774074197407,1.0,0.002,0.15124010020120118,0.005087037200679895,0.00023432530566566372,0.0017656747149108224,0.11716265283283187,0.11716265283283187,0.0,2.057648626138664e-11,0.999934716589353,0.999934716589353,0.0,0.09227252346885809,6.024258325186504e-06,0.0,0.0,0.0,1601840.4579387482,268.1158627467019,0.0,1.0,1279355.5359853536,2619.0982021464974,,,,,,,,,,,,,,,,,,,2.0
3314.0,-28.378687545057062,4.9663549458978755,34.98289505371102,26.20126901837068,6.4133259431361855,-24.89948619581716,-38.4554545051418,2.934124594476729,-5.034143101601671,-5.034143101595631,39.965674311083504,41120.03481962153,25751.282472295778,25751.282472295778,66871.31729191731,76818.00714843192,76802.70572319908,25751.282472295778,102553.98819549485,102553.98819549485,102553.98819549485,128587.38941698709,124384.34409699842,4203.045319988671,0.0,90324.47989530281,54626.61161041146,39664.29809432371,26033.401221492244,65697.69931581596,19864.086149222672,1450.0,0.0,0.8868692673080489,2.8810720525509637,0.001494314320929203,1.0,1.0,-5.034143101601671,354184.2578738423,1553053.7358978773,4.38487510772165,1553053.7358978773,4.38487510772165,0.7630230863888655,0.09227851640996222,3.861956132598104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861956132598104,1.2779602551475302,1.2783130470132755,3.0219688891281464,6403.189449736056,15243.107769423557,6488.254850642058,0.00034372653304087146,23388.271848271266,2384.9399997217465,19393.827942583717,1977.6200784756995,0.8292116693528686,0.8292116693528686,35029.18220874525,35405.22815468563,0.9867411757979111,0.8,4227.651192392824,4273.035954225843,0.9867411757979111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55890071796648,4.9663549458978755,-2.3545498081307743,7.32090475402865,3.5,3.5,1.0,0.6,0.00027604418726937815,1.00003434685257,0.000276034706346015,197.59106344610476,0.0,1.5394976745769208e-06,4.3629364097509935,0.01931169389165499,9.380904502343911e-05,0.00018223514224593903,0.0007037841251715921,0.0922785171159658,0.0922785171159658,0.0922785171159658,0.09227253149596583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490404.2820491441,594.7764552435233,0.0,0.0922785171159658,0.09227851640996222,0.09227851640996222,0.375,0.375,0.5,9.338232635536526,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,26033.401221492244,19864.086149222672,0.7630230863888655,1.0178639128664102,0.6258976379363463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418415820890684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.33724349944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1680227380998,262.1680227380998,-10.98197726190017,246.51218008578059,277.82386539089447,121520.28096587233,121546.41984392797,-26.13887805563246,0.0,nan,277.82386539089447,4.673865390894491,271.5615283295897,-1.5884716704102857,265.2991912684332,-7.850808731566758,259.03685420739487,-14.11314579260511,252.77451714650599,-20.375482853493992,246.51218008578059,-26.637819914219392,1.0,1.0,26022.012520719443,26022.012520719443,277.1027583129881,3.9527583129881236,277.1027583129881,277.1027583129881,76802.21594607015,76802.70572319908,-0.48977712892519776,0.0,8546.071908451686,8546.071908451686,0.8894046743416559,3881.2659132610947,277.1027583129881,3.9527583129881236,1.0,0.002,0.15124611302382146,0.005087009272059013,0.0002343346188509394,0.0017656654015348594,0.1171673094254697,0.1171673094254697,0.0,2.0385798951694234e-11,0.9999348401484295,0.9999348401484295,0.0,0.0922725035555298,6.012854432420713e-06,0.0,0.0,0.0,1601840.4512065917,268.1158568983983,0.0,1.0,1279355.5561164848,2619.0981197455503,,,,,,,,,,,,,,,,,,,2.0
3315.0,-28.378955871841676,4.966344307590415,34.982890733208485,26.201213837508135,6.413299803326005,-24.899730304305976,-38.45569408787412,2.9340742362752383,-5.034151487083875,-5.03415148702855,39.965665413768036,41119.88702609841,25751.27667114383,25751.27667114383,66871.16369724224,76817.93143043813,76802.60144128354,25751.27667114383,102553.87811242737,102553.87811242737,102553.87811242737,128587.27313592518,124384.3092656601,4202.96387026509,0.0,90324.50470036695,54626.54378156893,39664.40102088668,26033.395023497807,65697.7960443845,19864.08073449698,1450.0,0.0,0.88686925685453,2.881071162442535,0.001494314320929203,1.0,1.0,-5.034151487083875,354184.1420777686,1553053.3525473296,4.384875458953563,1553053.3525473296,4.384875458953563,0.7630230600568082,0.09227848528218319,3.861958060557965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861958060557965,1.2779605077222138,1.278313287540808,3.021969800492009,6403.19138080672,15243.107769423557,6488.253631761695,0.00034372605393428443,23388.266595343895,2384.939464072226,19393.824299268745,1977.6197069609648,0.8292116998157375,0.8292116998157376,35029.19619851656,35405.22815468563,0.9867416683973386,0.8,4227.652880810013,4273.035954225843,0.9867416683973386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55889946567826,4.966344307590415,-2.3545587972123805,7.320903104802795,3.5,3.5,1.0,0.6,0.000276034706346015,1.0000275608666107,0.00027602709879996406,197.59128246834217,0.0,1.8733457297706688e-06,5.309061798170076,0.01931356723738476,9.380653491769808e-05,0.00018222817142831695,0.0007037575555083273,0.09227848597487326,0.09227848597487326,0.09227848597487326,0.09227250190071315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490405.10538057657,594.7761865445344,0.0,0.09227848597487326,0.09227848528218319,0.09227848528218319,0.375,0.375,0.5,9.338053119104963,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,26033.395023497807,19864.08073449698,0.7630230600568082,1.0178600763420593,0.6258944668146615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441843560158214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.28336888786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1678680523604,262.1678680523604,-10.982131947639573,246.5119031454476,277.82383295974955,121521.32607266544,121547.1880670553,-25.86199438984628,0.0,nan,277.82383295974955,4.673832959749575,271.5614469966025,-1.5885530033974646,265.29906103361236,-7.850938966387616,259.0366750707404,-14.11332492925959,252.77428910801004,-20.37571089198994,246.5119031454476,-26.638096854552373,1.0,1.0,26022.012520719443,26022.012520719443,277.10273772523385,3.952737725233874,277.10273772523385,277.10273772523385,76802.12437342311,76802.60144128354,-0.4770678604254499,0.0,8546.071908451686,8546.071908451686,0.8894045527732871,3881.2678508607546,277.10273772523385,3.952737725233874,1.0,0.002,0.15125212476818636,0.005086980877731463,0.0002343439291335343,0.0017656560915622088,0.11717196456676715,0.11717196456676715,0.0,2.0695742862508748e-11,0.9999348518171314,0.9999348518171314,0.0,0.09227247350654919,6.011775634003299e-06,0.0,0.0,0.0,1601840.4415538139,268.1158485129161,0.0,1.0,1279355.5849811358,2619.0980015964683,,,,,,,,,,,,,,,,,,,2.0
3316.0,-28.37922880166408,4.966333775205456,34.982886434626856,26.20117695713418,6.413293107081766,-24.899976610795257,-38.45593318166209,2.934040916341891,-5.034157081062119,-5.034157081079144,39.96565740505384,41119.71250825884,25751.26395493284,25751.26395493284,66870.97646319168,76817.84063287378,76802.51909267965,25751.26395493284,102553.7830476125,102553.7830476125,102553.7830476125,128587.17317274486,124384.2905846199,4202.8825881249695,0.0,90324.52191336037,54626.47870289288,39664.492456074986,26033.390125132362,65697.88258120735,19864.076386486562,1450.0,0.0,0.8868692573874453,2.881070568648977,0.001494314320929203,1.0,1.0,-5.034157081062119,354184.0648299173,1553053.0074832337,4.384875441047934,1553053.0074832337,4.384875441047934,0.7630230366082822,0.0922784540555768,3.861959446128656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861959446128656,1.277960677581166,1.278313447723999,3.021970483034189,6403.192827031697,15243.107769423557,6488.252718910658,0.0003437256951194562,23388.262661303805,2384.9390629117797,19393.821570695905,1977.6194287239687,0.8292117226297122,0.8292117226297122,35029.20625257206,35405.22815468563,0.9867420224147344,0.8,4227.654094227999,4273.035954225843,0.9867420224147344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55889672064393,4.966333775205456,-2.3545657144698366,7.320899489675293,3.5,3.5,1.0,0.6,0.00027602709879996406,1.000028033730516,0.00027601936094758206,197.59150524824756,0.0,1.5031847806459561e-06,4.2600256683506394,0.019315070422165407,9.380402999648942e-05,0.00018222306880347466,0.000703738101868131,0.0922784547632428,0.0922784547632428,0.0922784547632428,0.09227248293864314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490405.9312377322,594.7759170661325,0.0,0.0922784547632428,0.0922784540555768,0.0922784540555768,0.375,0.375,0.5,9.337873970635828,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,26033.390125132362,19864.076386486562,0.7630230366082822,1.017855885698208,0.6258909860212297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441845147420943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.23433275804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1677160707483,262.1677160707483,-10.98228392925165,246.51162935459263,277.8238027873736,121522.52571991613,121547.9356100596,-25.409890143478982,0.0,nan,277.8238027873736,4.673802787373631,271.56136810054943,-1.5886318994505473,265.29893341384366,-7.851066586156321,259.03649872728084,-14.113501272719134,252.77406404084954,-20.37593595915044,246.51162935459263,-26.63837064540735,1.0,1.0,26022.012520719443,26022.012520719443,277.1027224953407,3.9527224953407085,277.1027224953407,277.1027224953407,76802.06964577439,76802.51909267965,-0.44944690525881015,0.0,8546.071908451686,8546.071908451686,0.8894044654055017,3881.2692433592993,277.1027224953407,3.9527224953407085,1.0,0.002,0.15125812365861177,0.005086953060230605,0.00023435322085581513,0.0017656468002016387,0.11717661042790757,0.11717661042790757,0.0,2.1057453957612493e-11,0.9999349910896611,0.9999349910896611,0.0,0.0922724551338309,5.998921745910639e-06,0.0,0.0,0.0,1601840.4351144175,268.11584291893786,0.0,1.0,1279355.6042368205,2619.09792277892,,,,,,,,,,,,,,,,,,,2.0
3317.0,-28.37950014076085,4.966323291570992,34.9828821277792,26.20111838858577,6.413259657091524,-24.900224160974997,-38.456172519922234,2.933983677776288,-5.034165294591617,-5.03416529461653,39.96564856968558,41119.54381611793,25751.258109432867,25751.258109432867,66870.8019255508,76817.76627442671,76802.41577281662,25751.258109432867,102553.67388224948,102553.67388224948,102553.67388224948,128587.05789210126,124384.25655827882,4202.801333822442,0.0,90324.54397344938,54626.405933565075,39664.597822093674,26033.38400985179,65697.98183194546,19864.071040030845,1450.0,0.0,0.8868692475845605,2.881069696793445,0.001494314320929203,1.0,1.0,-5.034165294591617,354183.9514084035,1553052.626801945,4.384875770418932,1553052.626801945,4.384875770418932,0.7630230104743088,0.09227842299198334,3.8619606650784193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619606650784193,1.2779609584243758,1.2783137187555451,3.0219707727534253,6403.193440911993,15243.107769423557,6488.25233143141,0.0003437255428129154,23388.260991419313,2384.9388926309507,19393.820412494504,1977.6193106202938,0.829211732313476,0.829211732313476,35029.21509758288,35405.22815468563,0.9867423338599921,0.8,4227.6551617271,4273.035954225843,0.9867423338599921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558895458782349,4.966323291570992,-2.354574536270619,7.320897827841611,3.5,3.5,1.0,0.6,0.00027601936094758206,1.000027870400029,0.0002760116683919713,197.59172673014737,0.0,1.5289338995492123e-06,4.332998671322468,0.019316599356064956,9.380152257591222e-05,0.00018221783837166984,0.000703718124267006,0.09227842367866076,0.09227842367866076,0.09227842367866076,0.09227245399567349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490406.75279032224,594.7756489494412,0.0,0.09227842367866076,0.09227842299198334,0.09227842299198334,0.375,0.375,0.5,9.337694885030338,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,26033.38400985179,19864.071040030845,0.7630230104743088,1.0178516913442697,0.6258874727887557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441846761915921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.30730576101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1675640140566,262.1675640140566,-10.982435985943368,246.51135817213128,277.82376985644134,121523.38878465806,121548.81122715138,-25.42244249331185,0.0,nan,277.82376985644134,4.673769856441368,271.5612875193345,-1.5887124806654924,265.2988051823011,-7.851194817698854,259.03632284543465,-14.113677154565323,252.7738405086971,-20.37615949130287,246.51135817213128,-26.638641827868696,1.0,1.0,26022.012520719443,26022.012520719443,277.10270219205444,3.95270219205446,277.10270219205444,277.10270219205444,76801.95515723091,76802.41577281662,-0.4606155857036356,0.0,8546.071908451686,8546.071908451686,0.8894043885440688,3881.2704684038113,277.10270219205444,3.95270219205446,1.0,0.002,0.15126412095089498,0.005086924758820962,0.00023436250882983954,0.0017656375112835058,0.11718125441491976,0.11718125441491976,0.0,2.011334545096166e-11,0.9999350083815556,0.9999350083815556,0.0,0.0922724256679256,5.9973240577478705e-06,0.0,0.0,0.0,1601840.4256595774,268.11583470540836,0.0,1.0,1279355.6325095738,2619.097807052619,,,,,,,,,,,,,,,,,,,2.0
3318.0,-28.379771202203774,4.9663129181152845,34.98287784629506,26.201080076303356,6.413256259967814,-24.900468455960617,-38.456411369238026,2.933953513888822,-5.034170531233883,-5.034170531295832,39.965640687615966,41119.38644151691,25751.24488223362,25751.24488223362,66870.63132375052,76817.67656602884,76802.33592571702,25751.24488223362,102553.58080795064,102553.58080795064,102553.58080795064,128586.96009054546,124384.23982552308,4202.720265022373,0.0,90324.56622683622,54626.36043106862,39664.673106408445,26033.37928259482,65698.05238900326,19864.066833143097,1450.0,0.0,0.8868692494771766,2.8810691409307894,0.001494314320929203,1.0,1.0,-5.034170531233883,354183.87909506547,1553052.2871941207,4.3848757068281765,1553052.2871941207,4.3848757068281765,0.7630229874315106,0.09227839182620151,3.861963022164317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861963022164317,1.2779611138490612,1.2783138643918341,3.0219722496348584,6403.196570246529,15243.107769423557,6488.250356199866,0.00034372476640945327,23388.252478972896,2384.9380246029887,19393.814508395233,1977.618708569719,0.8292117816767693,0.8292117816767693,35029.23220119859,35405.22815468563,0.986742936102387,0.8,4227.65722595232,4273.035954225843,0.986742936102387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558892603441554,4.9663129181152845,-2.354581149328531,7.320894067443815,3.5,3.5,1.0,0.6,0.0002760116683919713,1.0000278419420459,0.00027600398390504704,197.59194798583854,0.0,1.5199853460927368e-06,4.3076384708268165,0.019318119341411047,9.379902033948634e-05,0.000182212648052485,0.000703698508949338,0.09227839252939743,0.09227839252939743,0.09227839252939743,0.09227243638988958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490407.5769924148,594.7753800161868,0.0,0.09227839252939743,0.09227839182620151,0.09227839182620151,0.375,0.375,0.5,9.337516206629727,6.195932655828074e-11,6.195932655828074e-11,6.195932655828074e-11,6.195932655828074e-11,6.195932655828074e-11,6.195932655828074e-11,26033.37928259482,19864.066833143097,0.7630229874315106,1.017848001456791,0.6258844051882365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441848367004482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.28194556051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16741465325106,262.16741465325106,-10.98258534674892,246.51108944498142,277.8237398619825,121524.62331643408,121549.59503145612,-24.97171502206418,0.0,nan,277.8237398619825,4.67373986198254,271.56120977831944,-1.58879022168054,265.2986796947727,-7.8513203052272615,259.03614961136356,-14.113850388636422,252.77361952808647,-20.376380471913507,246.51108944498142,-26.638910555018555,1.0,1.0,26022.012520719443,26022.012520719443,277.1026876122406,3.952687612240595,277.1026876122406,277.1026876122406,76801.9072728306,76802.33592571702,-0.4286528864176944,0.0,8546.071908451686,8546.071908451686,0.8894042399169293,3881.2728372751385,277.1026876122406,3.952687612240595,1.0,0.002,0.15127010403593585,0.005086897079079118,0.0002343717762369309,0.0017656282444841276,0.11718588811846545,0.11718588811846545,0.0,2.0721058549555416e-11,0.9999351623261621,0.9999351623261621,0.0,0.09227240870992999,5.983116271514499e-06,0.0,0.0,0.0,1601840.419631521,268.1158294687661,0.0,1.0,1279355.6505352322,2619.0977332698303,,,,,,,,,,,,,,,,,,,2.0
3319.0,-28.380041110095686,4.966302599522235,34.98287356076064,26.20102084418761,6.413224305881264,-24.900714568479454,-38.456650463025994,2.933897764735575,-5.034178294855053,-5.034178294835713,39.96563200809942,41119.22769712811,25751.238302971713,25751.238302971713,66870.46600009983,76817.60294189028,76802.2357818972,25751.238302971713,102553.47408486891,102553.47408486891,102553.47408486891,128586.84746629934,124384.20821969875,4202.639246600599,0.0,90324.59064563338,54626.29936982131,39664.76808423563,26033.37338143042,65698.14146566605,19864.061663096243,1450.0,0.0,0.8868692413992391,2.8810683168328217,0.001494314320929203,1.0,1.0,-5.034178294855053,354183.77188643476,1553051.913227972,4.384875978242,1553051.913227972,4.384875978242,0.7630229617981532,0.09227836082346245,3.861964697940949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861964697940949,1.2779613876885227,1.2783141284858937,3.0219729133805604,6403.1979766440245,15243.107769423557,6488.249468480612,0.0003437244174746459,23388.24865328028,2384.9376344909097,19393.811854942982,1977.618437992891,0.8292118038612923,0.8292118038612923,35029.24436105944,35405.22815468563,0.9867433642682562,0.8,4227.658693518703,4273.035954225843,0.9867433642682562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558891183183602,4.966302599522235,-2.3545895974846482,7.320892197006883,3.5,3.5,1.0,0.6,0.00027600398390504704,1.0000277235149702,0.00027599633231659637,197.59216830036092,0.0,1.518392740640612e-06,4.303125026975494,0.019319637734151688,9.379651560368782e-05,0.0001822074683013592,0.0007036788102810438,0.09227836150907039,0.09227836150907039,0.09227836150907039,0.09227240915592784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490408.3967899772,594.7751124786541,0.0,0.09227836150907039,0.09227836082346245,0.09227836082346245,0.375,0.375,0.5,9.337337641096946,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,26033.37338143042,19864.061663096243,0.7630229617981532,1.017844104997193,0.6258811403153175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418499704539802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.277432116665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1672650069558,262.1672650069558,-10.982734993044176,246.51082266636178,277.8237073480069,121525.48339587108,121550.50284165914,-25.019445788096252,0.0,nan,277.8237073480069,4.673707348006928,271.56113041142567,-1.5888695885743118,265.2985534749397,-7.8514465250602825,259.03597653860135,-14.11402346139863,252.77339960239934,-20.37660039760064,246.51082266636178,-26.6391773336382,1.0,1.0,26022.012520719443,26022.012520719443,277.1026681305896,3.952668130589643,277.1026681305896,277.1026681305896,76801.79425456525,76802.2357818972,-0.4415273319464177,0.0,8546.071908451686,8546.071908451686,0.889404134250049,3881.2745214306537,277.1026681305896,3.952668130589643,1.0,0.002,0.1512760838308279,0.005086868940247753,0.00023438103731910566,0.0017656189827181335,0.11719051865955282,0.11719051865955282,0.0,2.0037239228942738e-11,0.9999351979550175,0.9999351979550175,0.0,0.09227238099697346,5.979826488992701e-06,0.0,0.0,0.0,1601840.4106945817,268.1158217051449,0.0,1.0,1279355.677259299,2619.097623882643,,,,,,,,,,,,,,,,,,,2.0
3320.0,-28.38031061231211,4.966292355903619,34.98286928355484,26.2009794585407,6.413212312238787,-24.900958319845177,-38.456885470636166,2.9338600201970384,-5.03418504398519,-5.034185044000586,39.96562367728952,41119.05187126842,25751.229304753324,25751.229304753324,66870.28117602174,76817.51680750395,76802.14398524922,25751.229304753324,102553.37329000255,102553.37329000255,102553.37329000255,128586.74125207911,124384.18291840474,4202.55833367437,0.0,90324.60940334162,54626.228307571444,39664.86788418908,26033.367962076554,65698.23584626563,19864.05688986685,1450.0,0.0,0.8868692372206534,2.8810676004218703,0.001494314320929203,1.0,1.0,-5.03418504398519,354183.6786870341,1553051.5542868238,4.384876118639957,1553051.5542868238,4.384876118639957,0.7630229372858444,0.09227832982183777,3.8619661608750455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619661608750455,1.2779615781191551,1.2783143091901432,3.0219736078129276,6403.199448062881,15243.107769423557,6488.2485397177425,0.00034372405240729465,23388.244650718494,2384.937226343195,19393.809078808612,1977.6181549059681,0.8292118270711192,0.8292118270711192,35029.25497647993,35405.22815468563,0.98674373805223,0.8,4227.659974687496,4273.035954225843,0.98674373805223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558889240748201,4.966292355903619,-2.3545972829743698,7.320889638877988,3.5,3.5,1.0,0.6,0.00027599633231659637,1.0000276819062803,0.00027598869242347827,197.59238828417034,0.0,1.5118939529113706e-06,4.284707462550824,0.0193211496281046,9.379405373472937e-05,0.000182202278581867,0.0007036590343174984,0.09227833051447641,0.09227833051447641,0.09227833051447641,0.09227238577657446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490409.21716816083,594.774844768921,0.0,0.09227833051447641,0.09227832982183777,0.09227832982183777,0.375,0.375,0.5,9.33715930505929,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,26033.367962076554,19864.05688986685,0.7630229372858444,1.0178398295579612,0.6258775649240768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418515670830667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.25901455224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16711697853873,262.16711697853873,-10.982883021461248,246.510557733524,277.8236762240038,121526.56419829639,121551.31314911603,-24.7489508196454,0.0,nan,277.8236762240038,4.673676224003827,271.561052525672,-1.5889474743279948,265.2984288273982,-7.85157117260178,259.0358051293001,-14.114194870699862,252.77318143133448,-20.3768185686655,246.510557733524,-26.63944226647598,1.0,1.0,26022.012520719443,26022.012520719443,277.1026506400398,3.952650640039849,277.1026506400398,277.1026506400398,76801.73289547928,76802.14398524922,-0.4110897699429188,0.0,8546.071908451686,8546.071908451686,0.889404042004047,3881.2759916794207,277.1026506400398,3.952650640039849,1.0,0.002,0.15128205574626974,0.0050868410294014855,0.00023439028668553456,0.0017656097340849812,0.11719514334276727,0.11719514334276727,0.0,2.0770515515855514e-11,0.9999352833287589,0.9999352833287589,0.0,0.09227235787550402,5.971946333756094e-06,0.0,0.0,0.0,1601840.4029254531,268.1158149560148,0.0,1.0,1279355.7004912663,2619.097528789354,,,,,,,,,,,,,,,,,,,2.0
3321.0,-28.380579303329394,4.966282231360653,34.98286503714096,26.200937514100247,6.4132016389966005,-24.901201209096392,-38.45712033854795,2.9338235448759216,-5.034189617281356,-5.0341896172795835,39.96561601127356,41118.88307928475,25751.21501024861,25751.21501024861,66870.09808953336,76817.43112763534,76802.06851573782,25751.21501024861,102553.28352598642,102553.28352598642,102553.28352598642,128586.64707144917,124384.169434596,4202.477636853171,0.0,90324.63017824314,54626.165714703966,39664.96051504352,26033.36354546275,65698.32406050627,19864.052938208646,1450.0,0.0,0.8868692417061884,2.881067114972766,0.001494314320929203,1.0,1.0,-5.034189617281356,354183.6155339448,1553051.2239888876,4.384875967928686,1553051.2239888876,4.384875967928686,0.7630229149421865,0.09227829874598606,3.8619680136928483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619680136928483,1.2779617626507511,1.2783144840086724,3.0219746212768883,6403.201595471401,15243.107769423557,6488.247184264864,0.0003437235196223562,23388.23880933025,2384.9366306873653,19393.80502726925,1977.6177417639306,0.8292118609432231,0.8292118609432231,35029.26842099424,35405.22815468563,0.9867442114526402,0.8,4227.661597297942,4273.035954225843,0.9867442114526402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55888615500936,4.966282231360653,-2.3546033436922555,7.320885575052909,3.5,3.5,1.0,0.6,0.00027598869242347827,1.0000275986432583,0.00027598107572022345,197.59260760625128,0.0,1.5095847274402594e-06,4.278163117565695,0.01932265921283204,9.379159338886038e-05,0.0001821970990346179,0.0007036393686593224,0.09227829944549629,0.09227829944549629,0.09227829944549629,0.09227237069571058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490410.0384527062,594.7745767963969,0.0,0.09227829944549629,0.09227829874598606,0.09227829874598606,0.375,0.375,0.5,9.336981448044131,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,26033.36354546275,19864.052938208646,0.7630229149421865,1.0178356761117364,0.6258741553500732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418531613157393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.252470207255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16697046763113,262.16697046763113,-10.983029532368846,246.51029446299404,277.82364647271845,121527.65065886224,121552.145897268,-24.495238405753753,0.0,nan,277.82364647271845,4.673646472718474,271.5609760705332,-1.589023929466805,265.29830566841787,-7.8516943315821095,259.0356352664704,-14.114364733529555,252.7729648646528,-20.37703513534717,246.51029446299404,-26.639705537005938,1.0,1.0,26022.012520719443,26022.012520719443,277.10263723586024,3.9526372358602657,277.10263723586024,277.10263723586024,76801.6611317133,76802.06851573782,-0.407384024510975,0.0,8546.071908451686,8546.071908451686,0.889403925173733,3881.2778537613126,277.10263723586024,3.9526372358602657,1.0,0.002,0.15128801120993482,0.005086813592846501,0.00023439951161864926,0.0017656005085306644,0.11719975580932462,0.11719975580932462,0.0,2.0149313641193434e-11,0.9999354615880144,0.9999354615880144,0.0,0.09227234325112425,5.955494861800123e-06,0.0,0.0,0.0,1601840.3976609928,268.1158103827186,0.0,1.0,1279355.716233544,2619.097464352929,,,,,,,,,,,,,,,,,,,2.0
3322.0,-28.380846977927277,4.96627216891744,34.98286079177439,26.20088324127721,6.4131731289505405,-24.901444967224133,-38.457359083089955,2.9337711187236066,-5.034196787470478,-5.03419678748863,39.96560754901315,41118.727793917824,25751.207562745625,25751.207562745625,66869.93535666345,76817.3551851558,76801.97253359192,25751.207562745625,102553.18009633754,102553.18009633754,102553.18009633754,128586.53802735783,124384.14100632726,4202.397021030573,0.0,90324.65129425183,54626.10717096733,39665.04902587167,26033.357931020295,65698.40695689197,19864.048004990862,1450.0,0.0,0.8868692358611787,2.8810663538671943,0.001494314320929203,1.0,1.0,-5.034196787470478,354183.5165201302,1553050.8593832671,4.384876164317485,1553050.8593832671,4.384876164317485,0.7630228900022792,0.09227826786486998,3.8619692730985586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619692730985586,1.277962020969441,1.2783147326642945,3.0219749959149276,6403.202389284451,15243.107769423557,6488.246683205733,0.0003437233226723586,23388.236649998515,2384.936410496807,19393.803529569974,1977.6175890411073,0.8292118734642274,0.8292118734642274,35029.27755955967,35405.22815468563,0.9867445332345116,0.8,4227.662700225975,4273.035954225843,0.9867445332345116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558884547325171,4.96627216891744,-2.354611288863833,7.320883457781273,3.5,3.5,1.0,0.6,0.00027598107572022345,1.0000274943001137,0.0002759734880223203,197.59282609908612,0.0,1.505004257482315e-06,4.265182065704881,0.01932416421708952,9.378909249468186e-05,0.0001821919832255416,0.0007036198410219297,0.09227826855240334,0.09227826855240334,0.09227826855240334,0.09227234571153665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490410.8550224621,594.7743103207448,0.0,0.09227826855240334,0.09227826786486998,0.09227826786486998,0.375,0.375,0.5,9.336803769386872,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,26033.357931020295,19864.048004990862,0.7630228900022792,1.017831914867284,0.6258710020305042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418547507531116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.23948915539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.166823669193,262.166823669193,-10.983176330806998,246.51003256594012,277.8236147728887,121528.5016954294,121553.04500603734,-24.543310607916943,0.0,nan,277.8236147728887,4.673614772888698,271.5608983312576,-1.5891016687423871,265.29818188970944,-7.851818110290537,259.0354654483136,-14.114534551686404,252.77274900704853,-20.377250992951446,246.51003256594012,-26.639967434059855,1.0,1.0,26022.012520719443,26022.012520719443,277.10261883450937,3.952618834509394,277.10261883450937,277.10261883450937,76801.55549047643,76801.97253359192,-0.4170431154925609,0.0,8546.071908451686,8546.071908451686,0.8894038457612963,3881.2791194640513,277.10261883450937,3.952618834509394,1.0,0.002,0.15129396119814598,0.005086785700455697,0.00023440872680695232,0.00176559129368484,0.11720436340347616,0.11720436340347616,0.0,2.0491792290799893e-11,0.9999355209107598,0.9999355209107598,0.0,0.09227231784620138,5.950018668593029e-06,0.0,0.0,0.0,1601840.3894071698,268.1158032125295,0.0,1.0,1279355.7409148847,2619.0973633270455,,,,,,,,,,,,,,,,,,,2.0
3323.0,-28.381114185235038,4.96626218352853,34.9828565567192,26.200842309650056,6.413159780598177,-24.901686788652345,-38.45759374145416,2.9337323844495593,-5.034203181641033,-5.034203181645086,39.96559935579373,41118.55712101738,25751.198315322057,25751.198315322057,66869.75543633944,76817.26994508693,76801.88289756549,25751.198315322057,102553.08121288754,102553.08121288754,102553.08121288754,128586.4338988796,124384.1173728332,4202.316526046382,0.0,90324.66846334349,54626.03875962741,39665.144115240095,26033.35268599205,65698.49680123215,19864.04337613983,1450.0,0.0,0.8868692329904797,2.8810656751351087,0.001494314320929203,1.0,1.0,-5.034203181641033,354183.4282224537,1553050.50637121,4.384876260771236,1553050.50637121,4.384876260771236,0.7630228659264551,0.09227823701122619,3.861970430705701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861970430705701,1.277962215850406,1.27831491790175,3.02197544090597,6403.2033321670715,15243.107769423557,6488.2460880522685,0.00034372308873711275,23388.234085168384,2384.9361489569205,19393.801750616443,1977.6174076383315,0.8292118883364091,0.8292118883364091,35029.2859594485,35405.22815468563,0.9867448290065487,0.8,4227.663714003567,4273.035954225843,0.9867448290065487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558882551094126,4.96626218352853,-2.354618645276604,7.320880828805134,3.5,3.5,1.0,0.6,0.0002759734880223203,1.0000274463612753,0.00027596591376215153,197.59304421090528,0.0,1.49927467226919e-06,4.248944421210885,0.01932566349176179,9.378663446403116e-05,0.00018218685355828913,0.0007036002413054223,0.0922782376932371,0.0922782376932371,0.0922782376932371,0.09227232367500653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490411.67162600486,594.774043847151,0.0,0.0922782376932371,0.09227823701122619,0.09227823701122619,0.375,0.375,0.5,9.336626353625544,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,26033.35268599205,19864.04337613983,0.7630228659264551,1.017827784380682,0.6258675483157511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441856334181173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.2232515109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1666780563193,262.1666780563193,-10.983321943680664,246.50977201119326,277.82358410187373,121529.52400222952,121553.86909775357,-24.34509552402664,0.0,nan,277.82358410187373,4.673584101873757,271.5608216835176,-1.5891783164823892,265.2980592652048,-7.851940734795164,259.0352968470727,-14.11470315292729,252.77253442905388,-20.3774655709461,246.50977201119326,-26.640227988806714,1.0,1.0,26022.012520719443,26022.012520719443,277.1026019517884,3.952601951788438,277.1026019517884,277.1026019517884,76801.48919083342,76801.88289756549,-0.3937067320657661,0.0,8546.071908451686,8546.071908451686,0.889403772767813,3881.2802828592294,277.1026019517884,3.952601951788438,1.0,0.002,0.15129990224143874,0.0050867579894796075,0.0002344179285129792,0.0017655820913217398,0.1172089642564896,0.1172089642564896,0.0,1.9834718936739826e-11,0.9999356178111385,0.9999356178111385,0.0,0.09227229593634312,5.941074883064083e-06,0.0,0.0,0.0,1601840.3820466436,268.11579681835894,0.0,1.0,1279355.762925004,2619.09727323506,,,,,,,,,,,,,,,,,,,2.0
3324.0,-28.381439180863936,4.966252254534183,34.98285232182727,26.200777280051284,6.413132358156369,-24.90198202655463,-38.457877713348694,2.933675204699461,-5.03421048308644,-5.034210483122447,39.96559089051962,41118.35733548732,25751.19154946582,25751.19154946582,66869.54888495314,76817.17596852453,76801.78611514808,25751.19154946582,102552.97766461389,102552.97766461389,102552.97766461389,128586.3246893193,124384.08858622356,4202.236103095741,0.0,90324.6991582311,54625.98162029938,39665.241708813024,26033.34702470541,65698.58873351844,19864.038406513453,1450.0,0.0,0.8868692264886615,2.881064900097224,0.001494314320929203,1.0,1.0,-5.03421048308644,354183.32739615743,1553050.1416342643,4.384876479228405,1553050.1416342643,4.384876479228405,0.7630228409609667,0.09227820623882738,3.86197310131773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86197310131773,1.2779624960860028,1.278315188534564,3.0219768679798813,6403.206355965446,15243.107769423557,6488.244179405743,0.00034372233851216125,23388.225859836188,2384.935310206461,19393.79604554425,1977.6168258828707,0.8292119360301101,0.8292119360301101,35029.30533807972,35405.22815468563,0.9867455113557944,0.8,4227.666052799059,4273.035954225843,0.9867455113557944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558881090556262,4.966252254534183,-2.35462665078659,7.3208789053207735,3.5,3.5,1.0,0.6,0.00027596591376215153,1.0000333823033378,0.0002759567016918275,197.593309493835,0.0,1.496621124392752e-06,4.24142426652906,0.019327160112886183,9.378365995705261e-05,0.00018218225380509892,0.0007035829637327318,0.09227820691662474,0.09227820691662474,0.09227820691662474,0.09227229817628473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490412.4861455595,594.7737780390232,0.0,0.09227820691662474,0.09227820623882738,0.09227820623882738,0.375,0.375,0.5,9.336449096863165,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,26033.34702470541,19864.038406513453,0.7630228409609667,1.0178232162061236,0.6258636315959303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441857914848268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.21573135621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1665268805037,262.1665268805037,-10.983473119496296,246.50950244514144,277.82355131630044,121530.18248456366,121555.4576496659,-25.275165102230996,0.0,nan,277.82355131630044,4.673551316300461,271.56074154182505,-1.5892584581749247,265.29793176744255,-7.8520682325574285,259.0351219932128,-14.114878006787194,252.77231221909983,-20.377687780900146,246.50950244514144,-26.64049755485854,1.0,1.0,26022.012520719443,26022.012520719443,277.1025833255272,3.9525833255272005,277.1025833255272,277.1025833255272,76801.36757331972,76801.78611514808,-0.41854182835959364,0.0,8546.071908451686,8546.071908451686,0.8894036043710513,3881.282966824319,277.1025833255272,3.9525833255272005,1.0,0.002,0.151305838133431,0.005086730135437026,0.00023442712179689036,0.0017655728983148712,0.11721356089844517,0.11721356089844517,0.0,2.0111761648428095e-11,0.9999356736204662,0.9999356736204662,0.0,0.09227227031591016,5.935922917216778e-06,0.0,0.0,0.0,1601840.3736417263,268.11578951691354,0.0,1.0,1279355.7880581531,2619.0971703598457,,,,,,,,,,,,,,,,,,,2.0
3325.0,-28.381700330220262,4.96624244225316,34.98284811887589,26.200749654695414,6.413133356306143,-24.902216961560434,-38.458108285535104,2.9336499877776427,-5.034214853860476,-5.034214853820249,39.9655833421791,41118.19416237463,25751.177537389023,25751.177537389023,66869.37169976365,76817.08412011224,76801.71194681774,25751.177537389023,102552.88948420677,102552.88948420677,102552.88948420677,128586.23220618947,124384.07630146963,4202.1559047198425,0.0,90324.71245591973,54625.90372850261,39665.34303046346,26033.342721982695,65698.68575244615,19864.034551134988,1450.0,0.0,0.8868692315785837,2.8810644361459565,0.001494314320929203,1.0,1.0,-5.034214853860476,354183.2670397681,1553049.8164071275,4.384876308210092,1553049.8164071275,4.384876308210092,0.7630228189775141,0.09227817536390921,3.861974132712164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861974132712164,1.2779626317329302,1.2783153124456328,3.021977354279356,6403.20738637568,15243.107769423557,6488.243529000232,0.00034372208285998203,23388.22305691805,2384.935024388354,19393.794101438656,1977.616627639271,0.8292119522822032,0.8292119522822032,35029.31282213591,35405.22815468563,0.9867457748801125,0.8,4227.666956045354,4273.035954225843,0.9867457748801125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558878065784821,4.96624244225316,-2.354632479534765,7.320874921787924,3.5,3.5,1.0,0.6,0.0002759567016918275,1.0000268242353163,0.0002759492995628807,197.59352266165922,0.0,1.8202434626107904e-06,5.15856997303898,0.019328980356348793,9.378124485759369e-05,0.00018217545683423382,0.0007035569019088324,0.0922781760548262,0.0922781760548262,0.0922781760548262,0.09227228384681713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490413.30271137354,594.7735116091033,0.0,0.0922781760548262,0.09227817536390921,0.09227817536390921,0.375,0.375,0.5,9.336272335824289,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,26033.342721982695,19864.034551134988,0.7630228189775141,1.0178190162239875,0.6258602237084123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441859837367092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.13287706273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16637954108955,262.16637954108955,-10.983620458910423,246.5092367925654,277.8235222900615,121531.45137107566,121556.08512666532,-24.633755589653173,0.0,nan,277.8235222900615,4.6735222900614986,271.5606651902974,-1.5893348097025637,265.2978080906638,-7.85219190933617,259.03495099116,-14.115049008840003,252.7720938917895,-20.37790610821048,246.5092367925654,-26.64076320743459,1.0,1.0,26022.012520719443,26022.012520719443,277.10257027618366,3.9525702761836783,277.10257027618366,277.10257027618366,76801.3321515288,76801.71194681774,-0.3797952889435692,0.0,8546.071908451686,8546.071908451686,0.8894035393359591,3881.2840033757248,277.10257027618366,3.9525702761836783,1.0,0.002,0.15131175686799647,0.005086702901660909,0.00023443628992096227,0.0017655637299547882,0.11721814496048114,0.11721814496048114,0.0,1.9875750351117105e-11,0.9999358595301772,0.9999358595301772,0.0,0.09227225659838698,5.9187655222353355e-06,0.0,0.0,0.0,1601840.3686103935,268.1157851461395,0.0,1.0,1279355.8031033007,2619.0971087769312,,,,,,,,,,,,,,,,,,,2.0
3326.0,-28.382023699031716,4.966232742545039,34.98284394461141,26.200689235143386,6.413110339794732,-24.902510294748165,-38.458388136327244,2.9335969360512344,-5.034219307059175,-5.034219307089572,39.965575764232774,41117.98291396182,25751.16402780912,25751.16402780912,66869.14694177094,76816.98761343953,76801.63641609026,25751.16402780912,102552.80044389938,102552.80044389938,102552.80044389938,128586.1388235486,124384.06289782286,4202.075925725724,0.0,90324.74110672322,54625.83698963587,39665.44901898594,26033.338379649205,65698.78739863515,19864.03066306721,1450.0,0.0,0.886869236356277,2.8810639634454636,0.001494314320929203,1.0,1.0,-5.034219307059175,354183.2055451752,1553049.489904759,4.384876147682478,1553049.489904759,4.384876147682478,0.763022796899353,0.09227814456067045,3.8619766325265896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619766325265896,1.2779628925069597,1.2783155638314898,3.0219786937245185,6403.210224499249,15243.107769423557,6488.241737542122,0.0003437213787001211,23388.21533667095,2384.9342371422404,19393.78874665048,1977.616081602839,0.8292119970454731,0.8292119970454731,35029.330961413456,35405.22815468563,0.986746413590067,0.8,4227.669145263986,4273.035954225843,0.986746413590067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558875149486827,4.966232742545039,-2.354638338566296,7.320871081111335,3.5,3.5,1.0,0.6,0.0002759492995628807,1.0000332153582558,0.000275940134112469,197.59378661777447,0.0,1.4626127338024385e-06,4.1450444875961105,0.019330442969082595,9.377831367275899e-05,0.0001821709858901217,0.0007035400906319811,0.09227814525050587,0.09227814525050587,0.09227814525050587,0.09227226920465148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490414.1167894716,594.7732459881245,0.0,0.09227814525050587,0.09227814456067045,0.09227814456067045,0.375,0.375,0.5,9.336096060600312,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,26033.338379649205,19864.03066306721,0.763022796899353,1.0178140204633384,0.6258560399977188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418613822053998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.11935157728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1662275010944,262.1662275010944,-10.98377249890558,246.50896337660714,277.82349162602094,121532.18627616808,121557.6059255252,-25.419649357111386,0.0,nan,277.82349162602094,4.673491626020962,271.56058597589544,-1.589414024104542,265.2976803258598,-7.852319674140176,259.03477467596963,-14.115225324030348,252.7718690262133,-20.378130973786682,246.50896337660714,-26.641036623392836,1.0,1.0,26022.012520719443,26022.012520719443,277.10255698485065,3.9525569848506734,277.10255698485065,277.10255698485065,76801.20556486904,76801.63641609026,-0.43085122121556196,0.0,8546.071908451686,8546.071908451686,0.8894033817088949,3881.2865156892226,277.10255698485065,3.9525569848506734,1.0,0.002,0.15131765935320474,0.005086675725799755,0.0002344454328287382,0.001765554587055328,0.1172227164143691,0.1172227164143691,0.0,1.988406618178007e-11,0.9999360356106862,0.9999360356106862,0.0,0.09227224204550662,5.902515163831566e-06,0.0,0.0,0.0,1601840.3634841794,268.1157806929408,0.0,1.0,1279355.8184321746,2619.097046032678,,,,,,,,,,,,,,,,,,,2.0
