time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3327.0,-28.382339939230068,4.966223142349495,34.982839792419796,26.2006435537711,6.413098069684912,-24.902796137947583,-38.45866763787342,2.9335542689585554,-5.034224269946492,-5.034224269935006,39.965568052798645,41117.788385885215,25751.152086632585,25751.152086632585,66868.9404725178,76816.88472003164,76801.55681032574,25751.152086632585,102552.70889695833,102552.70889695833,102552.70889695833,128586.04270754624,124384.04656837374,4201.996139172492,0.0,90324.76093079065,54625.76295888433,39665.55330211814,26033.33381058791,65698.88711270606,19864.026590419395,1450.0,0.0,0.8868692390241009,2.881063436642346,0.001494314320929203,1.0,1.0,-5.034224269946492,354183.13701225905,1553049.1576484002,4.384876058045208,1553049.1576484002,4.384876058045208,0.7630227743763106,0.0922781138815688,3.8619780457600505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619780457600505,1.2779631088332986,1.2783157685038096,3.0219792880295255,6403.211483760244,15243.107769423557,6488.240942678731,0.00034372106626749145,23388.211911239498,2384.9338878454414,19393.78637075061,1977.6158393284773,0.8292120169062897,0.8292120169062897,35029.341216187226,35405.22815468563,0.9867467746753821,0.8,4227.67038290654,4273.035954225843,0.9867467746753821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558872571758324,4.966223142349495,-2.35464454397107,7.320867686320565,3.5,3.5,1.0,0.6,0.000275940134112469,1.000032483203684,0.00027593117098403914,197.59404475560837,0.0,1.8110360529062526e-06,5.13247617393632,0.0193322540051355,9.377538623045292e-05,0.00018216474788201604,0.0007035162570317606,0.0922781145629075,0.0922781145629075,0.0922781145629075,0.0922722526102163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490414.9281844789,594.7729812346353,0.0,0.0922781145629075,0.0922781138815688,0.0922781138815688,0.375,0.375,0.5,9.335920207484373,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26033.33381058791,19864.026590419395,0.7630227743763106,1.017809333022712,0.6258521292049878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418632951094548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.106783263625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16607324016496,262.16607324016496,-10.983926759835015,246.50868493780453,277.823461542974,121533.1069098418,121558.8978787675,-25.79096892573395,0.0,nan,277.823461542974,4.673461542973996,271.5605062216781,-1.5894937783218666,265.2975509005105,-7.85244909948949,259.03459557946303,-14.115404420536947,252.77164025855967,-20.378359741440306,246.50868493780453,-26.641315062195446,1.0,1.0,26022.012520719443,26022.012520719443,277.10254270711,3.9525427071100125,277.10254270711,277.10254270711,76801.1175678914,76801.55681032574,-0.4392424343386665,0.0,8546.071908451686,8546.071908451686,0.8894032925967343,3881.2879359888507,277.10254270711,3.9525427071100125,1.0,0.002,0.1513235478061173,0.005086648516645749,0.00023445455374769645,0.0017655454657517673,0.11722727687384822,0.11722727687384822,0.0,1.9499463675687334e-11,0.9999361876512852,0.9999361876512852,0.0,0.09227222539838704,5.888483181752453e-06,0.0,0.0,0.0,1601840.3577712462,268.1157757300535,0.0,1.0,1279355.8355155042,2619.0969761070623,,,,,,,,,,,,,,,,,,,2.0
3328.0,-28.382598760333263,4.966213638734821,34.982835661398404,26.200602726917737,6.413083491302396,-24.903030535162063,-38.45889422865582,2.933515266256254,-5.034229272553205,-5.034229272539637,39.965560359399724,41117.61991076248,25751.14049653173,25751.14049653173,66868.7604072942,76816.80331723212,76801.47695477246,25751.14049653173,102552.61745130419,102552.61745130419,102552.61745130419,128585.94668565635,124384.03014371784,4201.916541938509,0.0,90324.77796659588,54625.67505948663,39665.66989678805,26033.329234352168,65698.99913114021,19864.02251349546,1450.0,0.0,0.886869241424393,2.8810629056231707,0.001494314320929203,1.0,1.0,-5.034229272553205,354183.06793086824,1553048.826170777,4.384875977396839,1553048.826170777,4.384875977396839,0.7630227518992836,0.09227808329425646,3.8619791451768464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619791451768464,1.27796330778206,1.2783159560523263,3.021979677866821,6403.212309778693,15243.107769423557,6488.240421283328,0.0003437208613256092,23388.209664311835,2384.933658722585,19393.784812264857,1977.6156804071584,0.8292120299339506,0.8292120299339506,35029.34919382864,35405.22815468563,0.9867470555796142,0.8,4227.671345723344,4273.035954225843,0.9867470555796142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558870069816138,4.966213638734821,-2.3546507526032676,7.320864391338089,3.5,3.5,1.0,0.6,0.00027593117098403914,1.0000265852776637,0.00027592383547225905,197.59425602430932,0.0,1.7710608001155499e-06,5.019186307527469,0.019334025065935616,9.377301302669248e-05,0.00018215815795734667,0.0007034910071551027,0.09227808397488765,0.09227808397488765,0.09227808397488765,0.09227223585291797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490415.7376628293,594.7727171063696,0.0,0.09227808397488765,0.09227808329425646,0.09227808329425646,0.375,0.375,0.5,9.335744769642085,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,26033.329234352168,19864.02251349546,0.7630227518992836,1.0178048568718536,0.6258484977630873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418651658485002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.99349339722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16592217217817,262.16592217217817,-10.984077827821807,246.5084122862456,277.8234320585689,121534.26160480312,121559.5187444097,-25.25713960660324,0.0,nan,277.8234320585689,4.673432058568949,271.56042810383707,-1.5895718961629086,265.2974241492327,-7.852575850767266,259.03442019475784,-14.115579805242135,252.7714162404267,-20.378583759573274,246.5084122862456,-26.641587713754376,1.0,1.0,26022.012520719443,26022.012520719443,277.10252836038165,3.9525283603816774,277.10252836038165,277.10252836038165,76801.04203495705,76801.47695477246,-0.434919815408648,0.0,8546.071908451686,8546.071908451686,0.88940322327244,3881.2890409027304,277.10252836038165,3.9525283603816774,1.0,0.002,0.15132942236289793,0.005086621363720773,0.00023446365311707108,0.0017655363665452625,0.11723182655853553,0.11723182655853553,0.0,1.9662333393399845e-11,0.999936338223039,0.999936338223039,0.0,0.09227220870749939,5.874586757071567e-06,0.0,0.0,0.0,1601840.3520125917,268.1157707274468,0.0,1.0,1279355.8527355525,2619.0969056218264,,,,,,,,,,,,,,,,,,,2.0
3329.0,-28.382861182738587,4.966204229975377,34.98283155093735,26.20055634705352,6.413067025747147,-24.90326836189555,-38.459128223452694,2.9334742050118408,-5.034234260686617,-5.03423426068797,39.96555269074671,41117.47422281736,25751.12911345812,25751.12911345812,66868.60333627548,76816.72345028947,76801.39710446229,25751.12911345812,102552.52621792041,102552.52621792041,102552.52621792041,128585.85089018855,124384.01375712662,4201.8371330619275,0.0,90324.79995501986,54625.63234495229,39665.74178896396,26033.32467226814,65699.0664612321,19864.018449246672,1450.0,0.0,0.8868692438087722,2.8810623761403877,0.001494314320929203,1.0,1.0,-5.034234260686617,354182.9990493494,1553048.49575895,4.384875897283141,1553048.49575895,4.384875897283141,0.7630227294943512,0.0922780527912665,3.8619810196040034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619810196040034,1.277963512916749,1.2783161518686168,3.0219806595179266,6403.214389779592,15243.107769423557,6488.23910835217,0.00034372034525994086,23388.2040063163,2384.933081767607,19393.780887825767,1977.6152802257416,0.8292120627384734,0.8292120627384734,35029.36279513672,35405.22815468563,0.9867475345012781,0.8,4227.672987257137,4273.035954225843,0.9867475345012781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588676125646925,4.966204229975377,-2.3546569252365965,7.320861155211974,3.5,3.5,1.0,0.6,0.00027592383547225905,1.0000269552540566,0.00027591639807565053,197.5944702330543,0.0,1.449454992744421e-06,4.10775544943769,0.01933547452092836,9.377056233505986e-05,0.0001821532731371992,0.0007034724835146071,0.09227805346771066,0.09227805346771066,0.09227805346771066,0.09227221914317019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490416.5452644105,594.7724535906581,0.0,0.09227805346771066,0.0922780527912665,0.0922780527912665,0.375,0.375,0.5,9.335569745539766,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,26033.32467226814,19864.018449246672,0.7630227294943512,1.0178014230344279,0.6258456388734243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418666969246519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.08206253913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16577321764436,262.16577321764436,-10.98422678235562,246.508143730491,277.82340270525174,121535.35643992313,121560.26022999857,-24.90379007545926,0.0,nan,277.82340270525174,4.67340270525176,271.5603509100489,-1.589649089951081,265.29729911493314,-7.852700885066838,259.03424731998155,-14.115752680018431,252.77119552515995,-20.378804474840024,246.508143730491,-26.641856269508963,1.0,1.0,26022.012520719443,26022.012520719443,277.1025140287231,3.952514028723101,277.1025140287231,277.1025140287231,76800.95847310293,76801.39710446229,-0.43863135935680475,0.0,8546.071908451686,8546.071908451686,0.8894031050794577,3881.2909247020234,277.1025140287231,3.952514028723101,1.0,0.002,0.1513352830671986,0.005086594274397756,0.00023447273103081902,0.0017655272884697713,0.11723636551540952,0.11723636551540952,0.0,1.950059037858498e-11,0.9999364883187384,0.9999364883187384,0.0,0.09227219205699018,5.860734276321748e-06,0.0,0.0,0.0,1601840.3462705952,268.11576573931336,0.0,1.0,1279355.8699057857,2619.0968353405146,,,,,,,,,,,,,,,,,,,2.0
3330.0,-28.38312238600448,4.966194861689715,34.98282743361632,26.20050130588936,6.413039807959586,-24.90350616659836,-38.459358481317736,2.93342358898516,-5.0342417447062076,-5.0342417447125625,39.965544272166774,41117.31804453984,25751.12426148586,25751.12426148586,66868.4423060257,76816.65042048089,76801.29797525091,25751.12426148586,102552.42223673678,102552.42223673678,102552.42223673678,128585.74120136058,124383.98342051607,4201.757780844511,0.0,90324.82391311272,54625.572774692664,39665.8345982445,26033.318964623802,65699.1535628683,19864.01344708284,1450.0,0.0,0.8868692362086649,2.881061581723253,0.001494314320929203,1.0,1.0,-5.0342417447062076,354182.89570196945,1553048.13303731,4.384876152642157,1553048.13303731,4.384876152642157,0.763022704637687,0.09227802248617228,3.8619828321614893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619828321614893,1.27796376248893,1.278316392004446,3.021981487675354,6403.216144545805,15243.107769423557,6488.238000711247,0.0003437199098871006,23388.199233024392,2384.932595027292,19393.777577012923,1977.614942616788,0.8292120904130446,0.8292120904130447,35029.37594750189,35405.22815468563,0.9867479976150586,0.8,4227.674574608276,4273.035954225843,0.9867479976150586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558866565174837,4.966194861689715,-2.3546649141413756,7.3208597758310905,3.5,3.5,1.0,0.6,0.00027591639807565053,1.0000268300831123,0.00027590899541437213,197.59468344704473,0.0,1.4695884427731546e-06,4.164813646819121,0.019336944109371135,9.376815083910667e-05,0.00018214824723654388,0.0007034534037358389,0.09227802314731669,0.09227802314731669,0.09227802314731669,0.09227219290951781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490417.3486453153,594.7721914131153,0.0,0.09227802314731669,0.09227802248617228,0.09227802248617228,0.375,0.375,0.5,9.335394843866503,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,26033.318964623802,19864.01344708284,0.763022704637687,1.0177976226442322,0.6258424319758426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441868249307729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.13912073651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1656251256529,262.1656251256529,-10.984374874347054,246.50787863868425,277.8233716130711,121536.30294075343,121561.06252116307,-24.75958040964204,0.0,nan,277.8233716130711,4.67337161307114,271.5602730179431,-1.5897269820569022,265.2971744229153,-7.852825577084673,259.03407582802777,-14.11592417197221,252.77097723327606,-20.37902276672392,246.50787863868425,-26.64212136131573,1.0,1.0,26022.012520719443,26022.012520719443,277.1024949453096,3.9524949453096383,277.1024949453096,277.1024949453096,76800.86052179086,76801.29797525091,-0.4374534600501647,0.0,8546.071908451686,8546.071908451686,0.8894029907876887,3881.292746322297,277.1024949453096,3.9524949453096383,1.0,0.002,0.15134114015249586,0.005086566737391017,0.000234481802124729,0.0017655182173545933,0.1172409010623645,0.1172409010623645,0.0,1.9479322235088636e-11,0.9999365275177241,0.9999365275177241,0.0,0.09227216537102557,5.857115146708187e-06,0.0,0.0,0.0,1601840.3376555075,268.11575825529377,0.0,1.0,1279355.8956673895,2619.0967298929304,,,,,,,,,,,,,,,,,,,2.0
3331.0,-28.383440407670225,4.96618558520453,34.9828233375804,26.20045387828725,6.413032085252449,-24.90379315799073,-38.45963365221394,2.933384836066172,-5.034246741319578,-5.034246741330195,39.96553665152466,41117.11135064807,25751.11324082691,25751.11324082691,66868.22459147498,76816.54677751847,76801.21848868612,25751.11324082691,102552.33172951304,102552.33172951304,102552.33172951304,128585.64614677793,124383.96753213543,4201.678614642493,0.0,90324.84958898976,54625.513068115935,39665.92946763758,26033.31441726489,65699.24388490248,19864.009397588023,1450.0,0.0,0.8868692383761156,2.8810610513405077,0.001494314320929203,1.0,1.0,-5.034246741319578,354182.826703374,1553047.8046936367,4.384876079817119,1553047.8046936367,4.384876079817119,0.7630226823678863,0.09227799211226459,3.861985417210467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861985417210467,1.2779639570766512,1.278316577185033,3.021983050323874,6403.219455610506,15243.107769423557,6488.235910697654,0.00034371908838143654,23388.190226319366,2384.931676598978,19393.77132982243,1977.614305580645,0.8292121426307749,0.8292121426307749,35029.39470525413,35405.22815468563,0.9867486581026923,0.8,4227.676838470251,4273.035954225843,0.9867486581026923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558864186157441,4.96618558520453,-2.354671057532333,7.320856642736862,3.5,3.5,1.0,0.6,0.00027590899541437213,1.0000326664855987,0.00027589998273155956,197.59494304107452,0.0,1.4627265119710967e-06,4.145366934926088,0.019338406835883108,9.376526904309628e-05,0.00018214372637127585,0.0007034364150822409,0.09227799278323268,0.09227799278323268,0.09227799278323268,0.092272176148377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490418.1539190758,594.771928657907,0.0,0.09227799278323268,0.09227799211226459,0.09227799211226459,0.375,0.375,0.5,9.335220350352444,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,26033.31441726489,19864.009397588023,0.7630226823678863,1.0177929095899554,0.6258384255179636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441869794482024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.119674024616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1654743463595,262.1654743463595,-10.984525653640503,246.50760674416648,277.82334194899437,121537.24357991522,121562.45245258554,-25.208872670331697,0.0,nan,277.82334194899437,4.673341948994391,271.5601949077955,-1.5898050922044717,265.2970478666588,-7.852952133341205,259.0339008256921,-14.116099174307863,252.77075378484955,-20.37924621515043,246.50760674416648,-26.642393255833497,1.0,1.0,26022.012520719443,26022.012520719443,277.10248064774464,3.9524806477446646,277.10248064774464,277.10248064774464,76800.78348764041,76801.21848868612,-0.4350010457128519,0.0,8546.071908451686,8546.071908451686,0.8894028277860422,3881.295344296519,277.10248064774464,3.9524806477446646,1.0,0.002,0.15134698309702796,0.00508653972678114,0.00023449085251767284,0.0017655091671439764,0.11724542625883642,0.11724542625883642,0.0,1.9661649044988572e-11,0.999936680736669,0.999936680736669,0.0,0.09227214913778238,5.84297448221517e-06,0.0,0.0,0.0,1601840.331903749,268.1157532586804,0.0,1.0,1279355.9128668127,2619.0966594921447,,,,,,,,,,,,,,,,,,,2.0
3332.0,-28.383695611193996,4.966176350278136,34.982819236350515,26.200404564756923,6.4130059847332,-24.904025451584225,-38.45985996359957,2.933335825561972,-5.034254041012389,-5.034254040991037,39.96552830985359,41116.954752068545,25751.108257518117,25751.108257518117,66868.06300958667,76816.47319873645,76801.1206467584,25751.108257518117,102552.22890427652,102552.22890427652,102552.22890427652,128585.53770642534,124383.93819490785,4201.599511517486,0.0,90324.86786243005,54625.42878310234,39666.04342147524,26033.30880214882,65699.35222362405,19864.004472329976,1450.0,0.0,0.8868692314354722,2.8810602764895945,0.001494314320929203,1.0,1.0,-5.034254041012389,354182.7259014083,1553047.4452854262,4.384876313018548,1553047.4452854262,4.384876313018548,0.7630226577533771,0.09227796189223061,3.861986314601901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861986314601901,1.2779642024526217,1.278316811110223,3.0219831722908355,6403.219714043861,15243.107769423557,6488.235747568636,0.000343719024261653,23388.189523333633,2384.931604914383,19393.77084221888,1977.6142558589204,0.8292121467063686,0.8292121467063686,35029.40121694688,35405.22815468563,0.9867488873888489,0.8,4227.67762436258,4273.035954225843,0.9867488873888489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588631104161115,4.966176350278136,-2.354678875739808,7.320855226017944,3.5,3.5,1.0,0.6,0.00027589998273155956,1.0000262139208564,0.00027589275050083305,197.59515135847442,0.0,1.7808605469970448e-06,5.046958790189625,0.019340187696430106,9.376289900185526e-05,0.0001821370837297043,0.0007034109247456185,0.09227796255019854,0.09227796255019854,0.09227796255019854,0.09227215060998775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490418.9550236452,594.7716672255169,0.0,0.09227796255019854,0.09227796189223061,0.09227796189223061,0.375,0.375,0.5,9.335045997582084,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,26033.30880214882,19864.004472329976,0.7630226577533771,1.0177887718281393,0.6258350099422104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418716757755363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.02126587988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1653254083901,262.1653254083901,-10.98467459160986,246.5073399671354,277.8233108500833,121538.22604447682,121563.12706589648,-24.901021419661546,0.0,nan,277.8233108500833,4.67331085008334,271.56011667325856,-1.5898833267414147,265.29692249651276,-7.853077503487214,259.03372831991135,-14.11627168008863,252.77053414343962,-20.37946585656036,246.5073399671354,-26.64266003286457,1.0,1.0,26022.012520719443,26022.012520719443,277.10246189932366,3.95246189932368,277.10246189932366,277.10246189932366,76800.6909354182,76801.1206467584,-0.4297113401989918,0.0,8546.071908451686,8546.071908451686,0.88940277120054,3881.2962461749103,277.10246189932366,3.95246189932368,1.0,0.002,0.15135282177245468,0.0050865123054396185,0.00023449989517711775,0.0017655001241762905,0.11724994758855888,0.11724994758855888,0.0,1.9353408198946598e-11,0.9999367269804973,0.9999367269804973,0.0,0.09227212318694814,5.838705282477215e-06,0.0,0.0,0.0,1601840.323500845,268.1157459589876,0.0,1.0,1279355.9379939258,2619.0965566416735,,,,,,,,,,,,,,,,,,,2.0
3333.0,-28.383955061113884,4.966167169464268,34.98281513819271,26.200357905495935,6.412989913551849,-24.904260563644335,-38.46008973252026,2.933295416511396,-5.034260699797699,-5.034260699792331,39.96552019599427,41116.80681466584,25751.101763335737,25751.101763335737,66867.90857800157,76816.39465074042,76801.02822697128,25751.101763335737,102552.12999030702,102552.12999030702,102552.12999030702,128585.43348448398,124383.91297807092,4201.520506413061,0.0,90324.89086654627,54625.383716441625,39666.11905567182,26033.30349417695,65699.42254984876,19863.999800422993,1450.0,0.0,0.8868692269311147,2.881059569670183,0.001494314320929203,1.0,1.0,-5.034260699797699,354182.63394980156,1553047.0956923133,4.384876464362246,1553047.0956923133,4.384876464362246,0.763022633868426,0.09227793169324379,3.8619883876354306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619883876354306,1.2779644043565064,1.2783170038268012,3.0219843169889056,6403.222139521712,15243.107769423557,6488.234216548608,0.0003437184224768363,23388.182925596328,2384.930932132413,19393.76626589756,1977.6137892040158,0.8292121849565651,0.8292121849565651,35029.41625938637,35405.22815468563,0.9867494170550265,0.8,4227.679439825668,4273.035954225843,0.9867494170550265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558861708524182,4.966167169464268,-2.354686210304244,7.320853379768511,3.5,3.5,1.0,0.6,0.00027589275050083305,1.0000266501625112,0.00027588539811013895,197.5953631425089,0.0,1.4290537250647048e-06,4.049938256833373,0.01934161675015517,9.376049280827815e-05,0.0001821322576925549,0.0007033926642224708,0.09227793235327363,0.09227793235327363,0.09227793235327363,0.0922721275039314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490419.7562023855,594.771405780002,0.0,0.09227793235327363,0.09227793169324379,0.09227793169324379,0.375,0.375,0.5,9.334871857986933,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,26033.30349417695,19863.999800422993,0.763022633868426,1.0177853317853172,0.62583208830289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418731854645137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.02424534652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1651785026659,262.1651785026659,-10.984821497334053,246.5070767348291,277.8232802709439,121539.31134049219,121563.87258749038,-24.561246998173274,0.0,nan,277.8232802709439,4.673280270943906,271.5600395634716,-1.5899604365283722,265.29679885610557,-7.85320114389441,259.03355814887567,-14.116441851124307,252.77031744176983,-20.379682558230144,246.5070767348291,-26.64292326517088,1.0,1.0,26022.012520719443,26022.012520719443,277.1024444262221,3.9524444262221436,277.1024444262221,277.1024444262221,76800.62012125507,76801.02822697128,-0.4081057162111392,0.0,8546.071908451686,8546.071908451686,0.8894026404842794,3881.2983295736076,277.1024444262221,3.9524444262221436,1.0,0.002,0.15135865318804792,0.005086485037902946,0.00023450892689959104,0.001765491092899387,0.11725446344979552,0.11725446344979552,0.0,1.9798977995283407e-11,0.9999368056375231,0.9999368056375231,0.0,0.09227210024817975,5.831445064043866e-06,0.0,0.0,0.0,1601840.3158357074,268.1157393002023,0.0,1.0,1279355.9609148987,2619.09646282141,,,,,,,,,,,,,,,,,,,2.0
3334.0,-28.38421342676037,4.96615804644509,34.98281104522571,26.200312049500667,6.412971704347847,-24.904494913644097,-38.46031565973533,2.933253191641735,-5.034267129121702,-5.034267129153511,39.96551214947606,41116.64215878798,25751.09482716639,25751.09482716639,66867.73698595437,76816.316437343,76800.93733902852,25751.09482716639,102552.03216619491,102552.03216619491,102552.03216619491,128585.33045713017,124383.88884835002,4201.441608780149,0.0,90324.91100691077,54625.31707512807,39666.21547975855,26033.298290935254,65699.51377069381,19863.995214177372,1450.0,0.0,0.8868692233504756,2.8810588872078253,0.001494314320929203,1.0,1.0,-5.034267129121702,354182.545166856,1553046.7490008168,4.384876584669563,1553046.7490008168,4.384876584669563,0.7630226102043312,0.0922779015092339,3.861989904718682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861989904718682,1.277964614912508,1.2783172050443123,3.0219850061991598,6403.223599875538,15243.107769423557,6488.233294735313,0.0003437180601482166,23388.178953173698,2384.930527058037,19393.763510535937,1977.6135082353237,0.8292122079861317,0.8292122079861317,35029.427267713334,35405.22815468563,0.9867498046742691,0.8,4227.680768414109,4273.035954225843,0.9867498046742691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558860211221016,4.96615804644509,-2.3546933614202676,7.320851407865357,3.5,3.5,1.0,0.6,0.00027588539811013895,1.0000265388425935,0.0002758780766252884,197.59557404186089,0.0,1.4527983091664377e-06,4.117230408177685,0.019343069548464337,9.375812690156748e-05,0.00018212727120857147,0.0007033736827814645,0.09227790216714263,0.09227790216714263,0.09227790216714263,0.09227210527406828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490420.55655710254,594.7711446061294,0.0,0.09227790216714263,0.0922779015092339,0.0922779015092339,0.375,0.375,0.5,9.334697956724966,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,26033.298290935254,19863.995214177372,0.7630226102043312,1.0177813068653434,0.6258287131666511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418747202766595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.091537497865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1650331639076,262.1650331639076,-10.984966836092383,246.50681657060022,277.8232497576522,121540.32898672043,121564.62825262095,-24.299265900497193,0.0,nan,277.8232497576522,4.673249757652229,271.55996312000497,-1.5900368799950115,265.2966764824376,-7.853323517562387,259.0333898450205,-14.116610154979469,252.77010320773027,-20.379896792269705,246.50681657060022,-26.643183429399755,1.0,1.0,26022.012520719443,26022.012520719443,277.1024273618062,3.952427361806201,277.1024273618062,277.1024273618062,76800.54264042241,76800.93733902852,-0.3946986061055213,0.0,8546.071908451686,8546.071908451686,0.8894025448237581,3881.2998542422756,277.1024273618062,3.952427361806201,1.0,0.002,0.1513644765829097,0.00508645784667022,0.0002345179463063118,0.0017654820731769958,0.1172589731531559,0.1172589731531559,0.0,1.9483307328593824e-11,0.9999368925342772,0.9999368925342772,0.0,0.09227207808472744,5.823424506465925e-06,0.0,0.0,0.0,1601840.3084347101,268.1157328708783,0.0,1.0,1279355.9830460148,2619.096372234188,,,,,,,,,,,,,,,,,,,2.0
3335.0,-28.3844712283109,4.966149028578558,34.98280698210029,26.200274610333167,6.412964693782402,-24.904727636077578,-38.46054134247822,2.9332211016839307,-5.0342712446740165,-5.034271244661932,39.965504824500975,41116.481443714074,25751.08220359426,25751.08220359426,66867.56364730833,76816.23221777535,76800.86416561327,25751.08220359426,102551.94636920752,102551.94636920752,102551.94636920752,128585.24052857685,124383.87758887262,4201.362939704225,0.0,90324.93011586007,54625.25951016438,39666.30067299521,26033.29415936932,65699.59483236453,19863.99150676036,1450.0,0.0,0.8868692289304333,2.8810584503486734,0.001494314320929203,1.0,1.0,-5.0342712446740165,354182.4883349424,1553046.4333966179,4.384876397186348,1553046.4333966179,4.384876397186348,0.7630225888878284,0.09227787125486309,3.861991663213606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861991663213606,1.277964778491486,1.278317359311335,3.021985995398335,6403.225695869889,15243.107769423557,6488.231971685533,0.00034371754011003217,23388.173251699798,2384.9299456695,19393.759555851604,1977.6131049697506,0.8292122410390521,0.8292122410390521,35029.44002778133,35405.22815468563,0.9867502539749057,0.8,4227.682308419136,4273.035954225843,0.9867502539749057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558857486184535,4.966149028578558,-2.354698790495858,7.320847819074416,3.5,3.5,1.0,0.6,0.0002758780766252884,1.0000264809545318,0.0002758707713039368,197.59578448113842,0.0,1.4466930018870986e-06,4.099927967348037,0.019344516241466225,9.375576361003844e-05,0.00018212231301524995,0.0007033548545500742,0.09227787192387735,0.09227787192387735,0.09227787192387735,0.09227209186326743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490421.3579654739,594.7708831242704,0.0,0.09227787192387735,0.09227787125486309,0.09227787125486309,0.375,0.375,0.5,9.33452456088184,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,26033.29415936932,19863.99150676036,0.7630225888878284,1.0177774127515387,0.6258254947937598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418762486777115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.074235057036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1648901765445,262.1648901765445,-10.985109823455502,246.50655911586378,277.82322123766215,121541.45695540258,121565.36308968945,-23.906134286858318,0.0,nan,277.82322123766215,4.673221237662176,271.5598888130486,-1.5901111869513898,265.29655638855616,-7.853443611443822,259.03322396418713,-14.116776035812848,252.76989153994893,-20.380108460051048,246.50655911586378,-26.643440884136197,1.0,1.0,26022.012520719443,26022.012520719443,277.1024146840699,3.952414684069936,277.1024146840699,277.1024146840699,76800.48255806412,76800.86416561327,-0.3816075491486117,0.0,8546.071908451686,8546.071908451686,0.8894024339408813,3881.301621529674,277.1024146840699,3.952414684069936,1.0,0.002,0.15137028261187377,0.0050864311642959525,0.00023452693993103747,0.0017654730795701105,0.11726346996551873,0.11726346996551873,0.0,1.9501148092182508e-11,0.9999370807105656,0.9999370807105656,0.0,0.09227206519677321,5.806058089871338e-06,0.0,0.0,0.0,1601840.3036971684,268.11572875532596,0.0,1.0,1279355.9972126284,2619.096314247313,,,,,,,,,,,,,,,,,,,2.0
3336.0,-28.384728165556886,4.966140114724321,34.98280294713852,26.200234062876575,6.412949153514815,-24.904960433648313,-38.46076702522112,2.9331814217040226,-5.034275310887381,-5.034275310923975,39.96549751108095,41116.314827612594,25751.069721044358,25751.069721044358,66867.38454865695,76816.15127660119,76800.79071453038,25751.069721044358,102551.86043557474,102551.86043557474,102551.86043557474,128585.15048482254,124383.86598448745,4201.284500335096,0.0,90324.9457197556,54625.1891682927,39666.396168292114,26033.290049247804,65699.68621753991,19863.987816726298,1450.0,0.0,0.8868692347195916,2.8810580187268835,0.001494314320929203,1.0,1.0,-5.034275310887381,354182.43218436744,1553046.118290474,4.384876202674122,1553046.118290474,4.384876202674122,0.7630225676105138,0.09227784107175137,3.861992525163704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861992525163704,1.2779649771708546,1.2783175487090868,3.0219862000548265,6403.226129512437,15243.107769423557,6488.231697957787,0.00034371743251866525,23388.17207211629,2384.9298253854568,19393.758737661054,1977.6130215375338,0.8292122478773178,0.8292122478773178,35029.44628230101,35405.22815468563,0.9867504742056965,0.8,4227.683063273401,4273.035954225843,0.9867504742056965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854791590365,4.966140114724321,-2.3547041556507633,7.320844270375084,3.5,3.5,1.0,0.6,0.0002758707713039368,1.0000263922286565,0.0002758634906516135,197.5959942152828,0.0,1.443500703354379e-06,4.09088099330631,0.01934595974216958,9.375340037355187e-05,0.0001821173709303849,0.0007033359252356121,0.09227784173416254,0.09227784173416254,0.09227784173416254,0.09227207864196993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490422.15697734314,594.7706224236673,0.0,0.09227784173416254,0.09227784107175137,0.09227784107175137,0.375,0.375,0.5,9.334351673233796,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,26033.290049247804,19863.987816726298,0.7630225676105138,1.0177732710511074,0.6258220882740796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418777737448285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.065188083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1647484161935,262.1647484161935,-10.985251583806473,246.50630394972654,277.82319288309566,121542.4298989238,121566.13088713426,-23.700988210452685,0.0,nan,277.82319288309566,4.67319288309568,271.5598150961682,-1.590184903831755,265.2964373093664,-7.8535626906335665,259.03305952267834,-14.116940477321634,252.76968173612565,-20.38031826387433,246.50630394972654,-26.643696050273434,1.0,1.0,26022.012520719443,26022.012520719443,277.10240202308927,3.9524020230892916,277.10240202308927,277.10240202308927,76800.39874056361,76800.79071453038,-0.391973966761725,0.0,8546.071908451686,8546.071908451686,0.8894023795901339,3881.3024877895223,277.10240202308927,3.9524020230892916,1.0,0.002,0.15137607161987526,0.0050864045647010855,0.0002345359072079994,0.001765464111483422,0.11726795360399969,0.11726795360399969,0.0,1.8691421240640826e-11,0.999937265140681,0.999937265140681,0.0,0.09227205203437347,5.789037377893492e-06,0.0,0.0,0.0,1601840.2990164212,268.1157246891126,0.0,1.0,1279356.011209404,2619.0962569556273,,,,,,,,,,,,,,,,,,,2.0
3337.0,-28.384984196048414,4.966131248776259,34.98279891187157,26.200178602617257,6.412922484826009,-24.905193527970344,-38.4609927778132,2.933131817133193,-5.034281946185331,-5.034281946222477,39.96548943267358,41116.16554959538,25751.063977121747,25751.063977121747,66867.22952671713,76816.08053555053,76800.69745095923,25751.063977121747,102551.76142808096,102551.76142808096,102551.76142808096,128585.04619060193,124383.84003375348,4201.206156848447,0.0,90324.9712537789,54625.135882615294,39666.48374573734,26033.284762520965,65699.7685082583,19863.98316372941,1450.0,0.0,0.886869230206345,2.8810573144009455,0.001494314320929203,1.0,1.0,-5.034281946185331,354182.34055714554,1553045.770225496,4.384876354316485,1553045.770225496,4.384876354316485,0.7630225438292273,0.09227781111101273,3.861994645791459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861994645791459,1.2779652217396948,1.2783177840404951,3.0219872811046637,6403.22842012732,15243.107769423557,6488.23025205221,0.0003437168641919658,23388.165841247075,2384.929190013621,19393.754415752523,1977.6125808255138,0.8292122839983433,0.8292122839983433,35029.46167009091,35405.22815468563,0.986751016032339,0.8,4227.684920416623,4273.035954225843,0.986751016032339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558853551656176,4.966131248776259,-2.354711388642858,7.320842637419117,3.5,3.5,1.0,0.6,0.0002758634906516135,1.0000262991417668,0.00027585623586935914,197.59620320963884,0.0,1.438627734352124e-06,4.07707099915392,0.019347398369903932,9.375103646070494e-05,0.00018211245419090858,0.0007033173230172313,0.09227781175741649,0.09227781175741649,0.09227781175741649,0.09227205561484786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490422.9512811296,594.7703632193136,0.0,0.09227781175741649,0.09227781111101273,0.09227781111101273,0.375,0.375,0.5,9.334178993895215,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,26033.284762520965,19863.98316372941,0.7630225438292273,1.0177696367120697,0.6258190322912199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418792937020521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.05137808884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16460673052796,262.16460673052796,-10.985393269472013,246.50605071153151,277.82316274995645,121543.30408851516,121566.99259037965,-23.68850186450088,0.0,nan,277.82316274995645,4.673162749956475,271.5597403420089,-1.590259657991055,265.2963179342132,-7.8536820657867565,259.03289552651074,-14.117104473489235,252.769473118947,-20.380526881052987,246.50605071153151,-26.643949288468463,1.0,1.0,26022.012520719443,26022.012520719443,277.10238447475706,3.952384474757082,277.10238447475706,277.10238447475706,76800.2984917083,76800.69745095923,-0.39895925093151163,0.0,8546.071908451686,8546.071908451686,0.88940224587275,3881.3046190204163,277.10238447475706,3.952384474757082,1.0,0.002,0.15138185414564867,0.005086377518460004,0.000234544863193101,0.0017654551554732046,0.1172724315965505,0.1172724315965505,0.0,1.8666305480474765e-11,0.9999373353664405,0.9999373353664405,0.0,0.09227202855579378,5.782555218946975e-06,0.0,0.0,0.0,1601840.2913783183,268.11571805381465,0.0,1.0,1279356.0340495338,2619.096163466294,,,,,,,,,,,,,,,,,,,2.0
3338.0,-28.38523990737783,4.966122483738744,34.98279490515708,26.20014570364731,6.412919971271121,-24.90542391951016,-38.46121811131013,2.933103983520735,-5.034286006711852,-5.034286006724159,39.96548218586474,41116.010762869795,25751.05186294197,25751.05186294197,66867.06262581177,76815.99401538802,76800.62453287462,25751.05186294197,102551.67639581658,102551.67639581658,102551.67639581658,128584.95707473844,124383.82903183905,4201.128042899386,0.0,90324.98854537404,54625.08480547396,39666.55971100009,26033.280678921856,65699.84038992194,19863.97949887278,1450.0,0.0,0.8868692357832133,2.881056883382897,0.001494314320929203,1.0,1.0,-5.034286006711852,354182.284485114,1553045.4579901022,4.384876166937072,1553045.4579901022,4.384876166937072,0.7630225227416643,0.09227778109699723,3.8619962747949037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619962747949037,1.2779653654795546,1.2783179185481663,3.021988215890104,6403.230400825496,15243.107769423557,6488.229001771296,0.00034371637275821626,23388.160453409775,2384.9286406071164,19393.750678579203,1977.6121997398911,0.829212315231563,0.829212315231563,35029.4734905343,35405.22815468563,0.9867514322475209,0.8,4227.686347018914,4273.035954225843,0.9867514322475209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558850936581656,4.966122483738744,-2.3547167097060244,7.320839193444768,3.5,3.5,1.0,0.6,0.00027585623586935914,1.000026266412074,0.00027584899030610956,197.5964119438479,0.0,1.4335174285777508e-06,4.062588392589346,0.01934883188733251,9.37486769912303e-05,0.00018210755887812884,0.0007032987139993272,0.09227778175407063,0.09227778175407063,0.09227778175407063,0.09227204239079904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490423.7471800714,594.7701035359499,0.0,0.09227778175407063,0.09227778109699723,0.09227778109699723,0.375,0.375,0.5,9.334006818158157,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,26033.280678921856,19863.97949887278,0.7630225227416643,1.0177659828237402,0.6258159916196205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418808082982315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.03689548228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16446733090146,262.16446733090146,-10.985532669098518,246.50579932547072,277.82313533675637,121544.43092722514,121567.73722507175,-23.30629784661729,0.0,nan,277.82313533675637,4.673135336756388,271.5596681342452,-1.590331865754763,265.29620093187793,-7.8537990681220435,259.0327337295962,-14.117266270403775,252.76926652746266,-20.380733472537315,246.50579932547072,-26.64420067452926,1.0,1.0,26022.012520719443,26022.012520719443,277.1023718819044,3.952371881904412,277.1023718819044,277.1023718819044,76800.2519190538,76800.62453287462,-0.3726138208148768,0.0,8546.071908451686,8546.071908451686,0.8894021431550052,3881.306256168878,277.1023718819044,3.952371881904412,1.0,0.002,0.1513876193184292,0.005086351029363209,0.0002345537935431591,0.001765446225363648,0.11727689677157956,0.11727689677157956,0.0,1.890680710950332e-11,0.9999375234008884,0.9999375234008884,0.0,0.09227201589506072,5.765201936507584e-06,0.0,0.0,0.0,1601840.2867041181,268.1157139932881,0.0,1.0,1279356.0480267338,2619.0961062547317,,,,,,,,,,,,,,,,,,,2.0
3339.0,-28.385494500150028,4.966113766203084,34.982790898677315,26.20009136097508,6.412890250381117,-24.905656025086333,-38.46144365435464,2.9330517757171695,-5.0342925121631765,-5.034292512136393,39.96547417953068,41115.85836097372,25751.04616672415,25751.04616672415,66866.90452769787,76815.92366714607,76800.5321618674,25751.04616672415,102551.57832859155,102551.57832859155,102551.57832859155,128584.8537925585,124383.80376468749,4201.050027871008,0.0,90325.00992955024,54625.02378740105,39666.65126905466,26033.275463966944,65699.9267330216,19863.974906402786,1450.0,0.0,0.8868692316697399,2.8810561928402914,0.001494314320929203,1.0,1.0,-5.0342925121631765,354182.1946509957,1553045.1130302201,4.3848763051473005,1553045.1130302201,4.3848763051473005,0.7630224991817421,0.09227775126454743,3.8619975947328555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619975947328555,1.2779656220266142,1.278318165905937,3.021988642079785,6403.231303870289,15243.107769423557,6488.228431738861,0.0003437161487022885,23388.157996975206,2384.9283901205004,19393.748974714108,1977.612025994005,0.829212329471278,0.829212329471278,35029.4830683229,35405.22815468563,0.9867517694955583,0.8,4227.687502956531,4273.035954225843,0.9867517694955583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588497069454474,4.966113766203084,-2.354723807847847,7.320837574050931,3.5,3.5,1.0,0.6,0.00027584899030610956,1.0000261515677533,0.0002758417766111993,197.59661976536955,0.0,1.4316973006305262e-06,4.057430149986911,0.01935026358463314,9.37463153825252e-05,0.00018210267492358437,0.0007032800925493019,0.09227775190740714,0.09227775190740714,0.09227775190740714,0.09227201984671136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490424.53834484617,594.7698453576071,0.0,0.09227775190740714,0.09227775126454743,0.09227775126454743,0.375,0.375,0.5,9.333834861612667,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,26033.275463966944,19863.974906402786,0.7630224991817421,1.017762238905051,0.6258128495036568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418823210093576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.031737239675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1643274299639,262.1643274299639,-10.985672570036058,246.5055494006604,277.823105459682,121545.21608236131,121568.60619435443,-23.39011199312256,0.0,nan,277.823105459682,4.673105459682006,271.55959424763125,-1.5904057523687243,265.2960830357116,-7.8539169642883735,259.03257182389234,-14.117428176107637,252.76906061220595,-20.38093938779403,246.5055494006604,-26.644450599339564,1.0,1.0,26022.012520719443,26022.012520719443,277.10235456789985,3.9523545678998744,277.10235456789985,277.10235456789985,76800.14315609068,76800.5321618674,-0.3890057767275721,0.0,8546.071908451686,8546.071908451686,0.8894020599255557,3881.30758270652,277.10235456789985,3.9523545678998744,1.0,0.002,0.1513933776230822,0.005086324114861133,0.0002345627120637046,0.0017654373066253886,0.1172813560318523,0.1172813560318523,0.0,1.8689093241736066e-11,0.999937597812444,0.999937597812444,0.0,0.09227199293100577,5.758333541660192e-06,0.0,0.0,0.0,1601840.2792154858,268.1157074878368,0.0,1.0,1279356.0704198899,2619.0960145949393,,,,,,,,,,,,,,,,,,,2.0
3340.0,-28.38574870545066,4.966105114370037,34.98278690346622,26.200048683118098,6.412879781076589,-24.905885856798815,-38.46166511122135,2.9330169327813755,-5.034298101588774,-5.034298101629495,39.96546649169918,41115.70205314665,25751.038281198795,25751.038281198795,66866.74033434544,76815.8442982299,76800.44735989059,25751.038281198795,102551.48564108938,102551.48564108938,102551.48564108938,128584.75632648617,124383.78416586082,4200.972160625345,0.0,90325.03321067944,54624.970007120195,39666.736892843604,26033.270685396787,65700.00757824039,19863.97067352557,1450.0,0.0,0.8868692310639781,2.8810555995323637,0.001494314320929203,1.0,1.0,-5.034298101588774,354182.11746633827,1553044.7817937948,4.384876325500531,1553044.7817937948,4.384876325500531,0.7630224766444023,0.09227772145786733,3.861999941647463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861999941647463,1.2779657981277543,1.2783183328363217,3.021990062101326,6403.234312725536,15243.107769423557,6488.226532441809,0.0003437154021691706,23388.14981238667,2384.9275555247377,19393.743297588117,1977.6114470882633,0.8292123769156351,0.8292123769156351,35029.50009810057,35405.22815468563,0.9867523691391586,0.8,4227.689558270282,4273.035954225843,0.9867523691391586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558848004705856,4.966105114370037,-2.3547302178826404,7.320835332252678,3.5,3.5,1.0,0.6,0.0002758417766111993,1.0000261118205038,0.0002758345740683125,197.59682727097845,0.0,1.425401730281877e-06,4.039588503618839,0.01935168898636342,9.374399661272003e-05,0.00018209777999847929,0.0007032616157282596,0.09227772210365132,0.09227772210365132,0.09227772210365132,0.09227200078172425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490425.3294948804,594.7695871995734,0.0,0.09227772210365132,0.09227772145786733,0.09227772145786733,0.375,0.375,0.5,9.333663227621383,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,26033.270685396787,19863.97067352557,0.7630224766444023,1.0177584873900603,0.6258097003137032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418838271064236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.01389559331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.164188904232,262.164188904232,-10.985811095767986,246.50530091335844,277.8230768955154,121546.25632591451,121569.41651662881,-23.16019071428253,0.0,nan,277.8230768955154,4.673076895515408,271.55952169883255,-1.5904783011674226,265.29596650229183,-7.854033497708144,259.0324113058577,-14.117588694142285,252.7688561095361,-20.381143890463875,246.50530091335844,-26.644699086641538,1.0,1.0,26022.012520719443,26022.012520719443,277.1023390554881,3.952339055488096,277.1023390554881,277.1023390554881,76800.08327213771,76800.44735989059,-0.3640877528814599,0.0,8546.071908451686,8546.071908451686,0.889401911939486,3881.3099413557,277.1023390554881,3.952339055488096,1.0,0.002,0.15139912495411573,0.005086297421459525,0.00023457161402711262,0.0017654284050430998,0.1172858070135563,0.1172858070135563,0.0,1.907021242308904e-11,0.999937716714384,0.999937716714384,0.0,0.09227197409818579,5.747359681551425e-06,0.0,0.0,0.0,1601840.2727813195,268.1157018984112,0.0,1.0,1279356.0896598902,2619.095935841671,,,,,,,,,,,,,,,,,,,2.0
