time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3341.0,-28.38600206196116,4.966096525128222,34.982782917817154,26.20000272234904,6.41286132072701,-24.906115723697194,-38.46189033994449,2.9329749828122385,-5.03430377387059,-5.0343037738626,39.965458777267074,41115.55643673051,25751.03076990137,25751.03076990137,66866.58720663188,76815.76824189042,76800.36161655729,25751.03076990137,102551.39238645865,102551.39238645865,102551.39238645865,128584.65825460796,124383.7638208499,4200.8944337580615,0.0,90325.05375641612,54624.92072698036,39666.814477150845,26033.265868149312,65700.08034530016,19863.966408892677,1450.0,0.0,0.8868692301330887,2.8810549974294664,0.001494314320929203,1.0,1.0,-5.03430377387059,354182.0391375258,1553044.4494095033,4.384876356777848,1553044.4494095033,4.384876356777848,0.7630224540208559,0.09227769170198533,3.8620015405540644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620015405540644,1.2779660071039216,1.2783185326650521,3.0219908190719305,6403.235916655413,15243.107769423557,6488.225519980263,0.0003437150042142195,23388.145449433865,2384.927110627367,19393.740271272804,1977.6111384899843,0.829212402206189,0.829212402206189,35029.511700150804,35405.22815468563,0.9867527776645084,0.8,4227.690958514832,4273.035954225843,0.9867527776645084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558846383250431,4.966096525128222,-2.3547366717165157,7.320833196844738,3.5,3.5,1.0,0.6,0.0002758345740683125,1.0000260246858648,0.0002758273957469853,197.59703408410144,0.0,1.4231996227178677e-06,4.033347730782437,0.01935311218598614,9.374163840395105e-05,0.00018209293566436144,0.000703243198059776,0.09227769234076388,0.09227769234076388,0.09227769234076388,0.09227198140123231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490426.1190178313,594.7693295702248,0.0,0.09227769234076388,0.09227769170198533,0.09227769170198533,0.375,0.375,0.5,9.33349190413321,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,26033.265868149312,19863.966408892677,0.7630224540208559,1.0177550294489888,0.6258067908081593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441885330914295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.00765482047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1640508543679,262.1640508543679,-10.985949145632105,246.50505367615688,277.8230480329851,121547.16696753235,121570.24759665888,-23.080629126547755,0.0,nan,277.8230480329851,4.67304803298515,271.55944916136315,-1.5905508386368297,265.29585028990317,-7.854149710096806,259.03225141852835,-14.11774858147163,252.76865254727053,-20.381347452729443,246.50505367615688,-26.6449463238431,1.0,1.0,26022.012520719443,26022.012520719443,277.1023233501855,3.952323350185509,277.1023233501855,277.1023233501855,76800.00191905626,76800.36161655729,-0.3596975010295864,0.0,8546.071908451686,8546.071908451686,0.8894018111194872,3881.3115482568346,277.1023233501855,3.952323350185509,1.0,0.002,0.1514048619088065,0.005086270756060868,0.00023458049987336435,0.001765419518566109,0.11729024993668218,0.11729024993668218,0.0,1.8439473038756038e-11,0.9999378291366757,0.9999378291366757,0.0,0.09227195471822665,5.736983758683573e-06,0.0,0.0,0.0,1601840.266251773,268.1156962261294,0.0,1.0,1279356.1091851026,2619.095855920984,,,,,,,,,,,,,,,,,,,2.0
3342.0,-28.38625488302377,4.966088043278945,34.98277896516006,26.199970801267796,6.412856009077365,-24.90634379380697,-38.46211151741443,2.9329449199654616,-5.034307249159951,-5.034307249124667,39.965451757868536,41115.38990323616,25751.0178779393,25751.0178779393,66866.40778117545,76815.68276562449,76800.29280149742,25751.0178779393,102551.31067943672,102551.31067943672,102551.31067943672,128584.57275159759,124383.75578921747,4200.81696238012,0.0,90325.06748444737,54624.85322849083,39666.9047288406,26033.262072160866,65700.16680100147,19863.96298226613,1450.0,0.0,0.8868692378643971,2.881054628533591,0.001494314320929203,1.0,1.0,-5.034307249159951,354181.9911470972,1553044.1469725107,4.384876097010555,1553044.1469725107,4.384876097010555,0.7630224336545213,0.09227766189950852,3.862002483079997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862002483079997,1.2779661610058517,1.2783186774353066,3.0219911926621923,6403.236708248349,15243.107769423557,6488.22502029576,0.00034371480780999035,23388.143296172082,2384.9268910557716,19393.738777682385,1977.6109861861478,0.829212414687768,0.829212414687768,35029.51853934484,35405.22815468563,0.9867530184826624,0.8,4227.691783933097,4273.035954225843,0.9867530184826624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843600276913,4.966088043278945,-2.3547414884735205,7.320829531752466,3.5,3.5,1.0,0.6,0.0002758273957469853,1.0000259697376108,0.00027582023276791255,197.59724046051448,0.0,1.4184150039604826e-06,4.019788121224008,0.0193545306009901,9.37393226662986e-05,0.0001820880730806867,0.000703224590376864,0.09227766254922314,0.09227766254922314,0.09227766254922314,0.09227197039093227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490426.90918331937,594.7690717655462,0.0,0.09227766254922314,0.09227766189950852,0.09227766189950852,0.375,0.375,0.5,9.33332114465731,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,26033.262072160866,19863.96298226613,0.7630224336545213,1.0177509591978116,0.625803432550942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441886829703917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.99409521091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16391443787234,262.16391443787234,-10.986085562127641,246.50480767379236,277.82302120234567,121548.19777070121,121571.00531705467,-22.807546353478894,0.0,nan,277.82302120234567,4.673021202345694,271.55937849640776,-1.5906215035922173,265.2957357905735,-7.854264209426503,259.0320930848583,-14.117906915141702,252.76845037925634,-20.38154962074364,246.50480767379236,-26.64519232620762,1.0,1.0,26022.012520719443,26022.012520719443,277.102311822679,3.9523118226790075,277.102311822679,277.102311822679,76799.94513070011,76800.29280149742,-0.34767079730227124,0.0,8546.071908451686,8546.071908451686,0.8894017516879545,3881.312495495397,277.102311822679,3.9523118226790075,1.0,0.002,0.15141057955779944,0.005086244587622544,0.00023458935687574852,0.001765410661676715,0.11729467843787425,0.11729467843787425,0.0,1.855246338500205e-11,0.9999380383370092,0.9999380383370092,0.0,0.09227194422212033,5.71767738819381e-06,0.0,0.0,0.0,1601840.262251255,268.11569275084,0.0,1.0,1279356.1211477914,2619.095806955245,,,,,,,,,,,,,,,,,,,2.0
3343.0,-28.386506604774635,4.966079613949555,34.982775016534816,26.199915760103636,6.412827734627547,-24.906573170811463,-38.46233286950735,2.9328943010783677,-5.034313232480827,-5.034313232493198,39.96544396923525,41115.23791873041,25751.011579590086,25751.011579590086,66866.2494983205,76815.61377576436,76800.20415949757,25751.011579590086,102551.21573908767,102551.21573908767,102551.21573908767,128584.47285834345,124383.73324393478,4200.73961440867,0.0,90325.09137927766,54624.793786252885,39666.99732558308,26033.257119255784,65700.25444483887,19863.958607591936,1450.0,0.0,0.8868692356194442,2.8810539934146076,0.001494314320929203,1.0,1.0,-5.034313232480827,354181.90852315625,1553043.8113923755,4.384876172439616,1553043.8113923755,4.384876172439616,0.7630224107800687,0.09227763230057943,3.862004289877909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862004289877909,1.2779664100286212,1.2783189173722438,3.021992017608206,6403.2384562099605,15243.107769423557,6488.223916911664,0.00034371437411817194,23388.13854143418,2384.926406207439,19393.735479593484,1977.6106498746753,0.8292124422486957,0.8292124422486957,35029.53164990254,35405.22815468563,0.9867534801248549,0.8,4227.693366238519,4273.035954225843,0.9867534801248549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588422406592715,4.966079613949555,-2.3547481272274418,7.320827741176997,3.5,3.5,1.0,0.6,0.00027582023276791255,1.0000258568680833,0.00027581310110494166,197.5974459399351,0.0,1.415384898247995e-06,4.011200801634818,0.019355945985888346,9.373700515325648e-05,0.00018208322761465606,0.0007032062061626174,0.09227763293939888,0.09227763293939888,0.09227763293939888,0.09227194981631079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490427.694312148,594.7688155639742,0.0,0.09227763293939888,0.09227763230057943,0.09227763230057943,0.375,0.375,0.5,9.333150657307636,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,26033.257119255784,19863.958607591936,0.7630224107800687,1.0177471923561663,0.6258002844304091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418883253289145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.985507891324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1637773701745,262.1637773701745,-10.986222629825477,246.50456266287603,277.8229920778616,121548.98074616095,121571.89716697247,-22.91642081151851,0.0,nan,277.8229920778616,4.672992077861636,271.55930619464095,-1.5906938053590238,265.29562031151795,-7.854379688482027,259.03193442852,-14.118065571479974,252.7682485456305,-20.381751454369464,246.50456266287603,-26.64543733712395,1.0,1.0,26022.012520719443,26022.012520719443,277.1022954670598,3.9522954670597983,277.1022954670598,277.1022954670598,76799.83767866554,76800.20415949757,-0.3664808320318116,0.0,8546.071908451686,8546.071908451686,0.8894016377592308,3881.3143113272986,277.1022954670598,3.9522954670597983,1.0,0.002,0.15141628857668651,0.005086217991721953,0.00023459819928785367,0.0017654018195464808,0.11729909964392683,0.11729909964392683,0.0,1.883433426580483e-11,0.999938131847475,0.999938131847475,0.0,0.09227192325394962,5.7090466298142015e-06,0.0,0.0,0.0,1601840.2553636632,268.11568676751915,0.0,1.0,1279356.141743661,2619.0957226521273,,,,,,,,,,,,,,,,,,,2.0
3344.0,-28.386758012011196,4.966071254408829,34.98277108221297,26.19987887972968,6.412818602318521,-24.90680035058461,-38.4625539072789,2.932860941246523,-5.034318339283175,-5.034318339295709,39.965436484704064,41115.08122078824,25751.00320378918,25751.00320378918,66866.08442457742,76815.53217352768,76800.12269792498,25751.00320378918,102551.12590171416,102551.12590171416,102551.12590171416,128584.37848537872,124383.7160502849,4200.6624350938255,0.0,90325.10842694945,54624.73563837317,39667.08087619586,26033.252583664565,65700.33345986043,19863.954576762324,1450.0,0.0,0.8868692367333642,2.8810534513366184,0.001494314320929203,1.0,1.0,-5.034318339283175,354181.8380031105,1553043.4889147307,4.38487613501258,1553043.4889147307,4.38487613501258,0.7630223888822338,0.09227760274240485,3.8620056547215724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620056547215724,1.2779665790963033,1.278319077372059,3.021992685796633,6403.239872021057,15243.107769423557,6488.22302319221,0.0003437140228367638,23388.134690201885,2384.926013491038,19393.73280820623,1977.610377468986,0.8292124645720871,0.8292124645720871,35029.541553533716,35405.22815468563,0.986753828846434,0.8,4227.694561501882,4273.035954225843,0.986753828846434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840432584441,4.966071254408829,-2.354754105588096,7.320825359996924,3.5,3.5,1.0,0.6,0.00027581310110494166,1.0000258246136027,0.000275805978522117,197.5976511629871,0.0,1.4091983883527135e-06,3.99366823259159,0.019357355184276698,9.373469098392505e-05,0.00018207841012101662,0.0007031878494900797,0.09227760337685521,0.09227760337685521,0.09227760337685521,0.09227193257099227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490428.4791362659,594.7685594764895,0.0,0.09227760337685521,0.09227760274240485,0.09227760274240485,0.375,0.375,0.5,9.33298053814891,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,26033.252583664565,19863.954576762324,0.7630223888822338,1.0177434558293255,0.6257971467664997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441889814453585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.96797532228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16364153846325,262.16364153846325,-10.986358461536724,246.50431869148946,277.8229643858223,121549.97333940693,121572.68311521554,-22.709775808594806,0.0,nan,277.8229643858223,4.672964385822297,271.5592352467429,-1.5907647532570763,265.29550610774083,-7.854493892259143,259.03177696887184,-14.118223031128139,252.7680478301121,-20.38195216988788,246.50431869148946,-26.645681308510518,1.0,1.0,26022.012520719443,26022.012520719443,277.1022808282087,3.9522808282087,277.1022808282087,277.1022808282087,76799.78060977101,76800.12269792498,-0.3420881539641414,0.0,8546.071908451686,8546.071908451686,0.8894015516981895,3881.3156829951804,277.1022808282087,3.9522808282087,1.0,0.002,0.15142198510566435,0.005086191612446698,0.00023460702277443006,0.0017653929955902205,0.11730351138721502,0.11730351138721502,0.0,1.8364650512109337e-11,0.9999382671720366,0.9999382671720366,0.0,0.09227190618502988,5.696557374971945e-06,0.0,0.0,0.0,1601840.2494850582,268.1156816607168,0.0,1.0,1279356.1593223668,2619.0956506988873,,,,,,,,,,,,,,,,,,,2.0
3345.0,-28.38706372278839,4.96606294173294,34.982767150574084,26.199818739574425,6.412792903211945,-24.907078059832216,-38.4628200327046,2.932807241048554,-5.03432446856749,-5.034324468578038,39.965428693626585,41114.88706197828,25750.997581550768,25750.997581550768,66865.88464352905,76815.44317734343,76800.03320187544,25750.997581550768,102551.0307834262,102551.0307834262,102551.0307834262,128584.27836244515,124383.69299355829,4200.5853688868665,0.0,90325.13598592344,54624.67491700789,39667.17896546172,26033.247579018953,65700.42654448067,19863.950161935936,1450.0,0.0,0.8868692337545769,2.881052800724087,0.001494314320929203,1.0,1.0,-5.03432446856749,354181.75336358126,1553043.1532293197,4.384876235098031,1553043.1532293197,4.384876235098031,0.7630223659819124,0.09227757328825838,3.8620079502267877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620079502267877,1.2779668422994162,1.278319331544872,3.021993859619993,6403.242359211902,15243.107769423557,6488.221453168067,0.0003437134057310038,23388.127924651035,2384.9253235968486,19393.728115298996,1977.6098989256268,0.8292125037873617,0.8292125037873617,35029.558210265524,35405.22815468563,0.986754415354783,0.8,4227.69657179295,4273.035954225843,0.986754415354783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558839218918086,4.96606294173294,-2.3547608199019616,7.320823761634902,3.5,3.5,1.0,0.6,0.000275805978522117,1.000031402845474,0.0002757973177015671,197.59790071436905,0.0,1.4074056363634118e-06,3.988587573453909,0.01935876258991306,9.373190483650398e-05,0.00018207407368561304,0.0007031715201040155,0.09227757391616719,0.09227757391616719,0.09227757391616719,0.09227191142380693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.26127205434,594.7683042497125,0.0,0.09227757391616719,0.09227757328825838,0.09227757328825838,0.375,0.375,0.5,9.332810668605704,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,26033.247579018953,19863.950161935936,0.7630223659819124,1.0177389730987414,0.6257933049208224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441891301720574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.96289466314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1635002752568,262.1635002752568,-10.986499724743169,246.50406604033498,277.82293451056546,121550.5696791685,121574.18754889685,-23.61786972832798,0.0,nan,277.82293451056546,4.672934510565483,271.5591608162884,-1.59083918371158,265.29538712213565,-7.8546128778643265,259.0316134280777,-14.118386571922258,252.76783973413885,-20.38216026586113,246.50406604033498,-26.645933959665,1.0,1.0,26022.012520719443,26022.012520719443,277.10226422674094,3.952264226740965,277.10226422674094,277.10226422674094,76799.66346175117,76800.03320187544,-0.36974012426799163,0.0,8546.071908451686,8546.071908451686,0.8894014069537083,3881.3179899779216,277.10226422674094,3.952264226740965,1.0,0.002,0.15142767347272226,0.005086165080857579,0.00023461583311806458,0.0017653841852684723,0.11730791655903229,0.11730791655903229,0.0,1.8386536650844e-11,0.9999383556035374,0.9999383556035374,0.0,0.092271884892946,5.688395312389165e-06,0.0,0.0,0.0,1601840.2424294397,268.1156755314325,0.0,1.0,1279356.180420678,2619.0955643391994,,,,,,,,,,,,,,,,,,,2.0
3346.0,-28.387309274038948,4.966054700771712,34.98276323527648,26.199786678794794,6.412787197288863,-24.907299626899707,-38.46303712399674,2.932777550502709,-5.034329366612724,-5.034329366577942,39.96542130183346,41114.73595351244,25750.988973425356,25750.988973425356,66865.7249269378,76815.36113104245,76799.95337282869,25750.988973425356,102550.94234625404,102550.94234625404,102550.94234625404,128584.18549653978,124383.6770166308,4200.508479908983,0.0,90325.1506230898,54624.60178515312,39667.2764865963,26033.243150285733,65700.51963688203,19863.94622019773,1450.0,0.0,0.8868692355950344,2.881052280805469,0.001494314320929203,1.0,1.0,-5.034329366612724,354181.6857262953,1553042.8347462122,4.38487617325977,1553042.8347462122,4.38487617325977,0.76302234437432,0.09227754383176036,3.8620090333751107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620090333751107,1.2779669975230543,1.278319475742505,3.0219943401202274,6403.24337733424,15243.107769423557,6488.220810482758,0.0003437131531207201,23388.12515519993,2384.9250411914295,19393.7261942696,1977.6097030351445,0.8292125198396996,0.8292125198396996,35029.56606984669,35405.22815468563,0.9867546921023723,0.8,4227.697520361131,4273.035954225843,0.9867546921023723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837360691624,4.966054700771712,-2.354766613634928,7.32082131440664,3.5,3.5,1.0,0.6,0.0002757973177015671,1.0000252231913827,0.0002757903613885003,197.5981011579874,0.0,1.711359959131287e-06,4.8499941241780675,0.01936047394987219,9.372963209890117e-05,0.0001820676856026659,0.0007031470464831953,0.09227754446339098,0.09227754446339098,0.09227754446339098,0.09227189496378053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490430.04345919157,594.7680490256878,0.0,0.09227754446339098,0.09227754383176036,0.09227754383176036,0.375,0.375,0.5,9.33264118894231,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,26033.243150285733,19863.94622019773,0.76302234437432,1.0177351000645916,0.6257901182631138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44189311023865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.82430121386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1633618547123,262.1633618547123,-10.986638145287657,246.50381686048755,277.82290684932536,121551.67922992753,121574.82183475189,-23.14260482437236,0.0,nan,277.82290684932536,4.672906849325386,271.5590888513279,-1.5909111486720917,265.29527085345075,-7.854729146549232,259.03145285566933,-14.118547144330648,252.76763485801274,-20.382365141987236,246.50381686048755,-26.64618313951243,1.0,1.0,26022.012520719443,26022.012520719443,277.10224998771895,3.9522499877189716,277.10224998771895,277.10224998771895,76799.61758199682,76799.95337282869,-0.33579083187214565,0.0,8546.071908451686,8546.071908451686,0.8894013386551243,3881.319078541986,277.10224998771895,3.9522499877189716,1.0,0.002,0.15143334855219906,0.005086138837649896,0.00023462462347274845,0.0017653753949554325,0.11731231173637423,0.11731231173637423,0.0,1.8428180856289167e-11,0.9999384995817688,0.9999384995817688,0.0,0.09227186872422136,5.675107538997833e-06,0.0,0.0,0.0,1601840.2367911418,268.11567063338725,0.0,1.0,1279356.1972807937,2619.0954953272953,,,,,,,,,,,,,,,,,,,2.0
3347.0,-28.387558515842745,4.966046519312664,34.98275932980314,26.199735549185448,6.412765017655601,-24.907526162483553,-38.46325798714531,2.9327326646633267,-5.0343347752215095,-5.034334775225747,39.9654137548409,41114.59582175429,25750.98183343641,25750.98183343641,66865.57765519069,76815.29010780495,76799.86930154155,25750.98183343641,102550.85113497796,102550.85113497796,102550.85113497796,128584.08962155695,124383.65788175791,4200.431739799042,0.0,90325.17502038789,54624.55821955358,39667.35200092701,26033.23848657899,65700.590487506,19863.94208598049,1450.0,0.0,0.8868692353993514,2.8810517066915198,0.001494314320929203,1.0,1.0,-5.0343347752215095,354181.6110386258,1553042.5095787146,4.3848761798346025,1553042.5095787146,4.3848761798346025,0.7630223222600991,0.09227751445558381,3.8620111620392206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620111620392206,1.277967219583794,1.2783196889740887,3.0219954806798515,6403.2457940432205,15243.107769423557,6488.219284941616,0.00034371255350090557,23388.11858138037,2384.924370848391,19393.721634325037,1977.6092380502046,0.8292125579423335,0.8292125579423334,35029.58151593712,35405.22815468563,0.9867552359823271,0.8,4227.69938454061,4273.035954225843,0.9867552359823271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558835819390146,4.966046519312664,-2.3547727652463712,7.320819284559036,3.5,3.5,1.0,0.6,0.0002757903613885003,1.0000256023438976,0.0002757833006895948,197.59830461456522,0.0,1.3745542530616626e-06,3.895486753176752,0.019361848504125253,9.372731992583174e-05,0.00018206304146266853,0.0007031294983236352,0.0922775150832377,0.0922775150832377,0.0922775150832377,0.09227187655618739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490430.8233064773,594.7677945562754,0.0,0.0922775150832377,0.09227751445558381,0.09227751445558381,0.375,0.375,0.5,9.332472038484703,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,26033.23848657899,19863.94208598049,0.7630223222600991,1.0177317609939325,0.6257873105352513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418945628692412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.86979384287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1632239268626,262.1632239268626,-10.986776073137378,246.50356973357106,277.82287812054403,121552.58059131498,121575.6408221499,-23.060230834910314,0.0,nan,277.82287812054403,4.6728781205440555,271.5590164429215,-1.5909835570784594,265.2951547654164,-7.854845234583593,259.0312930880019,-14.11870691199806,252.767431410721,-20.382568589278975,246.50356973357106,-26.646430266428922,1.0,1.0,26022.012520719443,26022.012520719443,277.10223474165247,3.9522347416524894,277.10223474165247,277.10223474165247,76799.52445036081,76799.86930154155,-0.34485118073644117,0.0,8546.071908451686,8546.071908451686,0.8894012044308875,3881.321217849417,277.10223474165247,3.9522347416524894,1.0,0.002,0.15143901270850782,0.00508611254760625,0.00023463339665515034,0.0017653666215909063,0.11731669832757517,0.11731669832757517,0.0,1.8246056575355052e-11,0.999938617935889,0.999938617935889,0.0,0.09227185027127549,5.664184308315729e-06,0.0,0.0,0.0,1601840.2305651153,268.11566522477847,0.0,1.0,1279356.2158983832,2619.0954191217074,,,,,,,,,,,,,,,,,,,2.0
3348.0,-28.38780687219125,4.966038408158888,34.98275544022576,26.19969919268044,6.412754224794182,-24.90775076248025,-38.46347479904068,2.932698115436713,-5.034339609573294,-5.034339609571373,39.96540640261038,41114.431312210996,25750.97339565542,25750.97339565542,66865.40470786642,76815.20970796542,76799.78970658824,25750.97339565542,102550.76310224365,102550.76310224365,102550.76310224365,128583.99719685815,124383.64201855066,4200.355178307499,0.0,90325.1901603213,54624.48897266734,39667.44576405996,26033.234094614494,65700.67985867446,19863.938175435716,1450.0,0.0,0.886869237420577,2.8810511935340237,0.001494314320929203,1.0,1.0,-5.034339609573294,354181.5442809087,1553042.192801228,4.384876111922642,1553042.192801228,4.384876111922642,0.7630223007730329,0.09227748512141633,3.8620121600874464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620121600874464,1.2779673940115472,1.2783198544261372,3.021995849177785,6403.246574846123,15243.107769423557,6488.218792060625,0.0003437123597723862,23388.116457477983,2384.924154270621,19393.72016107077,1977.6090878200785,0.8292125702525281,0.8292125702525281,35029.5887580106,35405.22815468563,0.9867554909865908,0.8,4227.7002585821565,4273.035954225843,0.9867554909865908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558833997935746,4.966038408158888,-2.354778477599582,7.32081688575847,3.5,3.5,1.0,0.6,0.0002757833006895948,1.0000255114395966,0.00027577626524006194,197.59850734870375,0.0,1.3951821331177207e-06,3.9539461652556205,0.019363243686258372,9.372505021580068e-05,0.00018205825047379413,0.000703111177174039,0.09227748574558893,0.09227748574558893,0.09227748574558893,0.09227186033150786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490431.60220152535,594.7675404065566,0.0,0.09227748574558893,0.09227748512141633,0.09227748512141633,0.375,0.375,0.5,9.332303280719,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,26033.234094614494,19863.938175435716,0.7630223007730329,1.017727744244007,0.6257839553662192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418960373352208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.92825325494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1630875177738,262.1630875177738,-10.98691248222616,246.50332454278433,277.8228504931626,121553.56882337408,121576.37512979862,-22.806306424546328,0.0,nan,277.8228504931626,4.672850493162628,271.5589453028364,-1.5910546971635995,265.29504011266727,-7.854959887332711,259.03113492257546,-14.118865077424516,252.7672297326166,-20.382770267383364,246.50332454278433,-26.64667545721565,1.0,1.0,26022.012520719443,26022.012520719443,277.1022205936767,3.9522205936767136,277.1022205936767,277.1022205936767,76799.46219822136,76799.78970658824,-0.32750836688501295,0.0,8546.071908451686,8546.071908451686,0.889401141498332,3881.3222208878838,277.1022205936767,3.9522205936767136,1.0,0.002,0.1514446636097347,0.0050860864230135245,0.0002346421495796436,0.0017653578682992185,0.11732107478982179,0.11732107478982179,0.0,1.7878862019343744e-11,0.9999387615571939,0.9999387615571939,0.0,0.09227183419192142,5.650929494902667e-06,0.0,0.0,0.0,1601840.2250001358,268.1156603904267,0.0,1.0,1279356.2325392512,2619.0953510072363,,,,,,,,,,,,,,,,,,,2.0
3349.0,-28.388054601317315,4.9660304044854815,34.98275158560317,26.19966178843754,6.412745985101962,-24.907974542691175,-38.46369154108686,2.9326659265348707,-5.034342602784591,-5.034342602768443,39.96539963205033,41114.27663470216,25750.960493678856,25750.960493678856,66865.23712838102,76815.12977313239,76799.72415193642,25750.960493678856,102550.68464561527,102550.68464561527,102550.68464561527,128583.91520381845,124383.63631327114,4200.278890547319,0.0,90325.20905057453,54624.43292234579,39667.529031365266,26033.230558203184,65700.75958956845,19863.93496688406,1450.0,0.0,0.8868692467038048,2.881050875810179,0.001494314320929203,1.0,1.0,-5.034342602784591,354181.50294755836,1553041.9010865546,4.384875800011795,1553041.9010865546,4.384875800011795,0.7630222811753513,0.09227745576692811,3.862013883078711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862013883078711,1.2779675574617049,1.2783200089298297,3.0219968108966953,6403.248612613091,15243.107769423557,6488.217505719595,0.0003437118541723248,23388.11091444583,2384.9235890386453,19393.71631611135,1977.6086957433324,0.8292126023796426,0.8292126023796426,35029.60126044099,35405.22815468563,0.9867559312159377,0.8,4227.701767493053,4273.035954225843,0.9867559312159377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558831212800407,4.9660304044854815,-2.354782813333667,7.320813217819149,3.5,3.5,1.0,0.6,0.00027577626524006194,1.000025447061139,0.0002757692477231549,197.59870957119605,0.0,1.3901943262184733e-06,3.939810720503153,0.01936463388058459,9.37227812877512e-05,0.00018205348395231073,0.0007030930824866714,0.09227745639881671,0.09227745639881671,0.09227745639881671,0.09227185112156616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490432.3809943136,594.7672863186133,0.0,0.09227745639881671,0.09227745576692811,0.09227745576692811,0.375,0.375,0.5,9.332135127584548,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,26033.230558203184,19863.93496688406,0.7630222811753513,1.0177239585369644,0.62578084167584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418975065658612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.91411781019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16295264045283,262.16295264045283,-10.987047359547148,246.5030810676483,277.8228242136465,121554.58768822665,121577.13789944518,-22.550211218542128,0.0,nan,277.8228242136465,4.67282421364655,271.55887558422006,-1.591124415779916,265.29492695490956,-7.855073045090421,259.0309783256854,-14.119021674314581,252.7670296966073,-20.382970303392682,246.5030810676483,-26.646918932351667,1.0,1.0,26022.012520719443,26022.012520719443,277.10220992974473,3.952209929744754,277.10220992974473,277.10220992974473,76799.39477101283,76799.72415193642,-0.3293809235910885,0.0,8546.071908451686,8546.071908451686,0.8894010328540318,3881.3239524941046,277.10220992974473,3.952209929744754,1.0,0.002,0.1514502939143845,0.005086060733961735,0.00023465087148754943,0.0017653491464277803,0.11732543574377471,0.11732543574377471,0.0,1.7915329809936598e-11,0.999938984747767,0.999938984747767,0.0,0.09227182543468908,5.630332239039528e-06,0.0,0.0,0.0,1601840.2215545527,268.1156573972154,0.0,1.0,1279356.242842526,2619.095308833837,,,,,,,,,,,,,,,,,,,2.0
3350.0,-28.388301392969847,4.966022455738134,34.98274773817048,26.199611427169316,6.412721610945641,-24.90819909257507,-38.46390835298223,2.9326193108985286,-5.034347993318875,-5.034347993343741,39.965392130610724,41114.12498014239,25750.953906385825,25750.953906385825,66865.07888652821,76815.05967185284,76799.63968012977,25750.953906385825,102550.59358651559,102550.59358651559,102550.59358651559,128583.819504074,124383.61675401527,4200.202750058729,0.0,90325.23070849458,54624.37273491856,39667.61997064002,26033.225917558408,65700.84588819843,19863.93085369045,1450.0,0.0,0.886869246435262,2.881050303614981,0.001494314320929203,1.0,1.0,-5.034347993318875,354181.4285095063,1553041.5778806766,4.3848758090346704,1553041.5778806766,4.3848758090346704,0.7630222591927416,0.09227742662270164,3.8620154812046965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620154812046965,1.277967787655445,1.2783202302184276,3.021997517081347,6403.250108933627,15243.107769423557,6488.216561164192,0.0003437114829126227,23388.10684423228,2384.9231739923707,19393.713492772044,1977.608407842846,0.8292126259699686,0.8292126259699686,35029.61285681851,35405.22815468563,0.9867563395418378,0.8,4227.703167052968,4273.035954225843,0.9867563395418378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558829790808785,4.966022455738134,-2.3547888893608926,7.320811345099027,3.5,3.5,1.0,0.6,0.0002757692477231549,1.0000253508123937,0.0002757622569259143,197.59891102877933,0.0,1.386652285224119e-06,3.929772576325153,0.019366020532869815,9.372051167927353e-05,0.00018204873604388136,0.0007030750369352173,0.09227742724031147,0.09227742724031147,0.09227742724031147,0.09227183276784443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490433.15468458674,594.7670338571324,0.0,0.09227742724031147,0.09227742662270164,0.09227742662270164,0.375,0.375,0.5,9.331967298686113,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,26033.225917558408,19863.93085369045,0.7630222591927416,1.017720213226949,0.6257777114484238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418989720887947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.90407966601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1628176348386,262.1628176348386,-10.987182365161402,246.50283901148546,277.82279625857683,121555.40421604912,121577.97587556507,-22.571659515973675,0.0,nan,277.82279625857683,4.672796258576852,271.55880480894535,-1.5911951910546236,265.294813359403,-7.855186640596969,259.03082190995514,-14.11917809004484,252.7668304606654,-20.383169539334574,246.50283901148546,-26.647160988514514,1.0,1.0,26022.012520719443,26022.012520719443,277.1021946548849,3.95219465488492,277.1021946548849,277.1021946548849,76799.29672937308,76799.63968012977,-0.34295075669069774,0.0,8546.071908451686,8546.071908451686,0.8894009320831817,3881.32555861072,277.1021946548849,3.95219465488492,1.0,0.002,0.15145591382428406,0.005086034644880143,0.00023465957612463388,0.0017653404416310937,0.11732978806231693,0.11732978806231693,0.0,1.775572744389109e-11,0.9999390973776562,0.9999390973776562,0.0,0.09227180668543718,5.619937264461677e-06,0.0,0.0,0.0,1601840.215349332,268.1156520066811,0.0,1.0,1279356.261397899,2619.095232882919,,,,,,,,,,,,,,,,,,,2.0
3351.0,-28.388549356680574,4.966014615669115,34.98274392683067,26.19961167164149,6.412748438700096,-24.90841957715535,-38.46412457115946,2.9326186591941106,-5.034350766754187,-5.034350766831331,39.96538547709313,41113.94817360189,25750.940859938648,25750.940859938648,66864.88903354054,76814.95389302606,76799.57584029043,25750.940859938648,102550.51670022908,102550.51670022908,102550.51670022908,128583.73920103235,124383.6123075785,4200.126893453848,0.0,90325.23116510114,54624.3025250751,39667.69848891782,26033.222500803273,65700.9209897211,19863.927745827394,1450.0,0.0,0.8868692564130406,2.881050009220103,0.001494314320929203,1.0,1.0,-5.034350766754187,354181.39021106967,1553041.2912084227,4.38487547378734,1553041.2912084227,4.38487547378734,0.7630222399556751,0.09227739744616725,3.862015404500172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862015404500172,1.2779678050304106,1.278320238663706,3.0219974159742398,6403.2498946998,15243.107769423557,6488.216696399868,0.0003437115360672927,23388.10742697987,2384.923233416087,19393.71389700053,1977.60844906268,0.8292126225924753,0.8292126225924754,35029.61230023248,35405.22815468563,0.9867563199436057,0.8,4227.7030998789305,4273.035954225843,0.9867563199436057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558826974486738,4.966014615669115,-2.3547930204186307,7.320807636087746,3.5,3.5,1.0,0.6,0.0002757622569259143,1.0000254712607783,0.0002757552330924612,197.59911344347813,0.0,1.3813739219704492e-06,3.914813694864253,0.019367401906791787,9.371824833647107e-05,0.0001820440085894432,0.0007030567654693913,0.09227739807245991,0.09227739807245991,0.09227739807245991,0.09227182437732524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490433.929472028,594.7667810797114,0.0,0.09227739807245991,0.09227739744616725,0.09227739744616725,0.375,0.375,0.5,9.331800092939934,7.713651939411648e-11,7.713651939411648e-11,7.713651939411648e-11,7.713651939411648e-11,7.713651939411648e-11,7.713651939411648e-11,26033.222500803273,19863.927745827394,0.7630222399556751,1.0177161602346723,0.6257743050517384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441900432068603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.88912078455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16268707243074,262.16268707243074,-10.987312927569235,246.50259837932276,277.82277576591366,121556.73313184637,121578.56193003929,-21.828798192912036,0.0,nan,277.82277576591366,4.672775765913684,271.558740288406,-1.5912597115939775,265.29470481094563,-7.855295189054345,259.0306693335952,-14.119330666404778,252.7666338564013,-20.383366143598664,246.50259837932276,-26.647401620677215,1.0,1.0,26022.012520719443,26022.012520719443,277.10218441131747,3.9521844113174893,277.10218441131747,277.10218441131747,76799.33182696857,76799.57584029043,-0.24401332186243962,0.0,8546.071908451686,8546.071908451686,0.8894009369198345,3881.325481522673,277.10218441131747,3.9521844113174893,1.0,0.002,0.1514615123712186,0.005086009138363907,0.00023466824893503345,0.00176533176881777,0.11733412446751672,0.11733412446751672,0.0,1.775280356747233e-11,0.9999393288656782,0.9999393288656782,0.0,0.09227179887179193,5.598574375326558e-06,0.0,0.0,0.0,1601840.2121567403,268.1156492332458,0.0,1.0,1279356.2709446503,2619.0951938061185,,,,,,,,,,,,,,,,,,,2.0
3352.0,-28.38884883958596,4.96600687901592,34.98274014756739,26.199524744320684,6.4126921362947185,-24.90869474163718,-38.464386540558166,2.9325380387795503,-5.034353683975155,-5.034353683974903,39.965378780217435,41113.767066270244,25750.928449701365,25750.928449701365,66864.6955159716,76814.88658901767,76799.51024245887,25750.928449701365,102550.43869216024,102550.43869216024,102550.43869216024,128583.65771014296,124383.60640018212,4200.0513099608315,0.0,90325.26732209521,54624.240892711,39667.807143760234,26033.219017982712,65701.02616174295,19863.92458386721,1450.0,0.0,0.8868692658162826,2.881049699562616,0.001494314320929203,1.0,1.0,-5.034353683975155,354181.3499270896,1553041.0026669828,4.384875157844099,1553041.0026669828,4.384875157844099,0.7630222205769484,0.09227736836970567,3.862018043287996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862018043287996,1.2779681926431032,1.2783206174065902,3.0219985642213376,6403.252327697614,15243.107769423557,6488.215160560829,0.0003437109324030332,23388.100808870182,2384.9225585567124,19393.70930627486,1977.6079809389407,0.8292126609493489,0.8292126609493488,35029.63144789471,35405.22815468563,0.9867569941616731,0.8,4227.705410798911,4273.035954225843,0.9867569941616731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558824295502613,4.96600687901592,-2.354797228930453,7.320804107946373,3.5,3.5,1.0,0.6,0.0002757552330924612,1.000030763551357,0.00027574675014315164,197.59935791417192,0.0,1.3879032632997554e-06,3.933317848191507,0.019368789810055086,9.37155061437e-05,0.00018203972694876122,0.0007030407100713359,0.09227736898787145,0.09227736898787145,0.09227736898787145,0.09227181543821189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490434.7011354521,594.7665293179101,0.0,0.09227736898787145,0.09227736836970567,0.09227736836970567,0.375,0.375,0.5,9.331633491044466,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,26033.219017982712,19863.92458386721,0.7630222205769484,1.0177115856815375,0.625770546795666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419018989849408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.90762493788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1625479045203,262.1625479045203,-10.987452095479682,246.50234925777164,277.8227465516502,121556.94629375587,121580.21384843164,-23.26755467578755,0.0,nan,277.8227465516502,4.672746551650221,271.55866709267434,-1.5913329073256364,265.29458763376226,-7.855412366237715,259.03050817495614,-14.119491825043838,252.766428716307,-20.383571283692987,246.50234925777164,-26.647650742228336,1.0,1.0,26022.012520719443,26022.012520719443,277.1021738183864,3.9521738183864272,277.1021738183864,277.1021738183864,76799.10642307063,76799.51024245887,-0.4038193882443011,0.0,8546.071908451686,8546.071908451686,0.8894007705293727,3881.3281335044358,277.1021738183864,3.9521738183864272,1.0,0.002,0.1514670907324347,0.005085983693290913,0.0002346768904005004,0.0017653231266813113,0.11733844520025019,0.11733844520025019,0.0,1.7081811659602764e-11,0.9999395475967948,0.9999395475967948,0.0,0.09227178998102627,5.578388679398378e-06,0.0,0.0,0.0,1601840.208798632,268.1156463160248,0.0,1.0,1279356.2809863463,2619.095152703414,,,,,,,,,,,,,,,,,,,2.0
3353.0,-28.389089499629204,4.9659991964885135,34.982736375359295,26.19949785238134,6.412689145023414,-24.908911635169485,-38.46459905672816,2.9325112808836895,-5.034358845545796,-5.034358845549106,39.96537142556457,41113.61265470153,25750.921958246865,25750.921958246865,66864.5346129484,76814.80331982316,76799.4274152562,25750.921958246865,102550.34937350306,102550.34937350306,102550.34937350306,128583.56388467882,124383.58800214507,4199.975882533742,0.0,90325.2780119434,54624.16215326533,39667.9065096423,26033.21451117575,65701.12102081804,19863.92058441183,1450.0,0.0,0.8868692661811481,2.8810491516717405,0.001494314320929203,1.0,1.0,-5.034358845545796,354181.27865083684,1553040.6857875122,4.384875145584838,1553040.6857875122,4.384875145584838,0.7630221990405559,0.09227733951828512,3.8620185881790454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620185881790454,1.2779683339266639,1.2783207478876075,3.0219986565024444,6403.252523230206,15243.107769423557,6488.21503712989,0.00034371088388833535,23388.10027699325,2384.922504320359,19393.708937331525,1977.6079433171906,0.8292126640319314,0.8292126640319314,35029.63540175141,35405.22815468563,0.9867571333829425,0.8,4227.705887987527,4273.035954225843,0.9867571333829425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558822894199548,4.9659991964885135,-2.3548030659839436,7.320802262472457,3.5,3.5,1.0,0.6,0.00027574675014315164,1.0000247211155067,0.0002757399335444047,197.599554367592,0.0,1.6762253367906897e-06,4.750422604464815,0.019370466035391876,9.371328166236955e-05,0.0001820334684807821,0.0007030166389434848,0.09227734012497968,0.09227734012497968,0.09227734012497968,0.09227179792878919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490435.4679694859,594.7662790971832,0.0,0.09227734012497968,0.09227733951828512,0.09227733951828512,0.375,0.375,0.5,9.331467230110636,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,26033.21451117575,19863.92058441183,0.7630221990405559,1.0177076672978185,0.6257672930980018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419036706849224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.72472969415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1624118897484,262.1624118897484,-10.987588110251579,246.50210383529813,277.82271994458586,121558.05725641815,121580.7976370415,-22.74038062336425,0.0,nan,277.82271994458586,4.672719944585879,271.55859672251216,-1.5914032774878137,265.2944735005311,-7.855526499468851,259.0303502786486,-14.11964972135138,252.76622705691437,-20.383772943085603,246.50210383529813,-26.647896164701848,1.0,1.0,26022.012520719443,26022.012520719443,277.10215896496743,3.9521589649674524,277.10215896496743,277.10215896496743,76799.07273415348,76799.4274152562,-0.3546811027190415,0.0,8546.071908451686,8546.071908451686,0.8894007361709146,3881.3286811199405,277.10215896496743,3.9521589649674524,1.0,0.002,0.15147265810656477,0.005085957882428953,0.00023468551375165986,0.001765314503552698,0.11734275687582993,0.11734275687582993,0.0,1.730435803329322e-11,0.9999396666468299,0.9999396666468299,0.0,0.09227177211697037,5.567401314756485e-06,0.0,0.0,0.0,1601840.2028569782,268.1156411544542,0.0,1.0,1279356.2987535705,2619.0950799785487,,,,,,,,,,,,,,,,,,,2.0
3354.0,-28.38933357079161,4.965991552199638,34.9827326035224,26.199441344384127,6.412663680385197,-24.909133845680834,-38.46481548445297,2.9324639556316994,-5.034364708472083,-5.03436470842742,39.96536389194811,41113.48366764053,25750.91737111467,25750.91737111467,66864.4010387552,76814.73784588849,76799.33966680498,25750.91737111467,102550.25703791965,102550.25703791965,102550.25703791965,128583.46673205377,124383.56615896669,4199.90057308709,0.0,90325.30707344983,54624.12876039797,39667.97590339096,26033.209694134115,65701.18559752507,19863.916332651705,1450.0,0.0,0.8868692636255345,2.8810485293333294,0.001494314320929203,1.0,1.0,-5.034364708472083,354181.19768955326,1553040.3611948935,4.384875231451907,1553040.3611948935,4.384875231451907,0.7630221769053512,0.09227731079183651,3.8620214010429157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620214010429157,1.2779685669927703,1.278320972306132,3.022000306416585,6403.256019200286,15243.107769423557,6488.212830274734,0.00034371001648221566,23388.09076745614,2384.9215346174424,19393.702340893782,1977.6072706677392,0.8292127191450602,0.8292127191450602,35029.65581254672,35405.22815468563,0.9867578520779527,0.8,4227.708351354288,4273.035954225843,0.9867578520779527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55882190398042,4.965991552199638,-2.354809406184064,7.3208009583837015,3.5,3.5,1.0,0.6,0.0002757399335444047,1.000025071566818,0.0002757330204855577,197.59975360589024,0.0,1.3469568746983363e-06,3.817275782895085,0.019371812992266573,9.371101628756434e-05,0.00018202891725684035,0.0007029995740545876,0.092277311390375,0.092277311390375,0.092277311390375,0.09227177773117104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490436.2327029811,594.7660295519279,0.0,0.092277311390375,0.09227731079183651,0.09227731079183651,0.375,0.375,0.5,9.331301224960315,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,26033.209694134115,19863.916332651705,0.7630221769053512,1.017704633952206,0.6257647148027913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419050943998717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.79158287258,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1622761016824,262.1622761016824,-10.987723898317597,246.50186064584642,277.8226915579017,121558.92838760317,121581.63086559161,-22.702477988425052,0.0,nan,277.8226915579017,4.6726915579017145,271.5585253752797,-1.591474624720263,265.29435919274516,-7.855640807254815,259.03019301030577,-14.119806989694212,252.76602682801587,-20.38397317198411,246.50186064584642,-26.648139354153557,1.0,1.0,26022.012520719443,26022.012520719443,277.1021428343951,3.952142834395147,277.1021428343951,277.1021428343951,76798.97396927261,76799.33966680498,-0.3656975323683582,0.0,8546.071908451686,8546.071908451686,0.8894005588039456,3881.33150804813,277.1021428343951,3.952142834395147,1.0,0.002,0.15147821705363074,0.005085931978436528,0.00023469412370505786,0.001765305893711869,0.11734706185252892,0.11734706185252892,0.0,1.741692684173457e-11,0.9999397579542885,0.9999397579542885,0.0,0.09227175181786165,5.558973974859226e-06,0.0,0.0,0.0,1601840.1961079715,268.1156352915279,0.0,1.0,1279356.318935012,2619.0949973718007,,,,,,,,,,,,,,,,,,,2.0
