time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3355.0,-28.38957698498341,4.96598396380057,34.982728842006146,26.199403905216627,6.412655129165374,-24.909353773547735,-38.46503156293181,2.9324319181005034,-5.034369691660459,-5.034369691651261,39.965356646052626,41113.34512771903,25750.91066278846,25750.91066278846,66864.2557905075,76814.65976410144,76799.25887029892,25750.91066278846,102550.16953308738,102550.16953308738,102550.16953308738,128583.37482258693,124383.54939721995,4199.825425366993,0.0,90325.32617835245,54624.08720130654,39668.04330782879,26033.205289499558,65701.24859732835,19863.91241979264,1450.0,0.0,0.8868692645044401,2.8810480003775547,0.001494314320929203,1.0,1.0,-5.034369691660459,354181.1288766079,1553040.0489994984,4.3848752019212105,1553040.0489994984,4.3848752019212105,0.7630221557006931,0.09227728207225444,3.862023168374518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862023168374518,1.2779687294911437,1.278321126014182,3.022001305080667,6403.258135249639,15243.107769423557,6488.211494498187,0.0003437094914554048,23388.085011506897,2384.920947673966,19393.69834816829,1977.6068635230474,0.8292127525031068,0.8292127525031068,35029.668636714894,35405.22815468563,0.9867583036363868,0.8,4227.709899095527,4273.035954225843,0.9867583036363868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588204558614995,4.96598396380057,-2.3548150874541456,7.320799051254715,3.5,3.5,1.0,0.6,0.0002757330204855577,1.00002500412996,0.00027572612619366496,197.59995230824052,0.0,1.3660187248291202e-06,3.8712970661657264,0.019373179010991403,9.370875461883621e-05,0.0001820242658667215,0.0007029819319836414,0.09227728267470686,0.09227728267470686,0.09227728267470686,0.09227176088166751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490436.99710918183,594.7657801273197,0.0,0.09227728267470686,0.09227728207225444,0.09227728207225444,0.375,0.375,0.5,9.331135576247451,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,26033.205289499558,19863.91241979264,0.7630221557006931,1.0177014473546313,0.625762006133181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419065382972998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.84560415585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.162142096416,262.162142096416,-10.987857903583972,246.50161955064914,277.8226646425553,121559.95347646806,121582.35788893854,-22.40441247050368,0.0,nan,277.8226646425553,4.672664642555333,271.55845562397866,-1.591544376021318,265.2942466054591,-7.855753394540898,259.03003758706086,-14.119962412939117,252.76582856879284,-20.384171431207136,246.50161955064914,-26.64838044935084,1.0,1.0,26022.012520719443,26022.012520719443,277.102128396944,3.9521283969440333,277.102128396944,277.102128396944,76798.92008781702,76799.25887029892,-0.3387824818928493,0.0,8546.071908451686,8546.071908451686,0.8894004473636835,3881.333284216391,277.102128396944,3.9521283969440333,1.0,0.002,0.15148376390022483,0.0050859062922938006,0.0002347027153380567,0.0017652973022639574,0.11735135766902835,0.11735135766902835,0.0,1.7602014030365654e-11,0.9999398890685663,0.9999398890685663,0.0,0.09227173519887891,5.546873375529285e-06,0.0,0.0,0.0,1601840.1903716582,268.1156303083395,0.0,1.0,1279356.3360882113,2619.094927160295,,,,,,,,,,,,,,,,,,,2.0
3356.0,-28.3898196967801,4.965976468474752,34.982725109702685,26.199372857250296,6.4126465316039685,-24.90957307393818,-38.465243799705036,2.932399908877586,-5.034372847926193,-5.034372847926118,39.965349965907606,41113.17884613688,25750.899489732237,25750.899489732237,66864.07833586911,76814.57843265786,76799.1918971531,25750.899489732237,102550.09138688534,102550.09138688534,102550.09138688534,128583.29311647546,124383.54258309364,4199.750533381807,0.0,90325.33674868075,54624.0126004609,39668.13794246651,26033.201729590124,65701.33967205664,19863.909199440706,1450.0,0.0,0.8868692726307243,2.881047665346074,0.001494314320929203,1.0,1.0,-5.034372847926193,354181.08529167424,1553039.7611800272,4.384874928882981,1553039.7611800272,4.384874928882981,0.7630221363384123,0.09227725331974164,3.862023507704431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862023507704431,1.2779688918199725,1.2783212795766234,3.022001186746003,6403.257884512686,15243.107769423557,6488.211652778535,0.00034370955366742954,23388.085693546105,2384.92101722261,19393.698821278846,1977.6069117668976,0.8292127485504509,0.8292127485504509,35029.67109897134,35405.22815468563,0.9867583903361798,0.8,4227.710196263795,4273.035954225843,0.9867583903361798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558818043946274,4.965976468474752,-2.3548194063602836,7.320795874835035,3.5,3.5,1.0,0.6,0.00027572612619366496,1.000024932026536,0.00027571925195395873,197.60015043755948,0.0,1.3623117492063836e-06,3.860791497250891,0.01937454132274061,9.37065332098989e-05,0.00018201959298376605,0.000702963946966097,0.09227725392819307,0.09227725392819307,0.09227725392819307,0.09227175099703927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490437.76152325113,594.7655307278283,0.0,0.09227725392819307,0.09227725331974164,0.09227725331974164,0.375,0.375,0.5,9.330970493378729,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,26033.201729590124,19863.909199440706,0.7630221363384123,1.0176973356953785,0.6257586078358564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419079783108926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.83509858694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1620096094313,262.1620096094313,-10.987990390568655,246.50138028982758,277.822638929405,121560.90888775307,121583.059456744,-22.150568990945374,0.0,nan,277.822638929405,4.672638929405025,271.5583872013014,-1.591612798698577,265.2941354732377,-7.855864526762275,259.02988374530634,-14.120116254693642,252.76563201750983,-20.384367982490147,246.50138028982758,-26.648619710172397,1.0,1.0,26022.012520719443,26022.012520719443,277.10211740395226,3.952117403952286,277.10211740395226,277.10211740395226,76798.85575706516,76799.1918971531,-0.3361400879366556,0.0,8546.071908451686,8546.071908451686,0.8894004259670104,3881.333625242953,277.10211740395226,3.952117403952286,1.0,0.002,0.15148929145385528,0.005085881030727589,0.00023471127796755004,0.0017652887393594973,0.11735563898377502,0.11735563898377502,0.0,1.732704734899726e-11,0.9999400981277263,0.9999400981277263,0.0,0.09227172573949952,5.5275802421243516e-06,0.0,0.0,0.0,1601840.186738377,268.1156271520738,0.0,1.0,1279356.3469527485,2619.094882689531,,,,,,,,,,,,,,,,,,,2.0
3357.0,-28.390061560831963,4.965969062802821,34.98272140400406,26.199331331905,6.412631750011166,-24.909792229721702,-38.46545600155366,2.9323624190155826,-5.034376075299178,-5.0343760752886455,39.96534326915624,41113.02865235268,25750.88873058552,25750.88873058552,66863.9173829382,76814.5041013921,76799.12391975388,25750.88873058552,102550.0126503394,102550.0126503394,102550.0126503394,128583.21078913103,124383.53489659917,4199.675892531862,0.0,90325.35574534617,54623.9554694235,39668.222528802966,26033.198138791628,65701.42066759459,19863.90595405321,1450.0,0.0,0.8868692804553666,2.881047322766782,0.001494314320929203,1.0,1.0,-5.034376075299178,354181.0407248294,1553039.472644643,4.38487466597974,1553039.472644643,4.38487466597974,0.7630221169197933,0.0922772246592861,3.862025035097509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862025035097509,1.2779690794772114,1.2783214585000837,3.0220019381669054,6403.25947668341,15243.107769423557,6488.21064770291,0.0003437091586230885,23388.08136262266,2384.9205755913245,19393.69581704054,1977.606605419847,0.8292127736495013,0.8292127736495012,35029.68218208876,35405.22815468563,0.9867587805896135,0.8,4227.711533878653,4273.035954225843,0.9867587805896135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558815721381236,4.965969062802821,-2.354823753284037,7.320792816086858,3.5,3.5,1.0,0.6,0.00027571925195395873,1.0000248449917324,0.00027571240188161344,197.6003478751925,0.0,1.3583508000932094e-06,3.8495661674641557,0.019375899673540704,9.370431221514997e-05,0.00018201493973880878,0.0007029462540330439,0.09227722526154407,0.09227722526154407,0.09227722526154407,0.09227174083929246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490438.52317965025,594.7652822259105,0.0,0.09227722526154407,0.0922772246592861,0.0922772246592861,0.375,0.375,0.5,9.330805965283947,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,26033.198138791628,19863.90595405321,0.7630221169197933,1.017693631332952,0.6257555504066984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419094141719013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.82387325715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1618778795676,262.1618778795676,-10.988122120432365,246.50114262008083,277.8226131394169,121561.81350472955,121583.83749050202,-22.023985772485982,0.0,nan,277.8226131394169,4.67261313941691,271.5583190353711,-1.5916809646288925,265.2940249313533,-7.855975068646671,259.0297308274697,-14.1202691725303,252.765436723714,-20.384563276285974,246.50114262008083,-26.64885737991915,1.0,1.0,26022.012520719443,26022.012520719443,277.10210622236235,3.9521062223623744,277.10210622236235,277.10210622236235,76798.77306543916,76799.12391975388,-0.35085431471816264,0.0,8546.071908451686,8546.071908451686,0.8894003296562205,3881.3351602729963,277.10210622236235,3.9521062223623744,1.0,0.002,0.1514948004488053,0.005085855838012029,0.0002347198118082958,0.0017652802049755423,0.11735990590414791,0.11735990590414791,0.0,1.6783838208134227e-11,0.9999402992279648,0.9999402992279648,0.0,0.09227171563773268,5.509021553425843e-06,0.0,0.0,0.0,1601840.1830232407,268.1156239247008,0.0,1.0,1279356.3580620529,2619.0948372168987,,,,,,,,,,,,,,,,,,,2.0
3358.0,-28.39035583441711,4.965961737135978,34.982717720143796,26.19928572038191,6.412616926783341,-24.910058557972118,-38.465712837036676,2.932319650751872,-5.034379672686214,-5.034379672693425,39.96533648808072,41112.83507429736,25750.87913031071,25750.87913031071,66863.71420460807,76814.4102627908,76799.05312102557,25750.87913031071,102549.93225133629,102549.93225133629,102549.93225133629,128583.12663940745,124383.52515598976,4199.601483417689,0.0,90325.37491365969,54623.89118632777,39668.31525259102,26033.19438807117,65701.50964066219,19863.90257916287,1450.0,0.0,0.8868692867024706,2.8810469409111845,0.001494314320929203,1.0,1.0,-5.034379672686214,354180.9910484504,1553039.1804777435,4.384874456080831,1553039.1804777435,4.384874456080831,0.7630220972138875,0.09227719612556168,3.8620263762646068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620263762646068,1.277969291518284,1.2783216618449855,3.0220024862071204,6403.260637914863,15243.107769423557,6488.209914660962,0.0003437088705017329,23388.078203915156,2384.920253492799,19393.693625929103,1977.6063819886613,0.8292127919549459,0.8292127919549459,35029.69191390669,35405.22815468563,0.9867591232617604,0.8,4227.7127084059775,4273.035954225843,0.9867591232617604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558813648980584,4.965961737135978,-2.3548283496616653,7.320790086797643,3.5,3.5,1.0,0.6,0.00027571240188161344,1.0000302288014904,0.0002757040676780815,197.6005880960551,0.0,1.3535766783999683e-06,3.83603630658551,0.019377253250219103,9.370162413087299e-05,0.00018201077775074047,0.000702930424437795,0.09227719672385731,0.09227719672385731,0.09227719672385731,0.09227172925950688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490439.28197115794,594.765034653178,0.0,0.09227719672385731,0.09227719612556168,0.09227719612556168,0.375,0.375,0.5,9.330641946259936,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,26033.19438807117,19863.90257916287,0.7630220972138875,1.0176891607255643,0.6257517566819032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419108450204234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.810343396275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1617420008801,262.1617420008801,-10.988257999119867,246.50089719918532,277.8225868029299,121562.48507826439,121585.20270783595,-22.717629571569333,0.0,nan,277.8225868029299,4.672586802929914,271.5582488820126,-1.5917511179873713,265.29391096111056,-7.856089038889422,259.02957304034067,-14.120426959659312,252.76523511970152,-20.384764880298462,246.50089719918532,-26.64910280081466,1.0,1.0,26022.012520719443,26022.012520719443,277.1020943405985,3.952094340598535,277.1020943405985,277.1020943405985,76798.67599579804,76799.05312102557,-0.3771252275328152,0.0,8546.071908451686,8546.071908451686,0.8894002450880277,3881.3365081459297,277.1020943405985,3.952094340598535,1.0,0.002,0.15150029247084942,0.005085830654084584,0.00023472831917186197,0.0017652716977052093,0.11736415958593098,0.11736415958593098,0.0,1.687707135503147e-11,0.999940483146619,0.999940483146619,0.0,0.09227170407720946,5.492048352216146e-06,0.0,0.0,0.0,1601840.1788821686,268.11562032731376,0.0,1.0,1279356.3704450268,2619.0947865308744,,,,,,,,,,,,,,,,,,,2.0
3359.0,-28.390591999481103,4.9659544421772495,34.982714033287806,26.199240108858817,6.412595607275143,-24.910273238794296,-38.46592119717968,2.932276846958993,-5.034385538124127,-5.034385538127046,39.96532903417153,41112.691544925045,25750.875449283558,25750.875449283558,66863.56699420861,76814.34174967172,76798.96494281477,25750.875449283558,102549.84039209833,102549.84039209833,102549.84039209833,128583.02999162144,124383.502805748,4199.527185873448,0.0,90325.39434252461,54623.817536963754,39668.41867284539,26033.189599523117,65701.60827236851,19863.898355024372,1450.0,0.0,0.8868692838454346,2.881046318306607,0.001494314320929203,1.0,1.0,-5.034385538124127,354180.9100525424,1553038.8593203377,4.384874552075508,1553038.8593203377,4.384874552075508,0.7630220753045276,0.09227716780005381,3.862027732747675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862027732747675,1.2779695067721197,1.27832186650676,3.022003038634575,6403.261808442349,15243.107769423557,6488.20917574943,0.00034370858007361747,23388.075019922704,2384.9199288159266,19393.691417273087,1977.6061567684262,0.8292128104067105,0.8292128104067105,35029.70175686013,35405.22815468563,0.9867594698471828,0.8,4227.713896346182,4273.035954225843,0.9867594698471828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812854361346,4.9659544421772495,-2.3548345981307985,7.320789040308048,3.5,3.5,1.0,0.6,0.0002757040676780815,1.0000242596729547,0.000275697379349824,197.60078088224296,0.0,1.6468435192245983e-06,4.6671545334825115,0.019378900093738327,9.369944345017792e-05,0.00018200462422790357,0.0007029069062564829,0.09227716838519663,0.09227716838519663,0.09227716838519663,0.09227170902200331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490440.03633276076,594.7647884906206,0.0,0.09227716838519663,0.09227716780005381,0.09227716780005381,0.375,0.375,0.5,9.330478170321694,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,26033.189599523117,19863.898355024372,0.7630220753045276,1.017685392373093,0.6257486327349983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419125859232111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.64146162317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1616074197197,262.1616074197197,-10.988392580280276,246.50065541431752,277.82255942548306,121563.38674581742,121585.88744127337,-22.50069545596523,0.0,nan,277.82255942548306,4.672559425483087,271.5581786230723,-1.591821376927669,265.2937978206871,-7.856202179312902,259.0294170184392,-14.120582981560801,252.76503621631878,-20.3849637836812,246.50065541431752,-26.649344585682456,1.0,1.0,26022.012520719443,26022.012520719443,277.10207815718354,3.952078157183564,277.10207815718354,277.10207815718354,76798.59399683567,76798.96494281477,-0.3709459790989058,0.0,8546.071908451686,8546.071908451686,0.8894001595540701,3881.3378714114133,277.10207815718354,3.952078157183564,1.0,0.002,0.1515057767898778,0.005085805082784346,0.00023473681349753822,0.0017652632034877796,0.11736840674876911,0.11736840674876911,0.0,1.6985317666251554e-11,0.9999405666083724,0.9999405666083724,0.0,0.09227168345500165,5.484345052147913e-06,0.0,0.0,0.0,1601840.1721302688,268.11561446187585,0.0,1.0,1279356.39063511,2619.0947038887757,,,,,,,,,,,,,,,,,,,2.0
3360.0,-28.390832196412966,4.965947225287184,34.98271036921072,26.199201063159876,6.412590645763495,-24.910489912191448,-38.46613297993315,2.932248361646856,-5.034389115241595,-5.034389115232557,39.96532231761022,41112.56074186697,25750.86607683833,25750.86607683833,66863.4268187053,76814.26531523322,76798.89487459784,25750.86607683833,102549.76095143617,102549.76095143617,102549.76095143617,128582.9468310391,124383.4937128817,4199.453118157406,0.0,90325.41905148087,54623.789127708005,39668.47769308096,26033.185879602934,65701.6635726839,19863.895008469648,1450.0,0.0,0.8868692899622769,2.8810459386027616,0.001494314320929203,1.0,1.0,-5.034389115241595,354180.8606560888,1553038.5699310584,4.384874346553316,1553038.5699310584,4.384874346553316,0.7630220557843079,0.09227713943523658,3.862030587758552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862030587758552,1.2779696523661148,1.2783220035929723,3.022004928370671,6403.265812566375,15243.107769423557,6488.206648081032,0.00034370758657926455,23388.064128177713,2384.918818167031,19393.683861903093,1977.6053863350985,0.8292128735245672,0.8292128735245672,35029.72247347411,35405.22815468563,0.9867601993108776,0.8,4227.716396622016,4273.035954225843,0.9867601993108776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558810831142014,4.965947225287184,-2.3548391505019644,7.320786375789149,3.5,3.5,1.0,0.6,0.000275697379349824,1.0000246738929526,0.00027569057699003934,197.6009769600569,0.0,1.3216188864781044e-06,3.745467924278948,0.019380221712624806,9.36972269967681e-05,0.0001820001523530559,0.0007028901553642185,0.09227714002718507,0.09227714002718507,0.09227714002718507,0.09227169749757926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490440.7918275652,594.7645419949483,0.0,0.09227714002718507,0.09227713943523658,0.09227713943523658,0.375,0.375,0.5,9.330314899166858,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,26033.185879602934,19863.895008469648,0.7630220557843079,1.0176824022840179,0.6257461151860378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419139830627667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.71977501397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1614750207255,262.1614750207255,-10.988524979274473,246.5004160566587,277.82253398515775,121564.48076505736,121586.61662244347,-22.135857386097815,0.0,nan,277.82253398515775,4.67253398515777,271.55811039926135,-1.5918896007386252,265.29368681342874,-7.856313186571242,259.0292632277189,-14.120736772281077,252.76483964212767,-20.38516035787231,246.5004160566587,-26.64958394334127,1.0,1.0,26022.012520719443,26022.012520719443,277.10206638119814,3.952066381198165,277.10206638119814,277.10206638119814,76798.54108860994,76798.89487459784,-0.3537859878997551,0.0,8546.071908451686,8546.071908451686,0.8893999795294079,3881.3407406973447,277.10206638119814,3.952066381198165,1.0,0.002,0.15151124377269942,0.005085780014128903,0.0002347452820759287,0.0017652547349042912,0.11737264103796435,0.11737264103796435,0.0,1.6980219747636527e-11,0.9999407544590981,0.9999407544590981,0.0,0.09227167242619785,5.467009038717353e-06,0.0,0.0,0.0,1601840.1680125287,268.1156108847584,0.0,1.0,1279356.4029483092,2619.094653488368,,,,,,,,,,,,,,,,,,,2.0
3361.0,-28.39107125068682,4.965940087276634,34.982706727434795,26.199165230523818,6.4125775262189855,-24.910706373001698,-38.46634099083019,2.9322126486413627,-5.034392576964876,-5.034392576911109,39.96531563308812,41112.39607015509,25750.856610283437,25750.856610283437,66863.25268043853,76814.18878304228,76798.82517848672,25750.856610283437,102549.68178877016,102549.68178877016,102549.68178877016,128582.86400046252,124383.48471681582,4199.379283646706,0.0,90325.4322844688,54623.713864396144,39668.57602230295,26033.182211692354,65701.75823399531,19863.891704356407,1450.0,0.0,0.8868692965501467,2.8810455711477885,0.001494314320929203,1.0,1.0,-5.034392576964876,354180.81285311736,1553038.2819236685,4.384874125204886,1553038.2819236685,4.384874125204886,0.7630220363699864,0.0922771111304385,3.8620312235798955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620312235798955,1.277969831650954,1.2783221742335793,3.022005001941794,6403.265968454756,15243.107769423557,6488.206549673639,0.00034370754790052606,23388.063704141154,2384.9187749273356,19393.68356775681,1977.605356340525,0.8292128759818159,0.8292128759818159,35029.72708713925,35405.22815468563,0.9867603617651051,0.8,4227.716953442521,4273.035954225843,0.9867603617651051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808787607332,4.965940087276634,-2.354843597238913,7.320783684515547,3.5,3.5,1.0,0.6,0.00027569057699003934,1.0000245565614423,0.00027568380714369057,197.60117210542845,0.0,1.344152939083507e-06,3.8093294293626587,0.019381565865563888,9.369505006561043e-05,0.0001819955269244289,0.00070287240753402,0.09227711172025842,0.09227711172025842,0.09227711172025842,0.0922716864144582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490441.5449835102,594.7642962627895,0.0,0.09227711172025842,0.0922771111304385,0.0922771111304385,0.375,0.375,0.5,9.330152144797474,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,26033.182211692354,19863.891704356407,0.7630220363699864,1.0176782855993989,0.6257427072763294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419154040572633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.78363651905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1613437693773,262.1613437693773,-10.988656230622666,246.50017880810535,277.82250873101543,121565.38595562403,121587.32993646724,-21.94398084321061,0.0,nan,277.82250873101543,4.672508731015455,271.55804274622716,-1.5919572537728186,265.2935767615253,-7.85642323847469,259.0291107769325,-14.12088922306748,252.764644792458,-20.385355207541977,246.50017880810535,-26.64982119189463,1.0,1.0,26022.012520719443,26022.012520719443,277.1020547641809,3.9520547641809003,277.1020547641809,277.1020547641809,76798.4666764659,76798.82517848672,-0.3585020208120113,0.0,8546.071908451686,8546.071908451686,0.8893999394372548,3881.3413796977948,277.1020547641809,3.9520547641809003,1.0,0.002,0.15151669343285912,0.005085755043321749,0.00023475372387129906,0.0017652462927763282,0.11737686193564953,0.11737686193564953,0.0,1.664762728711966e-11,0.99994094216737,0.99994094216737,0.0,0.09227166144425378,5.4496861847259135e-06,0.0,0.0,0.0,1601840.164027624,268.1156074230351,0.0,1.0,1279356.4148642956,2619.094604713822,,,,,,,,,,,,,,,,,,,2.0
3362.0,-28.391309652331625,4.965933024708162,34.982703106313544,26.19912960743534,6.41256381674164,-24.910922305430987,-38.46655263388527,2.932176469922731,-5.034396123599663,-5.0343961236134085,39.96530894566129,41112.24733936285,25750.84755692804,25750.84755692804,66863.09489629089,76814.11248701248,76798.75480834724,25750.84755692804,102549.60236527528,102549.60236527528,102549.60236527528,128582.7808784095,124383.47520012425,4199.305678285245,0.0,90325.44476949706,54623.65371007817,39668.656732687654,26033.178513134215,65701.83524582187,19863.888376356746,1450.0,0.0,0.8868693027165097,2.8810451946796816,0.001494314320929203,1.0,1.0,-5.034396123599663,354180.76387760864,1553037.9937909134,4.384873918018834,1553037.9937909134,4.384873918018834,0.7630220169363895,0.0922770829279763,3.8620317157047483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620317157047483,1.277970013024823,1.278322347005343,3.0220049581317783,6403.26587562659,15243.107769423557,6488.206608273121,0.00034370757093288084,23388.063956645772,2384.918800675641,19393.68374291458,1977.6053742016472,0.8292128745185777,0.8292128745185777,35029.73065810966,35405.22815468563,0.9867604875044557,0.8,4227.71738442082,4273.035954225843,0.9867604875044557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588068332695695,4.965933024708162,-2.3548480860034346,7.3207811107115965,3.5,3.5,1.0,0.6,0.00027568380714369057,1.0000244895676398,0.0002756770559317826,197.60136671837552,0.0,1.3377295734895655e-06,3.7911256112694285,0.019382903595137377,9.369283517018809e-05,0.00018199097197350248,0.0007028549057336006,0.09227708351545252,0.09227708351545252,0.09227708351545252,0.09227167499881753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490442.2956927825,594.7640513275536,0.0,0.09227708351545252,0.0922770829279763,0.0922770829279763,0.375,0.375,0.5,9.329989894504441,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,26033.178513134215,19863.888376356746,0.7630220169363895,1.0176746912186576,0.6257397100939776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419168182944797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.76543270096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1612134627186,262.1612134627186,-10.988786537281385,246.49994339254957,277.82248353325116,121566.26531546684,121588.0513535202,-21.786038053353504,0.0,nan,277.82248353325116,4.672483533251182,271.5579755049049,-1.5920244950950746,265.29346747664556,-7.856532523354417,259.02895944849644,-14.12104055150354,252.76445142046396,-20.38554857953602,246.49994339254957,-26.65005660745041,1.0,1.0,26022.012520719443,26022.012520719443,277.1020429832699,3.952042983269905,277.1020429832699,277.1020429832699,76798.39147836302,76798.75480834724,-0.36332998421858065,0.0,8546.071908451686,8546.071908451686,0.889399908405982,3881.341874283272,277.1020429832699,3.952042983269905,1.0,0.002,0.15152212623286268,0.005085730133232235,0.0002347621395028175,0.0017652378772434925,0.11738106975140875,0.11738106975140875,0.0,1.6746310067816683e-11,0.9999411248666557,0.9999411248666557,0.0,0.0922716501024143,5.432825562012188e-06,0.0,0.0,0.0,1601840.159944974,268.1156038764003,0.0,1.0,1279356.427072565,2619.0945547429064,,,,,,,,,,,,,,,,,,,2.0
3363.0,-28.391547135545824,4.965925986155667,34.982699479738066,26.19907282004135,6.4125383503335325,-24.911138586959336,-38.466760609857715,2.9321298021057918,-5.034402044593435,-5.034402044610055,39.96530154629552,41112.11438621722,25750.844679221733,25750.844679221733,66862.95906543895,76814.04989899437,76798.66615439506,25750.844679221733,102549.51083361679,102549.51083361679,102549.51083361679,128582.68455894326,124383.452382753,4199.232176190262,0.0,90325.47486295496,54623.6131524619,39668.735233881176,26033.17372532648,65701.90895920765,19863.884156625278,1450.0,0.0,0.8868692993793169,2.881044566178227,0.001494314320929203,1.0,1.0,-5.034402044593435,354180.6821145663,1553037.6749837296,4.384874030146485,1553037.6749837296,4.384874030146485,0.7630219951745882,0.09227705493308079,3.8620347294148143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620347294148143,1.2779702429139717,1.2783225683295745,3.0220067727154367,6403.269720511618,15243.107769423557,6488.204181111848,0.0003437066169457004,23388.05349806922,2384.9177341976333,19393.676487967114,1977.6046344028914,0.829212935123829,0.829212935123829,35029.75252627677,35405.22815468563,0.986761257516261,0.8,4227.720023676917,4273.035954225843,0.986761257516261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806212062308,4.965925986155667,-2.3548543064446834,7.32078029260035,3.5,3.5,1.0,0.6,0.0002756770559317826,1.0000243952688601,0.000275670330879944,197.6015605819147,0.0,1.3340487000234257e-06,3.780694015866388,0.0193842376438374,9.369065869879515e-05,0.00018198639723298742,0.0007028377863948775,0.09227705550383164,0.09227705550383164,0.09227705550383164,0.09227165452249712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490443.04186860024,594.7638078343153,0.0,0.09227705550383164,0.09227705493308079,0.09227705493308079,0.375,0.375,0.5,9.32982786952861,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,26033.17372532648,19863.884156625278,0.7630219951745882,1.017671482071429,0.6257369844724375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419182286733823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.75500110556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1610829436722,262.1610829436722,-10.98891705632775,246.49970952848116,277.82245635921765,121567.08305172411,121588.9045997025,-21.82154797839459,0.0,nan,277.82245635921765,4.672456359217676,271.5579069928805,-1.5920930071195016,265.29335762660696,-7.856642373393015,259.02880826044475,-14.121191739555229,252.76425889440236,-20.385741105597617,246.49970952848116,-26.650290471518815,1.0,1.0,26022.012520719443,26022.012520719443,277.10202668862405,3.9520266886240734,277.10202668862405,277.10202668862405,76798.29521481617,76798.66615439506,-0.370939578890102,0.0,8546.071908451686,8546.071908451686,0.8893997183743936,3881.3449030618885,277.10202668862405,3.9520266886240734,1.0,0.002,0.15152755194641668,0.005085704812024597,0.00023477054299986445,0.0017652294734328703,0.11738527149993222,0.11738527149993222,0.0,1.6432734513405212e-11,0.9999412016414269,0.9999412016414269,0.0,0.09227162919371676,5.425739364028824e-06,0.0,0.0,0.0,1601840.1531291208,268.11559795540654,0.0,1.0,1279356.4474538832,2619.094471318054,,,,,,,,,,,,,,,,,,,2.0
3364.0,-28.391784356491847,4.965918990443956,34.98269585910252,26.199041387904458,6.4125301244969615,-24.911352908392146,-38.46696827150879,2.9320986767364334,-5.034407043413751,-5.0344070434251105,39.965294464492224,41111.95574196058,25750.839537212843,25750.839537212843,66862.79527917341,76813.97098153962,76798.58518290575,25750.839537212843,102549.4247201186,102549.4247201186,102549.4247201186,128582.59409579901,124383.43527084141,4199.158824957597,0.0,90325.48680349765,54623.54528298148,39668.82391168463,26033.169375680412,65701.99328736504,19863.880297793963,1450.0,0.0,0.8868692995846543,2.8810440355637335,0.001494314320929203,1.0,1.0,-5.034407043413751,354180.6130858388,1553037.3698578868,4.384874023247271,1553037.3698578868,4.384874023247271,0.7630219744335218,0.09227702695953771,3.8620353373797216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620353373797216,1.277970400804242,1.2783227176685092,3.022006875080437,6403.269937410771,15243.107769423557,6488.204044189444,0.0003437065631289206,23388.05290807641,2384.91767403511,19393.676078696884,1977.6045926689426,0.8292129385426446,0.8292129385426446,35029.756937808284,35405.22815468563,0.9867614128530869,0.8,4227.720556102035,4273.035954225843,0.9867614128530869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558805102062565,4.965918990443956,-2.354859840320179,7.320778830764135,3.5,3.5,1.0,0.6,0.000275670330879944,1.0000243683742935,0.0002756636134058334,197.60175423168545,0.0,1.328880738300734e-06,3.7660480123442803,0.0193855665245757,9.368848556338948e-05,0.0001819818453165545,0.0007028203173741038,0.09227702753124781,0.09227702753124781,0.09227702753124781,0.09227163754978938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490443.78798939777,594.7635643744821,0.0,0.09227702753124781,0.09227702695953771,0.09227702695953771,0.375,0.375,0.5,9.3296661745041,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,26033.169375680412,19863.880297793963,0.7630219744335218,1.0176676830295133,0.6257337667389568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419196336214686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.74035510203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1609538420182,262.1609538420182,-10.989046157981761,246.49947713584473,277.82243054854126,121568.02060598435,121589.60517972565,-21.584573741314372,0.0,nan,277.82243054854126,4.672430548541286,271.55783986582253,-1.5921601341774476,265.2932491831504,-7.856750816849569,259.02865850059163,-14.121341499408345,252.76406781815865,-20.385932181841326,246.49947713584473,-26.65052286415525,1.0,1.0,26022.012520719443,26022.012520719443,277.1020122151064,3.9520122151064356,277.1020122151064,277.1020122151064,76798.24545194871,76798.58518290575,-0.3397309570427751,0.0,8546.071908451686,8546.071908451686,0.8893996800387391,3881.34551406662,277.1020122151064,3.9520122151064356,1.0,0.002,0.15153296643802555,0.005085679713802245,0.00023477892955844982,0.0017652210870404512,0.1173894647792249,0.1173894647792249,0.0,1.6598901073083816e-11,0.9999413232371221,0.9999413232371221,0.0,0.09227161244230773,5.414517229977926e-06,0.0,0.0,0.0,1601840.1473748104,268.1155929565862,0.0,1.0,1279356.4646608818,2619.094400886333,,,,,,,,,,,,,,,,,,,2.0
3365.0,-28.392020790697863,4.9659120745744065,34.98269226330223,26.19900433290752,6.412519791820366,-24.911566732434377,-38.46717586331067,2.9320657336745,-5.034410236888107,-5.034410236915493,39.965287939779635,41111.80943836377,25750.829952086486,25750.829952086486,66862.63939045026,76813.89579769583,76798.51791093622,25750.829952086486,102549.3478630227,102549.3478630227,102549.3478630227,128582.51372310193,124383.42800664167,4199.085716460259,0.0,90325.50442571002,54623.491538480725,39668.903208032556,26033.165860079233,65702.06906811178,19863.877122607708,1450.0,0.0,0.8868693069587407,2.8810436965830095,0.001494314320929203,1.0,1.0,-5.034410236888107,354180.568987141,1553037.0887371663,4.384873775482447,1553037.0887371663,4.384873775482447,0.7630219555074602,0.09227699894326612,3.862036822947126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862036822947126,1.2779705670929955,1.278322875417925,3.02200764430132,6403.271567297518,15243.107769423557,6488.203015285805,0.00034370615872293854,23388.048474582512,2384.917221944549,19393.673003235053,1977.6042790591134,0.8292129642330596,0.8292129642330596,35029.76771742236,35405.22815468563,0.9867617924199378,0.8,4227.721857087255,4273.035954225843,0.9867617924199378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558803032931995,4.9659120745744065,-2.354864031207111,7.320776105781517,3.5,3.5,1.0,0.6,0.0002756636134058334,1.0000242876027263,0.0002756569183601115,197.60194723954535,0.0,1.3273846682604064e-06,3.761808149849992,0.01938689390924396,9.368631320549124e-05,0.00018197730020034215,0.0007028030343142247,0.09227699952262686,0.09227699952262686,0.09227699952262686,0.09227162746041638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490444.5342112984,594.7633209089693,0.0,0.09227699952262686,0.09227699894326612,0.09227699894326612,0.375,0.375,0.5,9.329505017317722,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,26033.165860079233,19863.877122607708,0.7630219555074602,1.0176641365911223,0.6257308182447668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441921037020569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.73611523954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16082578003153,262.16082578003153,-10.989174219968447,246.49924606384252,277.82240549657183,121568.94410500514,121590.3548548114,-21.410749806270815,0.0,nan,277.82240549657183,4.672405496571855,271.5577736098333,-1.5922263901666724,265.29314172316776,-7.856858276832213,259.02850983660767,-14.12149016339231,252.76387795016598,-20.386122049834,246.49924606384252,-26.650753936157457,1.0,1.0,26022.012520719443,26022.012520719443,277.10200114993296,3.9520011499329826,277.10200114993296,277.10200114993296,76798.17718589018,76798.51791093622,-0.34072504604409914,0.0,8546.071908451686,8546.071908451686,0.8893995863652371,3881.3470070618614,277.10200114993296,3.9520011499329826,1.0,0.002,0.1515383625781437,0.005085655032362645,0.00023478728856200686,0.0017652127278949268,0.11739364428100343,0.11739364428100343,0.0,1.645693347221422e-11,0.9999415220965207,0.9999415220965207,0.0,0.09227160277782855,5.3961654375682236e-06,0.0,0.0,0.0,1601840.1436986935,268.11558976311187,0.0,1.0,1279356.4756535017,2619.0943558913327,,,,,,,,,,,,,,,,,,,2.0
3366.0,-28.392256536145684,4.96590523608754,34.982688690265235,26.198961724899732,6.412507130481544,-24.91178016949029,-38.46738338526336,2.932030763902663,-5.034413468924356,-5.0344134689524225,39.96528140516291,41111.67441891157,25750.820665477902,25750.820665477902,66862.49508438948,76813.82428663714,76798.44990533507,25750.820665477902,102549.27057081298,102549.27057081298,102549.27057081298,128582.43289819133,124383.42005018715,4199.012848004173,0.0,90325.52739381779,54623.450782413645,39668.974012671264,26033.162327378355,65702.13634004962,19863.873933512503,1450.0,0.0,0.8868693141726309,2.8810433535090687,0.001494314320929203,1.0,1.0,-5.034413468924356,354180.52435595,1553036.8071879274,4.384873533100119,1553036.8071879274,4.384873533100119,0.7630219365483009,0.09227697101099716,3.862039121614472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862039121614472,1.2779707427172686,1.2783230425340957,3.022009027689368,6403.274498530789,15243.107769423557,6488.20116487055,0.00034370543142682393,23388.040501272408,2384.9164088931907,19393.667472220026,1977.6037150525437,0.8292130104343256,0.8292130104343256,35029.78439707242,35405.22815468563,0.9867623797362205,0.8,4227.723870144311,4273.035954225843,0.9867623797362205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801028242125,4.96590523608754,-2.354868229577819,7.32077346566536,3.5,3.5,1.0,0.6,0.0002756569183601115,1.0000242168959832,0.0002756502429668499,197.60213968547663,0.0,1.3229540714980152e-06,3.749251838625375,0.019388216863315457,9.368414162505297e-05,0.00018197277673505857,0.000702785982819612,0.09227697158388737,0.09227697158388737,0.09227697158388737,0.09227161722328202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490445.277824852,594.763078292716,0.0,0.09227697158388737,0.09227697101099716,0.09227697101099716,0.375,0.375,0.5,9.329344390684174,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,26033.162327378355,19863.873933512503,0.7630219365483009,1.0176608982443778,0.625728122539775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419224357678915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.723558928315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1606984196091,262.1606984196091,-10.989301580390872,246.4990161701544,277.8223806694079,121569.8543965016,121591.14785189876,-21.293455397141635,0.0,nan,277.8223806694079,4.672380669407914,271.55770776937464,-1.5922922306253326,265.2930348693978,-7.856965130602191,259.0283619695341,-14.121638030465874,252.76368906978576,-20.386310930214222,246.4990161701544,-26.650983829845586,1.0,1.0,26022.012520719443,26022.012520719443,277.10198996036866,3.951989960368678,277.10198996036866,277.10198996036866,76798.10192147392,76798.44990533507,-0.3479838611528976,0.0,8546.071908451686,8546.071908451686,0.8893994414211297,3881.3493172225444,277.10198996036866,3.951989960368678,1.0,0.002,0.15154374096443282,0.005085630421914148,0.00023479562003964465,0.0017652043958960887,0.11739781001982232,0.11739781001982232,0.0,1.5935733201771773e-11,0.999941714475138,0.999941714475138,0.0,0.09227159259930912,5.378411688049541e-06,0.0,0.0,0.0,1601840.1399781888,268.1155865310756,0.0,1.0,1279356.4867788546,2619.094310353017,,,,,,,,,,,,,,,,,,,2.0
3367.0,-28.39249169630906,4.965898471743811,34.982685138517816,26.198924879450374,6.412496081656139,-24.911992918518248,-38.46759080244226,2.931997303948291,-5.034416777962235,-5.0344167779771025,39.965274873535805,41111.53106881139,25750.811768031355,25750.811768031355,66862.34283684274,76813.74960205276,76798.38134706805,25750.811768031355,102549.1931150994,102549.1931150994,102549.1931150994,128582.35188406515,124383.41166854915,4198.940215516012,0.0,90325.54418457717,54623.39872420904,39669.050511520145,26033.158768965746,65702.2092804859,19863.870724759527,1450.0,0.0,0.8868693209838376,2.8810430022616034,0.001494314320929203,1.0,1.0,-5.034416777962235,354180.47866144805,1553036.5257682598,4.384873304247711,1553036.5257682598,4.384873304247711,0.7630219175876323,0.0922769431838138,3.862040447584127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862040447584127,1.2779709113123472,1.2783232026442486,3.022009666572302,6403.275852247062,15243.107769423557,6488.200310300008,0.0003437050955428878,23388.036819003202,2384.91603340623,19393.66491785149,1977.6034545794425,0.8292130317707463,0.8292130317707465,35029.79401860717,35405.22815468563,0.9867627185253759,0.8,4227.725031361625,4273.035954225843,0.9867627185253759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799107560229,4.965898471743811,-2.3548724644413634,7.320770936185175,3.5,3.5,1.0,0.6,0.0002756502429668499,1.0000241568183224,0.00027564358429486233,197.6023316539453,0.0,1.3190719917438084e-06,3.7382500246019528,0.019389535935307203,9.368197118747778e-05,0.00018196827177937208,0.0007027688257889162,0.09227694375399746,0.09227694375399746,0.09227694375399746,0.09227160668247676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490446.0189482961,594.7628364878375,0.0,0.09227694375399746,0.0922769431838138,0.0922769431838138,0.375,0.375,0.5,9.329184283036154,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,26033.158768965746,19863.870724759527,0.7630219175876323,1.0176574512343135,0.6257252460614267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419238304430733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.71255711429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16057183298966,262.16057183298966,-10.989428167010317,246.4987873562982,277.82235631001754,121570.74369486615,121591.90777743026,-21.16408256412019,0.0,nan,277.82235631001754,4.6723563100175625,271.5576425191008,-1.5923574808991816,265.2929287282212,-7.85707127177875,259.0282149374739,-14.1217850625261,252.76350114682637,-20.386498853173606,246.4987873562982,-26.65121264370177,1.0,1.0,26022.012520719443,26022.012520719443,277.1019786291476,3.951978629147618,277.1019786291476,277.1019786291476,76798.03299237925,76798.38134706805,-0.3483546888019191,0.0,8546.071908451686,8546.071908451686,0.8893993578111604,3881.3506498220477,277.1019786291476,3.951978629147618,1.0,0.002,0.15154910198950797,0.005085605876382232,0.00023480392458096307,0.0017651960914354518,0.11740196229048153,0.11740196229048153,0.0,1.6016414756958586e-11,0.9999419026022264,0.9999419026022264,0.0,0.09227158213354031,5.361050273484367e-06,0.0,0.0,0.0,1601840.1361690434,268.11558322203774,0.0,1.0,1279356.4981692643,2619.0942637297762,,,,,,,,,,,,,,,,,,,2.0
3368.0,-28.392726098928588,4.965891778946744,34.98268160688277,26.198888767417543,6.412483152008115,-24.912205173840132,-38.46779434299094,2.9319622270039796,-5.034420136367828,-5.034420136444436,39.965268350512154,41111.37019822059,25750.803182132284,25750.803182132284,66862.17338035288,76813.67510441628,76798.31242241878,25750.803182132284,102549.11560455106,102549.11560455106,102549.11560455106,128582.27080106433,124383.40298622058,4198.86781484374,0.0,90325.55839893728,54623.32632862395,39669.14674479259,26033.15519651326,65702.30194130585,19863.867505762424,1450.0,0.0,0.8868693275128141,2.881042645773889,0.001494314320929203,1.0,1.0,-5.034420136367828,354180.43228523136,1553036.2447179924,4.384873084878074,1553036.2447179924,4.384873084878074,0.7630218986449588,0.09227691545859963,3.8620412763356047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620412763356047,1.2779710873580967,1.2783233702284944,3.022009898768103,6403.276344242103,15243.107769423557,6488.199999714191,0.0003437049734690465,23388.035480718707,2384.91589693919,19393.663989489698,1977.6033599128855,0.8292130395251879,0.8292130395251879,35029.80003221439,35405.22815468563,0.9867629302738213,0.8,4227.725757140309,4273.035954225843,0.9867629302738213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797254131743,4.965891778946744,-2.3548767163289592,7.320768495275702,3.5,3.5,1.0,0.6,0.00027564358429486233,1.0000240790447052,0.0002756369472204878,197.602523004328,0.0,1.3157691104574716e-06,3.7288896590364744,0.01939085170441766,9.367984136058078e-05,0.00018196374293428155,0.0007027514860087166,0.09227691602572305,0.09227691602572305,0.09227691602572305,0.09227159594447729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490446.7576528153,594.7625954714122,0.0,0.09227691602572305,0.09227691545859963,0.09227691545859963,0.375,0.375,0.5,9.329024685254469,7.66249286243692e-11,7.66249286243692e-11,7.66249286243692e-11,7.66249286243692e-11,7.66249286243692e-11,7.66249286243692e-11,26033.15519651326,19863.867505762424,0.7630218986449588,1.0176534368625803,0.62572191511565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419252216582463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.70319674873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1604457773647,262.1604457773647,-10.989554222635263,246.4985595396917,277.8223320153724,121571.58782676271,121592.66313157267,-21.07530480995504,0.0,nan,277.8223320153724,4.672332015372433,271.55757752006275,-1.5924224799372269,265.2928230247936,-7.857176975206357,259.02806852965205,-14.121931470347931,252.76331403461586,-20.386685965384117,246.4985595396917,-26.651440460308265,1.0,1.0,26022.012520719443,26022.012520719443,277.1019672056125,3.9519672056125046,277.1019672056125,277.1019672056125,76797.95973359517,76798.31242241878,-0.3526888236083323,0.0,8546.071908451686,8546.071908451686,0.8893993055536376,3881.3514827172826,277.1019672056125,3.9519672056125046,1.0,0.002,0.15155444595535653,0.00508558139757013,0.00023481220266728949,0.0017651878133416621,0.11740610133364474,0.11740610133364474,0.0,1.6008951542884065e-11,0.9999420874583866,0.9999420874583866,0.0,0.09227157146789318,5.343990706448522e-06,0.0,0.0,0.0,1601840.1323030698,268.11557986363215,0.0,1.0,1279356.5097296059,2619.0942164109615,,,,,,,,,,,,,,,,,,,2.0
