time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3369.0,-28.39295968363204,4.965885107855236,34.98267807004092,26.19884427348154,6.412458744677179,-24.912417840782883,-38.468001725245244,2.9319169021798204,-5.034425797632252,-5.0344257975746975,39.9652611372469,41111.22510667386,25750.800581482075,25750.800581482075,66862.02568815593,76813.60719032695,76798.22577262558,25750.800581482075,102549.02635410766,102549.02635410766,102549.02635410766,128582.17692183578,124383.38139808833,4198.7955237474525,0.0,90325.57345392424,54623.26395144749,39669.232780529725,26033.150567728127,65702.38334825785,19863.863421994654,1450.0,0.0,0.8868693248233298,2.881042044842632,0.001494314320929203,1.0,1.0,-5.034425797632252,354180.35410885396,1553035.9339300198,4.3848731752431105,1553035.9339300198,4.3848731752431105,0.7630218774449374,0.09227688793689032,3.8620418280605384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620418280605384,1.2779713107965256,1.2783235852460837,3.022009802124142,6403.276139465145,15243.107769423557,6488.200128985482,0.0003437050242783247,23388.036037736143,2384.915953739161,19393.664375890236,1977.6033993147748,0.8292130362976581,0.8292130362976581,35029.80403565454,35405.22815468563,0.9867630712411682,0.8,4227.726240313122,4273.035954225843,0.9867630712411682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796692732275,4.965885107855236,-2.354882648074281,7.320767755929516,3.5,3.5,1.0,0.6,0.0002756369472204878,1.0000239950688181,0.00027563033345166826,197.60271368733768,0.0,1.3115026417730988e-06,3.716798486784962,0.019392163207059433,9.367767138049534e-05,0.0001819592758399925,0.0007027343342976564,0.09227688848783833,0.09227688848783833,0.09227688848783833,0.09227157641854043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490447.4918606662,594.7623558860774,0.0,0.09227688848783833,0.09227688793689032,0.09227688793689032,0.375,0.375,0.5,9.328865326926993,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,26033.150567728127,19863.863421994654,0.7630218774449374,1.0176499280665567,0.6257189315151983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441926608394297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.69110557647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16031918712673,262.16031918712673,-10.989680812873246,246.49833257595577,277.82230579862903,121572.291206251,121593.4558939711,-21.164687720105768,0.0,nan,277.82230579862903,4.672305798629054,271.55751115392184,-1.5924888460781403,265.29271650925836,-7.857283490741622,259.02792186471373,-14.122078135286245,252.76312722028163,-20.386872779718345,246.49833257595577,-26.651667424044206,1.0,1.0,26022.012520719443,26022.012520719443,277.10195140534535,3.951951405345369,277.10195140534535,277.10195140534535,76797.8686482242,76798.22577262558,-0.3571244013728574,0.0,8546.071908451686,8546.071908451686,0.8893992707642222,3881.352037200841,277.10195140534535,3.951951405345369,1.0,0.002,0.15155978234756257,0.005085556523150203,0.0002348204678988563,0.0017651795476992724,0.11741023394942815,0.11741023394942815,0.0,1.559812869145194e-11,0.9999421695119733,0.9999421695119733,0.0,0.09227155151942734,5.336417462971374e-06,0.0,0.0,0.0,1601840.1257861964,268.1155742023677,0.0,1.0,1279356.529216878,2619.0941366456427,,,,,,,,,,,,,,,,,,,2.0
3370.0,-28.393192912427363,4.965878507152796,34.98267455462972,26.198810920491837,6.412454945609958,-24.91262812661808,-38.468204986397154,2.931890159903544,-5.034429116461638,-5.034429116407528,39.96525468180487,41111.079910367735,25750.792130667833,25750.792130667833,66861.87204103556,76813.53034478944,76798.1577562244,25750.792130667833,102548.94988689224,102548.94988689224,102548.94988689224,128582.09692086106,124383.37345641576,4198.723464445297,0.0,90325.59234471981,54623.21437835801,39669.30885151312,26033.14703396882,65702.45588548193,19863.86023764748,1450.0,0.0,0.8868693313088719,2.8810416925559097,0.001494314320929203,1.0,1.0,-5.034429116461638,354180.308279155,1553035.655793076,4.384872957332842,1553035.655793076,4.384872957332842,0.7630218586991626,0.09227686037237647,3.862043781036209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862043781036209,1.2779714481693232,1.2783237142041004,3.022011005463803,6403.278689197491,15243.107769423557,6488.198519391359,0.0003437043916379464,23388.02910216749,2384.915246507981,19393.65956470569,1977.6029087104862,0.8292130764840027,0.8292130764840027,35029.81820688408,35405.22815468563,0.986763570232209,0.8,4227.727950630397,4273.035954225843,0.986763570232209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794868464399,4.965878507152796,-2.3548868462708947,7.320765353423691,3.5,3.5,1.0,0.6,0.00027563033345166826,1.0000239585530923,0.0002756237299059018,197.60290408012455,0.0,1.3068986664446478e-06,3.7037508207041316,0.01939347010572588,9.367554456734636e-05,0.0001819547888843219,0.0007027173608404516,0.09227686093392902,0.09227686093392902,0.09227686093392902,0.09227156581056752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490448.2272798139,594.7621159431949,0.0,0.09227686093392902,0.09227686037237647,0.09227686037237647,0.375,0.375,0.5,9.328706477735361,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,26033.14703396882,19863.86023764748,0.7630218586991626,1.0176464660251736,0.6257160307983544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419279902940345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.678057910394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16019406530967,262.16019406530967,-10.98980593469031,246.4981065588382,277.82228157210153,121573.27688980907,121594.19607201147,-20.9191822024039,0.0,nan,277.82228157210153,4.672281572101554,271.5574465692914,-1.5925534307085627,265.2926115665007,-7.857388433499295,259.0277765638401,-14.122223436159857,252.762941561286,-20.38705843871398,246.4981065588382,-26.651893441161775,1.0,1.0,26022.012520719443,26022.012520719443,277.1019401277214,3.9519401277214,277.1019401277214,277.1019401277214,76797.8206445176,76798.1577562244,-0.3371117068018066,0.0,8546.071908451686,8546.071908451686,0.8893991476179186,3881.35399994139,277.1019401277214,3.9519401277214,1.0,0.002,0.15156510124495542,0.005085532165027816,0.00023482870716413822,0.0017651713089177933,0.11741435358206911,0.11741435358206911,0.0,1.608193135951841e-11,0.999942359088941,0.999942359088941,0.0,0.09227154145007493,5.318922301525694e-06,0.0,0.0,0.0,1601840.1219657804,268.11557088353834,0.0,1.0,1279356.5406409916,2619.0940898844433,,,,,,,,,,,,,,,,,,,2.0
3371.0,-28.39342531390496,4.965871977767799,34.98267106013018,26.19876869665461,6.412441000858915,-24.912838682423196,-38.46841205433009,2.9318543694616466,-5.034432321889881,-5.034432321873887,39.96524825451539,41110.95439443893,25750.78357157734,25750.78357157734,66861.73796601627,76813.46019017838,76798.09007377231,25750.78357157734,102548.87364534965,102548.87364534965,102548.87364534965,128582.01719541059,124383.36555557174,4198.651639838847,0.0,90325.6139874358,54623.18040107439,39669.37065151268,26033.143550060933,65702.51420157362,19863.857093800973,1450.0,0.0,0.8868693382696252,2.8810413523065384,0.001494314320929203,1.0,1.0,-5.034432321889881,354180.264015418,1553035.378867569,4.384872723455768,1553035.378867569,4.384872723455768,0.7630218400479907,0.09227683286712783,3.8620458258684627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620458258684627,1.277971627404739,1.2783238850493381,3.022012181687768,6403.281181474929,15243.107769423557,6488.196946061172,0.00034370377325212926,23388.022322890014,2384.9145552140653,19393.65486191647,1977.6024291594451,0.8292131157637802,0.8292131157637801,35029.83304464406,35405.22815468563,0.9867640926928773,0.8,4227.729741390835,4273.035954225843,0.9867640926928773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587930208230505,4.965871977767799,-2.354890942367905,7.320762920135705,3.5,3.5,1.0,0.6,0.0002756237299059018,1.0000238736106293,0.0002756171499293816,197.60309379785807,0.0,1.3048798206794098e-06,3.6980294118054475,0.019394774985546558,9.367337796800735e-05,0.00018195035193789444,0.000702700597217043,0.09227683342649377,0.09227683342649377,0.09227683342649377,0.09227155563755839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490448.96032433974,594.761876775297,0.0,0.09227683342649377,0.09227683286712783,0.09227683286712783,0.375,0.375,0.5,9.328548148836887,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,26033.143550060933,19863.857093800973,0.7630218400479907,1.017643522147207,0.625713565059498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419293700907045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.67233650149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1600692977947,262.1600692977947,-10.9899307022053,246.4978813668925,277.82225722901984,121574.13400084058,121594.99394561457,-20.859944773970163,0.0,nan,277.82225722901984,4.672257229019863,271.55738205642365,-1.5926179435763288,265.29250688387435,-7.8574931161256245,259.02763171144204,-14.122368288557936,252.76275653911551,-20.387243460884463,246.4978813668925,-26.652118633107477,1.0,1.0,26022.012520719443,26022.012520719443,277.1019290025402,3.9519290025402256,277.1019290025402,277.1019290025402,76797.74281813204,76798.09007377231,-0.34725564027030487,0.0,8546.071908451686,8546.071908451686,0.8893990186795178,3881.356054997805,277.1019290025402,3.9519290025402256,1.0,0.002,0.15157040270362931,0.005085507903762317,0.0002348369194656497,0.0017651630963779407,0.11741845973282485,0.11741845973282485,0.0,1.5843590328579182e-11,0.9999425480612094,0.9999425480612094,0.0,0.09227153138417415,5.301482953671452e-06,0.0,0.0,0.0,1601840.1182759025,268.1155676781101,0.0,1.0,1279356.5516747562,2619.0940447210337,,,,,,,,,,,,,,,,,,,2.0
3372.0,-28.393656985136804,4.965865472594773,34.982667562567144,26.198722910508536,6.41241960167367,-24.913049326450377,-38.468615350406594,2.9318119433270216,-5.03443770012143,-5.034437700159945,39.96524117736214,41110.81044229406,25750.780669843396,25750.780669843396,66861.59111213745,76813.39333642916,76798.00565997261,25750.780669843396,102548.78632981601,102548.78632981601,102548.78632981601,128581.92539980423,124383.34546330506,4198.579936499168,0.0,90325.63364236908,54623.12273015809,39669.45656912332,26033.13906998821,65702.59563911153,19863.853134514477,1450.0,0.0,0.8868693365275239,2.8810407814188186,0.001494314320929203,1.0,1.0,-5.03443770012143,354180.18974746735,1553035.0739434795,4.384872781989312,1553035.0739434795,4.384872781989312,0.7630218192708895,0.09227680555894256,3.8620472673826858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620472673826858,1.277971837308152,1.2783240866011458,3.0220128133007105,6403.282519786963,15243.107769423557,6488.196101206192,0.00034370344118862936,23388.018682532304,2384.914184000888,19393.652336588402,1977.6021716476475,0.8292131368559598,0.8292131368559598,35029.84350459259,35405.22815468563,0.9867644610040105,0.8,4227.731003795809,4273.035954225843,0.9867644610040105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879239442897,4.965865472594773,-2.3548966225988006,7.320762095193574,3.5,3.5,1.0,0.6,0.0002756171499293816,1.000023798639627,0.00027561059077225444,197.60328291977848,0.0,1.3002237175072059e-06,3.6848340154154213,0.019396075209264063,9.3671250879512e-05,0.0001819458990498696,0.0007026836622370349,0.0922768061056564,0.0922768061056564,0.0922768061056564,0.09227153717239789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490449.6889417923,594.7616390178007,0.0,0.0922768061056564,0.09227680555894256,0.09227680555894256,0.375,0.375,0.5,9.328390085467896,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,26033.13906998821,19863.853134514477,0.7630218192708895,1.017640025660356,0.6257105985295588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419307449953982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.659141105105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15994420888086,262.15994420888086,-10.990055791119119,246.49765690845933,277.82223150962903,121574.88704194932,121595.80072151129,-20.913679561963384,0.0,nan,277.82223150962903,4.672231509629057,271.5573165892139,-1.592683410786094,265.2924016688621,-7.857598331137865,259.0274867486268,-14.122513251373164,252.7625718284941,-20.38742817150589,246.49765690845933,-26.652343091540644,1.0,1.0,26022.012520719443,26022.012520719443,277.10191374675713,3.951913746757157,277.10191374675713,277.10191374675713,76797.65824123201,76798.00565997261,-0.3474187405954581,0.0,8546.071908451686,8546.071908451686,0.8893989277837706,3881.357503719599,277.10191374675713,3.951913746757157,1.0,0.002,0.1515756956889621,0.005085483276741067,0.00023484511758161468,0.0017651548981909096,0.11742255879080735,0.11742255879080735,0.0,1.577252434561971e-11,0.999942639869446,0.999942639869446,0.0,0.0922715125493286,5.293009613968711e-06,0.0,0.0,0.0,1601840.1120848374,268.11556229987855,0.0,1.0,1279356.5701877656,2619.0939689435645,,,,,,,,,,,,,,,,,,,2.0
3373.0,-28.39393891149795,4.96585903353685,34.98266408485,26.19868634445595,6.412413082987699,-24.913303711744636,-38.468858984392114,2.9317778836240453,-5.034441056832122,-5.034441056787483,39.96523475478521,41110.613827398294,25750.772732585156,25750.772732585156,66861.38655998345,76813.2984065413,76797.93731352517,25750.772732585156,102548.71004611033,102548.71004611033,102548.71004611033,128581.84558125425,124383.3371220377,4198.508459216553,0.0,90325.64945401053,54623.052469230584,39669.552205311054,26033.13553514393,65702.68774045499,19863.849951640026,1450.0,0.0,0.8868693427012991,2.8810404251112267,0.001494314320929203,1.0,1.0,-5.034441056832122,354180.1433946848,1553034.797223035,4.384872574554222,1553034.797223035,4.384872574554222,0.7630218006134697,0.09227677822721948,3.862048406981197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862048406981197,1.2779720084409754,1.2783242493982834,3.022013300348096,6403.2835517819285,15243.107769423557,6488.195449723074,0.00034370318512864,23388.015875392495,2384.9138977522903,19393.650389261762,1977.601973075593,0.8292131531202965,0.8292131531202965,35029.851773772854,35405.22815468563,0.9867647521747892,0.8,4227.732001798264,4273.035954225843,0.9867647521747892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790681021858,4.96585903353685,-2.354900805151183,7.320759838688033,3.5,3.5,1.0,0.6,0.00027561059077225444,1.0000289612791107,0.0002756026089681725,197.6035130672683,0.0,1.2961109815138164e-06,3.6731785216101556,0.019397371320245577,9.366870179393903e-05,0.0001819418889783154,0.0007026683824918528,0.09227677877887136,0.09227677877887136,0.09227677877887136,0.09227152640321072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490450.4183321371,594.7614010405313,0.0,0.09227677877887136,0.09227677822721948,0.09227677822721948,0.375,0.375,0.5,9.328232518517874,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,26033.13553514393,19863.849951640026,0.7630218006134697,1.017635485843527,0.6257067289210048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419321155823754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.6474856113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.159815641133,262.159815641133,-10.990184358866998,246.49742450502464,277.8222067775698,121575.59416508362,121597.08947300882,-21.495307925200702,0.0,nan,277.8222067775698,4.672206777569841,271.55725032286585,-1.5927496771341225,265.2922938682609,-7.857706131739064,259.02733741374124,-14.122662586258741,252.76238095933547,-20.387619040664504,246.49742450502464,-26.652575494975338,1.0,1.0,26022.012520719443,26022.012520719443,277.10190239271884,3.951902392718864,277.10190239271884,277.10190239271884,76797.58766380713,76797.93731352517,-0.3496497180312872,0.0,8546.071908451686,8546.071908451686,0.8893988559255374,3881.358649016103,277.10190239271884,3.951902392718864,1.0,0.002,0.1515809716695108,0.005085459101600466,0.00023485329033450737,0.0017651467253786963,0.11742664516725368,0.11742664516725368,0.0,1.5713203741635207e-11,0.9999428241304573,0.9999428241304573,0.0,0.09227150222218575,5.276005033738362e-06,0.0,0.0,0.0,1601840.1082208126,268.11555894316785,0.0,1.0,1279356.581742277,2619.0939216486413,,,,,,,,,,,,,,,,,,,2.0
3374.0,-28.39416512423779,4.965852614249373,34.9826606026344,26.198641082178824,6.412389791656986,-24.913509632639318,-38.46906217569483,2.931734300408583,-5.034446555955924,-5.03444655596808,39.96522766977857,41110.48868473328,25750.77036330994,25750.77036330994,66861.25904804323,76813.23405722169,76797.85208906197,25750.77036330994,102548.62245237191,102548.62245237191,102548.62245237191,128581.75346242628,124383.31636879596,4198.43709363031,0.0,90325.66756740621,54622.99247756772,39669.638988709434,26033.13101005437,65702.7699987638,19863.845957016554,1450.0,0.0,0.8868693403726349,2.8810398413911766,0.001494314320929203,1.0,1.0,-5.034446555955924,354180.0674573522,1553034.4919591588,4.384872652795923,1553034.4919591588,4.384872652795923,0.763021779798398,0.09227675105990044,3.8620495176923266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620495176923266,1.277972226579789,1.2783244573961665,3.022013653636473,6403.284300357605,15243.107769423557,6488.194977157695,0.0003437029993909049,23388.013839185085,2384.9136901169195,19393.64897673222,1977.6018290376653,0.8292131649178107,0.8292131649178106,35029.85983333939,35405.22815468563,0.986765035964757,0.8,4227.732974502561,4273.035954225843,0.986765035964757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587901695690505,4.965852614249373,-2.354906550870724,7.320759165120097,3.5,3.5,1.0,0.6,0.0002756026089681725,1.000023238001091,0.00027559620466326786,197.6036977338895,0.0,1.5772325272056054e-06,4.469876982100685,0.01939894855277278,9.366657589974378e-05,0.00018193603306842872,0.0007026459687627803,0.09227675160087147,0.09227675160087147,0.09227675160087147,0.0922715074660401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490451.14332092885,594.761164464729,0.0,0.09227675160087147,0.09227675105990044,0.09227675105990044,0.375,0.375,0.5,9.328075199205323,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,26033.13101005437,19863.845957016554,0.763021779798398,1.0176322710488648,0.6257040408723524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419337834863601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.444184071785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15968776715675,262.15968776715675,-10.990312232843223,246.49719507191895,277.8221804627189,121576.39597815169,121597.77529531073,-21.37931715902821,0.0,nan,277.8221804627189,4.672180462718927,271.5571833843715,-1.5928166156284647,265.29218630611433,-7.857813693885646,259.0271892279371,-14.122810772062905,252.7621921498797,-20.387807850120282,246.49719507191895,-26.652804928081025,1.0,1.0,26022.012520719443,26022.012520719443,277.1018869211832,3.9518869211832452,277.1018869211832,277.1018869211832,76797.50086307668,76797.85208906197,-0.35122598528687377,0.0,8546.071908451686,8546.071908451686,0.8893987858888154,3881.3597652807885,277.1018869211832,3.9518869211832452,1.0,0.002,0.15158623976880783,0.005085434563475304,0.00023486144983392263,0.0017651385659033744,0.11743072491696131,0.11743072491696131,0.0,1.573729688231218e-11,0.9999429095279982,0.9999429095279982,0.0,0.09227148293662764,5.268123272797966e-06,0.0,0.0,0.0,1601840.1018905847,268.11555344404405,0.0,1.0,1279356.6006714203,2619.0938441678454,,,,,,,,,,,,,,,,,,,2.0
3375.0,-28.394395127974388,4.965846227381074,34.98265712386486,26.198604341503255,6.412377914550273,-24.91371782371932,-38.469261245895154,2.931700610610626,-5.034451431769014,-5.034451431765153,39.96522080475387,41110.3329003385,25750.766472301533,25750.766472301533,66861.09937264003,76813.16152891575,76797.77215824169,25750.766472301533,102548.53863054322,102548.53863054322,102548.53863054322,128581.66541368383,124383.2995410019,4198.365872681932,0.0,90325.68393451959,54622.92676475265,39669.73018862993,26033.126783140622,65702.85697177055,19863.84220826342,1450.0,0.0,0.8868693404187007,2.8810393238342744,0.001494314320929203,1.0,1.0,-5.034451431769014,354180.0001273178,1553034.1961773385,4.3848726512481395,1553034.1961773385,4.3848726512481395,0.7630217596884095,0.09227672392833922,3.8620507682273053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620507682273053,1.2779723956823827,1.2783246183604169,3.0220142322910934,6403.28552645731,15243.107769423557,6488.194203136867,0.00034370269516895575,23388.01050406165,2384.9133500289754,19393.64666313217,1977.6015931161173,0.8292131842408825,0.8292131842408826,35029.86890749826,35405.22815468563,0.9867653554801302,0.8,4227.734069657405,4273.035954225843,0.9867653554801302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789329621392,4.965846227381074,-2.3549118315532636,7.320758058934338,3.5,3.5,1.0,0.6,0.00027559620466326786,1.0000236274846723,0.0002755896931720166,197.60388549556038,0.0,1.2655143305732527e-06,3.586467612844598,0.019400214067103357,9.366449316592244e-05,0.00018193171149734542,0.0007026295061532314,0.09227672446905781,0.09227672446905781,0.09227672446905781,0.0922714908949581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490451.86784714763,594.7609280503434,0.0,0.09227672446905781,0.09227672392833922,0.09227672392833922,0.375,0.375,0.5,9.3279181964148,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,26033.126783140622,19863.84220826342,0.7630217596884095,1.017628493710207,0.6257008415631254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441935121785744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.560774702535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.159561153827,262.159561153827,-10.990438846172992,246.49696751802725,277.82215478994175,121577.30269748649,121598.47124674173,-21.16854925522527,0.0,nan,277.82215478994175,4.6721547899417715,271.5571173353959,-1.5928826646040761,265.2920798808922,-7.857920119107803,259.0270424264939,-14.122957573506085,252.7620049722109,-20.38799502778909,246.49696751802725,-26.65303248197273,1.0,1.0,26022.012520719443,26022.012520719443,277.10187269245523,3.951872692455254,277.10187269245523,277.10187269245523,76797.44120837611,76797.77215824169,-0.3309498655726202,0.0,8546.071908451686,8546.071908451686,0.8893987070353911,3881.361022068442,277.10187269245523,3.951872692455254,1.0,0.002,0.15159149715407436,0.005085410188992041,0.00023486959303658378,0.0017651304226880885,0.11743479651829189,0.11743479651829189,0.0,1.5724672432215758e-11,0.9999430256166297,0.9999430256166297,0.0,0.09227146651889397,5.2574094452455245e-06,0.0,0.0,0.0,1601840.0962778688,268.11554856823096,0.0,1.0,1279356.6174550017,2619.0937754692873,,,,,,,,,,,,,,,,,,,2.0
3376.0,-28.394624079169407,4.965839872739992,34.982653648642476,26.19855663450437,6.412361122827024,-24.913925558961814,-38.469464087951906,2.9316626029349004,-5.034456284417672,-5.034456284417792,39.96521394960251,41110.212997319526,25750.76260468129,25750.76260468129,66860.97560200082,76813.0962085025,76797.69233093163,25750.76260468129,102548.45493561293,102548.45493561293,102548.45493561293,128581.57750350534,124383.2827078588,4198.294795646536,0.0,90325.71060499392,54622.89852412689,39669.791200963366,26033.122567892402,65702.91376885577,19863.838469219172,1450.0,0.0,0.886869340547196,2.881038808736336,0.001494314320929203,1.0,1.0,-5.034456284417672,354179.9331171765,1553033.9008172788,4.384872646930775,1553033.9008172788,4.384872646930775,0.7630217396094454,0.09227669684031409,3.8620535663509834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620535663509834,1.277972584992475,1.2783247994007445,3.02201597413275,6403.289217210766,15243.107769423557,6488.1918732032,0.0003437017794112289,23388.0004648245,2384.9123263116867,19393.63969880452,1977.6008829523355,0.8292132424049037,0.8292132424049037,35029.88921130148,35405.22815468563,0.986766070408978,0.8,4227.736520111354,4273.035954225843,0.986766070408978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788494722511,4.965839872739992,-2.3549170866576743,7.3207569593976665,3.5,3.5,1.0,0.6,0.0002755896931720166,1.0000235194033507,0.0002755832116193059,197.60407239830332,0.0,1.2866959716172674e-06,3.6464963835633357,0.019401500763074973,9.366237101378974e-05,0.00018192732215822687,0.0007026130633578644,0.09227669737882487,0.09227669737882487,0.09227669737882487,0.09227147441120587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490452.59088447224,594.7606921214425,0.0,0.09227669737882487,0.09227669684031409,0.09227669684031409,0.375,0.375,0.5,9.327761512064303,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,26033.122567892402,19863.838469219172,0.7630217396094454,1.0176257302258944,0.6256984757471505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419364825154943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.62080347325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15943522082705,262.15943522082705,-10.990564779172928,246.49674163880067,277.822128803177,121578.18878468467,121599.2435872481,-21.054802563458882,0.0,nan,277.822128803177,4.672128803177031,271.55705137011626,-1.5929486298837219,265.2919739371378,-7.858026062862166,259.02689650425594,-14.123103495744033,252.76181907147463,-20.388180928525344,246.49674163880067,-26.653258361199306,1.0,1.0,26022.012520719443,26022.012520719443,277.1018584989837,3.951858498983711,277.1018584989837,277.1018584989837,76797.36592312655,76797.69233093163,-0.3264078050851822,0.0,8546.071908451686,8546.071908451686,0.889398530597578,3881.363834182738,277.1018584989837,3.951858498983711,1.0,0.002,0.15159674387397892,0.005085385866541827,0.0002348777197258829,0.0017651222960238552,0.11743885986294145,0.11743885986294145,0.0,1.5749737885401016e-11,0.999943141185442,0.999943141185442,0.0,0.09227145009672043,5.246743593665398e-06,0.0,0.0,0.0,1601840.0906918193,268.1155437155823,0.0,1.0,1279356.6341588413,2619.0937070971213,,,,,,,,,,,,,,,,,,,2.0
3377.0,-28.394852607251387,4.965833558889982,34.982650181682416,26.19852590085941,6.412350179307335,-24.914132328598036,-38.46966679031027,2.931629900948287,-5.034460697038185,-5.034460696968078,39.96520723758483,41110.06574364105,25750.757708834502,25750.757708834502,66860.82345247555,76813.02086390628,76797.61589957953,25750.757708834502,102548.37360841403,102548.37360841403,102548.37360841403,128581.49216705072,124383.2682821829,4198.223884867826,0.0,90325.7199850011,54622.835861986736,39669.87124779373,26033.1185586367,65702.98980643043,19863.83489941177,1450.0,0.0,0.8868693423963729,2.881038340346488,0.001494314320929203,1.0,1.0,-5.034460697038185,354179.87218338565,1553033.6116247384,4.384872584799555,1553033.6116247384,4.384872584799555,0.7630217199937339,0.09227666978273194,3.8620536855057357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620536855057357,1.2779727496812694,1.2783249558512488,3.022015677931274,6403.2885895953805,15243.107769423557,6488.192269411109,0.00034370193513669434,23388.002172003195,2384.912500395466,19393.640883096472,1977.601003716506,0.8292132325142244,0.8292132325142245,35029.890075914605,35405.22815468563,0.9867661008533685,0.8,4227.736624460998,4273.035954225843,0.9867661008533685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787437861507,4.965833558889982,-2.3549220086535865,7.320755567543569,3.5,3.5,1.0,0.6,0.0002755832116193059,1.0000234759815192,0.0002755767421847992,197.60425895594517,0.0,1.2807812111034956e-06,3.6297339522673067,0.019402781544286075,9.366025036757579e-05,0.0001819229612517301,0.0007025962429803613,0.09227667031991267,0.09227667031991267,0.09227667031991267,0.09227145960240359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490453.3128426571,594.7604565510742,0.0,0.09227667031991267,0.09227666978273194,0.09227666978273194,0.375,0.375,0.5,9.327605194908442,-7.008793545537628e-11,-7.008793545537628e-11,-7.008793545537628e-11,-7.008793545537628e-11,-7.008793545537628e-11,-7.008793545537628e-11,26033.1185586367,19863.83489941177,0.7630217199937339,1.0176222368183891,0.6256955104289266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419378370206988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.60404104195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15931041459453,262.15931041459453,-10.990689585405448,246.49651725599946,277.8221035735091,121579.04680033833,121599.91321905178,-20.866418713434317,0.0,nan,277.8221035735091,4.672103573509105,271.55698630982613,-1.5930136901738479,265.29186904622264,-7.858130953777334,259.0267517827059,-14.123248217294076,252.76163451930384,-20.388365480696137,246.49651725599946,-26.653482744000513,1.0,1.0,26022.012520719443,26022.012520719443,277.1018451429851,3.951845142985121,277.1018451429851,277.1018451429851,76797.30765475448,76797.61589957953,-0.30824482504976913,0.0,8546.071908451686,8546.071908451686,0.889398523084184,3881.3639539332644,277.1018451429851,3.951845142985121,1.0,0.002,0.15160197821798377,0.00508536168037822,0.0002348858274544476,0.0017651141880449448,0.11744291372722379,0.11744291372722379,0.0,1.549939213432716e-11,0.9999432752841247,0.9999432752841247,0.0,0.0922714354148566,5.234367875340286e-06,0.0,0.0,0.0,1601840.0856123,268.1155393029618,0.0,1.0,1279356.6493480124,2619.09364492481,,,,,,,,,,,,,,,,,,,2.0
3378.0,-28.395080270969835,4.9658272816684565,34.98264672104578,26.19848510893064,6.412332047015229,-24.9143390391778,-38.469865650963015,2.9315908155213934,-5.034465267244855,-5.034465267203778,39.965200486192586,41109.916664738885,25750.753313346006,25750.753313346006,66860.66997808489,76812.95245032832,76797.53822751093,25750.753313346006,102548.29154085694,102548.29154085694,102548.29154085694,128581.4060208656,124383.25288921266,4198.153131652947,0.0,90325.73635638024,54622.77129802201,39669.961175953584,26033.114480008655,65703.07565596224,19863.83127323077,1450.0,0.0,0.8868693435861312,2.8810378552292333,0.001494314320929203,1.0,1.0,-5.034465267244855,354179.80907349294,1553033.3207375086,4.384872544824404,1553033.3207375086,4.384872544824404,0.7630217002458388,0.0922766427902818,3.862054715378272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862054715378272,1.2779729438939553,1.2783251418492665,3.0220160245417063,6403.289324021294,15243.107769423557,6488.191805774643,0.0003437017529091323,23388.00017428888,2384.9122966852988,19393.639497256052,1977.6008624001115,0.8292132440881393,0.8292132440881393,35029.897548896326,35405.22815468563,0.9867663639888372,0.8,4227.737526370724,4273.035954225843,0.9867663639888372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587864890122916,4.9658272816684565,-2.354927036269284,7.320754317937741,3.5,3.5,1.0,0.6,0.0002755767421847992,1.0000233872304838,0.0002755702973587404,197.60444480827084,0.0,1.2783878115527583e-06,3.622951057940517,0.01940405993209763,9.365816995590713e-05,0.00018191857222889208,0.0007025794796914754,0.09227664332662092,0.09227664332662092,0.09227664332662092,0.09227144418926295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490454.0329313605,594.760221587787,0.0,0.09227664332662092,0.0922766427902818,0.0922766427902818,0.375,0.375,0.5,9.327449225654386,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,26033.114480008655,19863.83127323077,0.7630217002458388,1.0176185712855226,0.6256924238980943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419391890251159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.59725814763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1591859553089,262.1591859553089,-10.990814044691092,246.496294181491,277.8220777294409,121579.84016852929,121600.64858034778,-20.808411818497547,0.0,nan,277.8220777294409,4.6720777294409,271.5569210196744,-1.593078980325572,265.29176430998007,-7.85823569001991,259.0266076003798,-14.123392399620172,252.76145089088715,-20.38854910911283,246.496294181491,-26.653705818508968,1.0,1.0,26022.012520719443,26022.012520719443,277.1018314841214,3.951831484121442,277.1018314841214,277.1018314841214,76797.22886100208,76797.53822751093,-0.30936650885269046,0.0,8546.071908451686,8546.071908451686,0.8893984581447824,3881.364988955163,277.1018314841214,3.951831484121442,1.0,0.002,0.15160720094389687,0.005085337517910347,0.00023489391710558377,0.0017651060985363906,0.11744695855279189,0.11744695855279189,0.0,1.5641974260988123e-11,0.9999434011786633,0.9999434011786633,0.0,0.09227142004106297,5.222749218836183e-06,0.0,0.0,0.0,1601840.0803513774,268.1155347327551,0.0,1.0,1279356.6650796293,2619.0935805321537,,,,,,,,,,,,,,,,,,,2.0
3379.0,-28.395307426667646,4.965821047522887,34.98264327036707,26.1984420119785,6.412319672697501,-24.91454471673044,-38.47006440684197,2.9315569630523175,-5.034469493635754,-5.034469493632573,39.965193852291016,41109.78618997825,25750.748143475306,25750.748143475306,66860.53433345356,76812.88469363505,76797.46324379185,25750.748143475306,102548.21138726716,102548.21138726716,102548.21138726716,128581.32195167226,124383.23939855248,4198.082553119771,0.0,90325.7610485837,54622.73311284403,39670.03103971075,26033.110564405106,65703.14160411587,19863.82778128153,1450.0,0.0,0.8868693460999562,2.881037406607341,0.001494314320929203,1.0,1.0,-5.034469493635754,354179.7507113573,1553033.034911903,4.384872460361419,1553033.034911903,4.384872460361419,0.7630216808759382,0.09227661584453523,3.8620573529324917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620573529324917,1.2779731138329513,1.278325303598353,3.0220176865452553,6403.29284560738,15243.107769423557,6488.189582621687,0.0003437008791231453,23387.99059521957,2384.9113198920704,19393.632852103092,1977.6001847830903,0.8292132995840646,0.8292132995840646,35029.91668756828,35405.22815468563,0.9867670378917152,0.8,4227.739836205672,4273.035954225843,0.9867670378917152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785372998051,4.965821047522887,-2.354931800657726,7.320752848180613,3.5,3.5,1.0,0.6,0.0002755702973587404,1.0000233350855678,0.0002755638670523233,197.60463024617673,0.0,1.273526275243001e-06,3.6091734640386646,0.01940533345837287,9.365609068301066e-05,0.00018191420667572973,0.0007025630994948829,0.09227661637843018,0.09227661637843018,0.09227661637843018,0.09227143008272305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490454.7517309489,594.7599870501887,0.0,0.09227661637843018,0.09227661584453523,0.09227661584453523,0.375,0.375,0.5,9.32729364138126,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,26033.110564405106,19863.82778128153,0.7630216808759382,1.0176154853646326,0.6256898100501636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441940535918225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.58348055372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15906234952564,262.15906234952564,-10.990937650474336,246.4960723175071,277.82205238185855,121580.74483736031,121601.41055125858,-20.665713898243787,0.0,nan,277.82205238185855,4.6720523818585775,271.55685636881043,-1.5931436311895482,265.2916603558374,-7.858339644162584,259.02646434295514,-14.12353565704484,252.76126833018537,-20.388731669814604,246.4960723175071,-26.653927682492878,1.0,1.0,26022.012520719443,26022.012520719443,277.10181848363595,3.951818483635975,277.10181848363595,277.10181848363595,76797.16305278587,76797.46324379185,-0.30019100598292425,0.0,8546.071908451686,8546.071908451686,0.8893982918317647,3881.367639697154,277.10181848363595,3.951818483635975,1.0,0.002,0.1516124107170533,0.005085313476226893,0.000234901986855429,0.0017650980285897708,0.1174509934277145,0.1174509934277145,0.0,1.5445199806618515e-11,0.9999435415288032,0.9999435415288032,0.0,0.09227140604787742,5.209796657800633e-06,0.0,0.0,0.0,1601840.0754862337,268.1155305063642,0.0,1.0,1279356.679627759,2619.0935209837558,,,,,,,,,,,,,,,,,,,2.0
3380.0,-28.395533983104052,4.965814858777503,34.982639830941864,26.198405306227528,6.412307340988426,-24.914749850693287,-38.470263057947136,2.931523208865418,-5.034473566430847,-5.034473566430181,39.96518727571575,41109.6429196173,25750.742694909786,25750.742694909786,66860.38561452708,76812.81365128934,76797.38940210047,25750.742694909786,102548.13209701025,102548.13209701025,102548.13209701025,128581.23882040929,124383.22666422794,4198.012156181345,0.0,90325.77731877909,54622.67696735819,39670.11150157878,26033.10672339903,65703.21822497781,19863.82435100561,1450.0,0.0,0.88686934918788,2.8810369742892807,0.001494314320929203,1.0,1.0,-5.034473566430847,354179.69447022123,1553032.751554715,4.3848723566090575,1553032.751554715,4.3848723566090575,0.763021661688639,0.09227658895502358,3.862058584132017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862058584132017,1.277973283287222,1.2783254648811349,3.0220182492375525,6403.294037884836,15243.107769423557,6488.1888299424045,0.0003437005832913381,23387.98735210783,2384.9109891867083,19393.630602294346,1977.5999553664449,0.8292133183724553,0.8292133183724553,35029.92562142119,35405.22815468563,0.9867673524668231,0.8,4227.740914427074,4273.035954225843,0.9867673524668231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784196822271,4.965814858777503,-2.354936440415044,7.320751299192548,3.5,3.5,1.0,0.6,0.0002755638670523233,1.0000232735673116,0.000275557453847373,197.60481519517643,0.0,1.2706583219123511e-06,3.6010456842996033,0.019406604116694783,9.365401254881756e-05,0.00018190985450350578,0.0007025465151234708,0.09227658948569006,0.09227658948569006,0.09227658948569006,0.09227141655807868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490455.46887397114,594.7597530550494,0.0,0.09227658948569006,0.09227658895502358,0.09227658895502358,0.375,0.375,0.5,9.32713845788092,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,26033.10672339903,19863.82435100561,0.763021661688639,1.0176120351606972,0.6256868998235616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441941879808183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.57535277399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15893950041954,262.15893950041954,-10.991060499580442,246.49585154784256,277.8220274533087,121581.59519080762,121602.13439608962,-20.539205282024582,0.0,nan,277.8220274533087,4.672027453308715,271.5567922720359,-1.5932077279640566,265.29155709084796,-7.858442909152018,259.0263219097389,-14.12367809026108,252.76108672874332,-20.388913271256655,246.49585154784256,-26.654148452157415,1.0,1.0,26022.012520719443,26022.012520719443,277.1018057704136,3.951805770413614,277.1018057704136,277.1018057704136,76797.09800753629,76797.38940210047,-0.2913945641776081,0.0,8546.071908451686,8546.071908451686,0.8893982141975202,3881.3688770526774,277.1018057704136,3.951805770413614,1.0,0.002,0.15161760704407168,0.005085289523024607,0.0002349100358469973,0.001765089979363536,0.11745501792349865,0.11745501792349865,0.0,1.5210533353682276e-11,0.9999436872292455,0.9999436872292455,0.0,0.09227139260462375,5.196350399828061e-06,0.0,0.0,0.0,1601840.070797899,268.11552643356913,0.0,1.0,1279356.6936471793,2619.093463599457,,,,,,,,,,,,,,,,,,,2.0
3381.0,-28.39575997977454,4.965808751533534,34.982636421326234,26.198372337408387,6.412301777278149,-24.914953804052406,-38.47046153442932,2.9314956016433,-5.034475874131033,-5.034475874138425,39.96518125699789,41109.50609856729,25750.732911105293,25750.732911105293,66860.23900967259,76812.73981602507,76797.32912680937,25750.732911105293,102548.06203791467,102548.06203791467,102548.06203791467,128581.16574060667,124383.22370841302,4197.942032193643,0.0,90325.79479037336,54622.63127702783,39670.18168149503,26033.103702692,65703.28538418702,19863.82159380679,1450.0,0.0,0.8868693592370257,2.8810367293322003,0.001494314320929203,1.0,1.0,-5.034475874131033,354179.662603255,1553032.4922350834,4.384872018963888,1553032.4922350834,4.384872018963888,0.7630216443133032,0.09227656205286562,3.862060267723271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862060267723271,1.2779734242522833,1.2783255976887111,3.0220192332895226,6403.296122972878,15243.107769423557,6488.187513632539,0.0003437000659317936,23387.981680467517,2384.91041084035,19393.62666775607,1977.599554155198,0.8292133512295619,0.8292133512295619,35029.93783792647,35405.22815468563,0.9867677826293513,0.8,4227.742388829838,4273.035954225843,0.9867677826293513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782084803272,4.965808751533534,-2.354939766193628,7.3207485177271625,3.5,3.5,1.0,0.6,0.000275557453847373,1.000023216106044,0.0002755510566248218,197.60499968750977,0.0,1.2672801790189144e-06,3.5914720273396035,0.0194078713968738,9.365193628394538e-05,0.0001819055175634276,0.0007025300718613514,0.09227656258736452,0.09227656258736452,0.09227656258736452,0.09227140975833076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490456.18580922706,594.759519154918,0.0,0.09227656258736452,0.09227656205286562,0.09227656205286562,0.375,0.375,0.5,9.32698387697962,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,26033.103702692,19863.82159380679,0.7630216443133032,1.0176087636823714,0.6256841778639767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419432201551776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.56577911703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15881793656825,262.15881793656825,-10.991182063431722,246.4956318317502,277.822004041696,121582.52566165556,121602.84998418778,-20.324322532232287,0.0,nan,277.822004041696,4.672004041696027,271.55672959952994,-1.5932704004700327,265.29145515744705,-7.858544842552931,259.0261807154395,-14.123819284560454,252.76090627354688,-20.389093726453098,246.4956318317502,-26.65436816824979,1.0,1.0,26022.012520719443,26022.012520719443,277.10179640972336,3.9517964097233858,277.10179640972336,277.10179640972336,76797.04082189687,76797.32912680937,-0.28830491250846535,0.0,8546.071908451686,8546.071908451686,0.889398108037355,3881.3705690618876,277.10179640972336,3.9517964097233858,1.0,0.002,0.15162278285960526,0.005085265989294883,0.000234918053917872,0.0017650819609450073,0.117459026958936,0.117459026958936,0.0,1.486287915658524e-11,0.9999439094916066,0.9999439094916066,0.0,0.09227138621358728,5.175839278339578e-06,0.0,0.0,0.0,1601840.068141425,268.11552412586894,0.0,1.0,1279356.7015907692,2619.093431084769,,,,,,,,,,,,,,,,,,,2.0
3382.0,-28.39598511516148,4.965802678810615,34.982633016692674,26.198326551262312,6.41227965087149,-24.915158638559117,-38.47066011568529,2.931453174565873,-5.034480339368656,-5.034480339357904,39.965174581804845,41109.37076348704,25750.72877178393,25750.72877178393,66860.09953527097,76812.67574842404,76797.251904218,25750.72877178393,102547.98067600194,102547.98067600194,102547.98067600194,128581.08036467886,124383.2082973846,4197.8720672942645,0.0,90325.81440472494,54622.57935569891,39670.261165584474,26033.09968867691,65703.36085426138,19863.818022911226,1450.0,0.0,0.886869360685128,2.881036255357387,0.001494314320929203,1.0,1.0,-5.034480339368656,354179.60094290785,1553032.2046296184,4.3848719703085335,1553032.2046296184,4.3848719703085335,0.7630216247952597,0.09227653534491424,3.8620617057025513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620617057025513,1.2779736337852556,1.2783257991035173,3.022019863010345,6403.297457275737,15243.107769423557,6488.186671288879,0.00034369973485934497,23387.978051037815,2384.910040741519,19393.6241499345,1977.5992974088504,0.8292133722553212,0.8292133722553212,35029.948272216854,35405.22815468563,0.986768150037296,0.8,4227.743648138147,4273.035954225843,0.986768150037296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781191252572,4.965802678810615,-2.3549446621371986,7.320747340947813,3.5,3.5,1.0,0.6,0.0002755510566248218,1.0000231276698235,0.0002755446839183505,197.6051834770301,0.0,1.264123160224918e-06,3.5825250360774175,0.019409135520034027,9.364985896559761e-05,0.0001819011976592242,0.0007025136497011204,0.09227653586766622,0.09227653586766622,0.09227653586766622,0.09227139472892898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490456.89787342603,594.7592868095427,0.0,0.09227653586766622,0.09227653534491424,0.09227653534491424,0.375,0.375,0.5,9.326829646962556,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,26033.09968867691,19863.818022911226,0.7630216247952597,1.0176054720180203,0.6256813993834042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419445571928529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.55683212577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15869599688534,262.15869599688534,-10.991304003114635,246.4954129758644,277.82197901821814,121583.24867569159,121603.63583259439,-20.38715690282521,0.0,nan,277.82197901821814,4.671979018218167,271.55666580956284,-1.5933341904371332,265.29135260100765,-7.858647398992332,259.0260393925166,-14.123960607483355,252.7607261841423,-20.389273815857678,246.4954129758644,-26.654587024135566,1.0,1.0,26022.012520719443,26022.012520719443,277.10178290847045,3.951782908470477,277.10178290847045,277.10178290847045,76796.95013656717,76797.251904218,-0.30176765083160717,0.0,8546.071908451686,8546.071908451686,0.8893980173644378,3881.372014231064,277.10178290847045,3.951782908470477,1.0,0.002,0.15162794734000581,0.00508524210569743,0.0002349260533763584,0.0017650739613952306,0.11746302668817919,0.11746302668817919,0.0,1.4771588899981092e-11,0.9999440323175116,0.9999440323175116,0.0,0.09227137084108293,5.1645038313127875e-06,0.0,0.0,0.0,1601840.0630013365,268.1155196606313,0.0,1.0,1279356.7169610558,2619.0933681711053,,,,,,,,,,,,,,,,,,,2.0
