time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3383.0,-28.396209949134015,4.9657966836879055,34.982629640311096,26.19830472338947,6.412278371717129,-24.91536111704913,-38.4708583476953,2.93142953969772,-5.034482716728689,-5.034482716731967,39.96516858768107,41109.22030670227,25750.71945608117,25750.71945608117,66859.93976278344,76812.59564350646,76797.19125496299,25750.71945608117,102547.91071104415,102547.91071104415,102547.91071104415,128581.00736382394,124383.20499324882,4197.802370575126,0.0,90325.82103753016,54622.51554062485,39670.33944100589,26033.096652779783,65703.43609378567,19863.815255703543,1450.0,0.0,0.886869370290677,2.8810360030060567,0.001494314320929203,1.0,1.0,-5.034482716728689,354179.56811400974,1553031.9463709826,4.384871647567949,1553031.9463709826,4.384871647567949,0.7630216074806647,0.09227650863017624,3.862061736718875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862061736718875,1.2779737562792852,1.2783259134867264,3.0220195976190842,6403.296894943501,15243.107769423557,6488.187026288701,0.000343699874387461,23387.979580634317,2384.910196716954,19393.625211052728,1977.5994056127963,0.8292133633942032,0.8292133633942032,35029.94849727804,35405.22815468563,0.9867681579620582,0.8,4227.743675300648,4273.035954225843,0.9867681579620582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587791802821735,4.9657966836879055,-2.3549480088724835,7.320744692560389,3.5,3.5,1.0,0.6,0.0002755446839183505,1.0000230967480943,0.00027553831987918594,197.60536702078494,0.0,1.2592798315070957e-06,3.568799042491109,0.019410394799865536,9.364778534310506e-05,0.00018189689857524546,0.0007024970520152895,0.09227650915887639,0.09227650915887639,0.09227650915887639,0.09227138764621134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490457.6103931442,594.7590543491145,0.0,0.09227650915887639,0.09227650863017624,0.09227650863017624,0.375,0.375,0.5,9.326676005691615,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,26033.096652779783,19863.815255703543,0.7630216074806647,1.017601874997024,0.6256783929537962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419458891373529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.54310613218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1585756723184,262.1585756723184,-10.991424327681557,246.49519506536865,277.82195627957776,121584.1655972635,121604.28272302246,-20.11712575896774,0.0,nan,277.82195627957776,4.671956279577785,271.55660403655634,-1.5933959634436405,265.29125179361967,-7.858748206380312,259.02589955076957,-14.124100449230411,252.7605473080184,-20.389452691981575,246.49519506536865,-26.65480493463133,1.0,1.0,26022.012520719443,26022.012520719443,277.10177343435583,3.9517734343558573,277.10177343435583,277.10177343435583,76796.90793823295,76797.19125496299,-0.2833167300414061,0.0,8546.071908451686,8546.071908451686,0.889398015408679,3881.372045402469,277.10177343435583,3.9517734343558573,1.0,0.002,0.15163309171145484,0.005085218700523295,0.00023493402269497742,0.0017650659921247286,0.1174670113474887,0.1174670113474887,0.0,1.4819706226076867e-11,0.9999442502238816,0.9999442502238816,0.0,0.09227136423547912,5.144394697123725e-06,0.0,0.0,0.0,1601840.060264675,268.1155172832713,0.0,1.0,1279356.7251444324,2619.093334674921,,,,,,,,,,,,,,,,,,,2.0
3384.0,-28.396433800244623,4.965790764492236,34.982626290292124,26.198262569401436,6.4122633039752355,-24.91556408982094,-38.47105291262267,2.9313935936213835,-5.034485097295146,-5.034485097303576,39.96516259577793,41109.080036086285,25750.71034412421,25750.71034412421,66859.7903802105,76812.52912075001,76797.13013169407,25750.71034412421,102547.84047581827,102547.84047581827,102547.84047581827,128580.93409235406,124383.20115347313,4197.73293888093,0.0,90325.84238131264,54622.46282982243,39670.42172387802,26033.09361653579,65703.51534041381,19863.812488384676,1450.0,0.0,0.8868693798722407,2.8810357503144006,0.001494314320929203,1.0,1.0,-5.034485097295146,354179.535240838,1553031.688203666,4.384871325633262,1553031.688203666,4.384871325633262,0.7630215901719615,0.09227648200292947,3.862063729453779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862063729453779,1.2779739357438096,1.2783260848672042,3.0220207325323667,6403.2992996885605,15243.107769423557,6488.185508173177,0.0003436992777121175,23387.97303950436,2384.9095297073272,19393.620673303834,1977.5989428911846,0.8292134012873322,0.8292134012873322,35029.962956994576,35405.22815468563,0.9867686671117002,0.8,4227.745420435247,4273.035954225843,0.9867686671117002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777213294155,4.965790764492236,-2.3549513376042,7.320742102096435,3.5,3.5,1.0,0.6,0.00027553831987918594,1.000022995821444,0.0002755319837948845,197.60554976247042,0.0,1.2575682948507135e-06,3.563948547606922,0.019411652368160386,9.364575012169049e-05,0.00018189256975749546,0.0007024806963175646,0.09227648252652063,0.09227648252652063,0.09227648252652063,0.09227138055009843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490458.3200953167,594.7588228067267,0.0,0.09227648252652063,0.09227648200292947,0.09227648200292947,0.375,0.375,0.5,9.326522950470757,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26033.09361653579,19863.812488384676,0.7630215901719615,1.0175983740566386,0.6256755034049198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419472193009544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.53825563729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15845550505,262.15845550505,-10.991544494950006,246.494977972792,277.8219330376194,121584.97081617362,121605.06164317859,-20.09082700494551,0.0,nan,277.8219330376194,4.671933037619397,271.55654202447107,-1.5934579755289064,265.2911510114175,-7.8588489885824515,259.02575999843634,-14.124240001563635,252.7603689855634,-20.38963101443659,246.494977972792,-26.65502202720799,1.0,1.0,26022.012520719443,26022.012520719443,277.101763901578,3.9517639015780333,277.101763901578,277.101763901578,76796.82410263426,76797.13013169407,-0.30602905980776995,0.0,8546.071908451686,8546.071908451686,0.8893978897551971,3881.374048101048,277.101763901578,3.9517639015780333,1.0,0.002,0.1516382164642664,0.005085195381282212,0.0002349419616156543,0.0017650580528884682,0.11747098080782716,0.11747098080782716,0.0,1.4504122729241953e-11,0.9999444628176711,0.9999444628176711,0.0,0.0922713572271238,5.124775805663257e-06,0.0,0.0,0.0,1601840.057524322,268.11551490270483,0.0,1.0,1279356.7333388438,2619.093301133565,,,,,,,,,,,,,,,,,,,2.0
3385.0,-28.396657067603694,4.965784875100507,34.98262294308013,26.19822163777428,6.412244942169541,-24.915766866628854,-38.47125117955727,2.9313547414710333,-5.0344895990886585,-5.034489599096232,39.96515597699114,41108.947636507124,25750.7067710566,25750.7067710566,66859.65440756372,76812.4626002132,76797.05273006993,25750.7067710566,102547.75950112654,102547.75950112654,102547.75950112654,128580.84911171375,124383.18545059774,4197.66366111601,0.0,90325.85909535579,54622.4134828537,39670.49512500232,26033.08961058721,65703.58473558954,19863.808927687365,1450.0,0.0,0.8868693809299497,2.8810352724594255,0.001494314320929203,1.0,1.0,-5.0344895990886585,354179.4730757121,1553031.4030306246,4.384871290094886,1553031.4030306246,4.384871290094886,0.7630215708092172,0.0922764555848454,3.862064828650205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862064828650205,1.2779741286031139,1.278326269681878,3.022021136587189,6403.300155832244,15243.107769423557,6488.184967688308,0.0003436990652819268,23387.97071071558,2384.90929223696,19393.619057758387,1977.5987781513961,0.8292134147779177,0.8292134147779177,35029.97093300154,35405.22815468563,0.9867689479596271,0.8,4227.746383054789,4273.035954225843,0.9867689479596271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776441980022,4.965784875100507,-2.354956211198455,7.320741086298963,3.5,3.5,1.0,0.6,0.0002755319837948845,1.000022935894723,0.0002755256643672531,197.6057320278987,0.0,1.252045421726205e-06,3.5482967251720647,0.01941290441358211,9.364367621794847e-05,0.00018188830757693604,0.0007024644354355953,0.09227645609757913,0.09227645609757913,0.09227645609757913,0.09227136535580854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490459.02513589634,594.7585927523087,0.0,0.09227645609757913,0.0922764555848454,0.0922764555848454,0.375,0.375,0.5,9.326370232411861,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26033.08961058721,19863.808927687365,0.7630215708092172,1.0175952297979867,0.625672827471158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419485436520543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.52260381486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.158335220088,262.158335220088,-10.991664779911957,246.4947616203023,277.8219088201807,121585.71136897293,121605.82187318787,-20.110504214983976,0.0,nan,277.8219088201807,4.671908820180704,271.5564793800363,-1.5935206199636696,265.2910499399603,-7.8589500600396605,259.0256204999632,-14.124379500036753,252.76019106008548,-20.389808939914502,246.4947616203023,-26.655238379697664,1.0,1.0,26022.012520719443,26022.012520719443,277.1017503428028,3.951750342802825,277.1017503428028,277.1017503428028,76796.74548183833,76797.05273006993,-0.30724823160562664,0.0,8546.071908451686,8546.071908451686,0.8893978204444879,3881.375152793456,277.1017503428028,3.951750342802825,1.0,0.002,0.1516433303346739,0.005085171717235078,0.0002349498826429491,0.0017650501319145609,0.11747494132147455,0.11747494132147455,0.0,1.4557509711576877e-11,0.9999445807371418,0.9999445807371418,0.0,0.09227134169169772,5.113893147682903e-06,0.0,0.0,0.0,1601840.052342151,268.1155104009113,0.0,1.0,1279356.7488349625,2619.0932377048543,,,,,,,,,,,,,,,,,,,2.0
3386.0,-28.396928659759382,4.9657790522610386,34.98261961879012,26.198184652626537,6.4122383885591425,-24.91601195465245,-38.47148580299688,2.9313216838224117,-5.034492319314438,-5.034492319298903,39.96514994392394,41108.76162961224,25750.69878176685,25750.69878176685,66859.46041137908,76812.37216977196,76796.9895652077,25750.69878176685,102547.68834697455,102547.68834697455,102547.68834697455,128580.77478786849,124383.1801583441,4197.59462952439,0.0,90325.87645008221,54622.35026994388,39670.584644598144,26033.08644089393,65703.67108549207,19863.80605435567,1450.0,0.0,0.8868693889321481,2.881034983713763,0.001494314320929203,1.0,1.0,-5.034492319314438,354179.4355122016,1553031.1430916048,4.384871021225913,1553031.1430916048,4.384871021225913,0.7630215533396271,0.09227642917135495,3.8620662719301007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620662719301007,1.2779742946056407,1.27832642765366,3.022021873391329,6403.301717031803,15243.107769423557,6488.183982098686,0.00034369867790977544,23387.966464112767,2384.908859203986,19393.616111765055,1977.5984777436797,0.8292134393780336,0.8292134393780336,35029.981405751874,35405.22815468563,0.9867693167218948,0.8,4227.747647004806,4273.035954225843,0.9867693167218948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774717340925,4.9657790522610386,-2.3549597627401972,7.320738815001236,3.5,3.5,1.0,0.6,0.0002755256643672531,1.0000279003483328,0.00027551797731971395,197.60595374390826,0.0,1.2487551231026515e-06,3.538972018872914,0.019414153168705213,9.364122207419209e-05,0.000181884442293061,0.0007024497699688476,0.09227642968942304,0.09227642968942304,0.09227642968942304,0.09227135694066817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490459.7304050211,594.7583626521025,0.0,0.09227642968942304,0.09227642917135495,0.09227642917135495,0.375,0.375,0.5,9.326218054493864,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,26033.08644089393,19863.80605435567,0.7630215533396271,1.0175909398484466,0.6256691741945818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419498645518514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.51327910856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.158211519141,262.158211519141,-10.991788480858986,246.4945376336877,277.82188540490165,121586.39709315395,121607.07871727282,-20.681624118858345,0.0,nan,277.82188540490165,4.671885404901673,271.5564158504942,-1.593584149505773,265.29094629614525,-7.859053703854727,259.025476741882,-14.12452325811796,252.7600071877353,-20.389992812264666,246.4945376336877,-26.655462366312264,1.0,1.0,26022.012520719443,26022.012520719443,277.10174023150125,3.951740231501276,277.10174023150125,277.10174023150125,76796.67355224471,76796.9895652077,-0.3160129629832227,0.0,8546.071908451686,8546.071908451686,0.8893977294373145,3881.376603289751,277.10174023150125,3.951740231501276,1.0,0.002,0.15164842578195892,0.0050851484673249394,0.00023495777599332544,0.0017650422388276806,0.11747888799666271,0.11747888799666271,0.0,1.4821005967641243e-11,0.9999447803749919,0.9999447803749919,0.0,0.09227133370153902,5.095469815928358e-06,0.0,0.0,0.0,1601840.0492108043,268.11550768068554,0.0,1.0,1279356.7581985528,2619.093199377815,,,,,,,,,,,,,,,,,,,2.0
3387.0,-28.39714677923336,4.965773293311394,34.98261631521517,26.198153325263434,6.412227804655515,-24.916209320827576,-38.47168005360288,2.931290346334754,-5.034495100614208,-5.034495100585137,39.96514389320927,41108.628945098935,25750.691114283567,25750.691114283567,66859.3200593825,76812.30164299166,76796.92553507551,25750.691114283567,102547.61664935909,102547.61664935909,102547.61664935909,128580.69989279538,124383.1740551787,4197.52583761669,0.0,90325.88825870887,54622.283309151666,39670.67216617468,26033.083243436304,65703.75540961098,19863.803158329512,1450.0,0.0,0.8868693966874177,2.8810346884852147,0.001494314320929203,1.0,1.0,-5.034495100614208,354179.39710532053,1553030.88239304,4.384870760653599,1553030.88239304,4.384870760653599,0.7630215358120424,0.09227640283721925,3.862066831714789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862066831714789,1.2779744554545642,1.2783265787225417,3.022021931057367,6403.301839219217,15243.107769423557,6488.183904961332,0.00034369864759204295,23387.966131752164,2384.9088253126365,19393.61588119634,1977.598454232214,0.829213441303347,0.829213441303347,35029.98546767014,35405.22815468563,0.9867694597485328,0.8,4227.748137235309,4273.035954225843,0.9867694597485328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773062169833,4.965773293311394,-2.354963341879385,7.320736635190779,3.5,3.5,1.0,0.6,0.00027551797731971395,1.0000224071446195,0.00027551180388687985,197.60613180745978,0.0,1.5190063604470112e-06,4.30486402550683,0.01941567217506566,9.363919027224627e-05,0.00018187878704746768,0.0007024280308485423,0.09227640335127482,0.09227640335127482,0.09227640335127482,0.09227134829220837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490460.43302904634,594.7581334127792,0.0,0.09227640335127482,0.09227640283721925,0.09227640283721925,0.375,0.375,0.5,9.326066406968382,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,26033.083243436304,19863.803158329512,0.7630215358120424,1.017587497739931,0.6256663517757718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419514713550803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.279171115195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15808951806395,262.15808951806395,-10.991910481936031,246.49431660051826,277.82186243591707,121587.28178980012,121607.67921302987,-20.39742322974835,0.0,nan,277.82186243591707,4.671862435917092,271.5563532686792,-1.5936467313208027,265.29084410148107,-7.859155898518907,259.02533493438517,-14.124665065614806,252.75982576740307,-20.390174232596905,246.49431660051826,-26.655683399481717,1.0,1.0,26022.012520719443,26022.012520719443,277.1017299578685,3.9517299578685083,277.1017299578685,277.1017299578685,76796.60895631809,76796.92553507551,-0.3165787574253045,0.0,8546.071908451686,8546.071908451686,0.8893976941396394,3881.377165873363,277.1017299578685,3.9517299578685083,1.0,0.002,0.15165350348548925,0.00508512528328194,0.0002349656418224444,0.0017650343725732062,0.1174828209112222,0.1174828209112222,0.0,1.4395650470289123e-11,0.9999449726495685,0.9999449726495685,0.0,0.09227132511126376,5.077725955482147e-06,0.0,0.0,0.0,1601840.0460091527,268.11550489938577,0.0,1.0,1279356.767772377,2619.093160190256,,,,,,,,,,,,,,,,,,,2.0
3388.0,-28.397368207533496,4.965767550478444,34.982613008119735,26.198101497162156,6.41220428965842,-24.91641095780983,-38.47187433913348,2.931247040243267,-5.034500093748704,-5.034500093757384,39.965137184706975,41108.504226820696,25750.689183907252,25750.689183907252,66859.19341072795,76812.24260992226,76796.8445660914,25750.689183907252,102547.53374999865,102547.53374999865,102547.53374999865,128580.6127832916,124383.15561338162,4197.4571699099815,0.0,90325.91500182578,54622.245394268,39670.74400839753,26033.079033292943,65703.82304169047,19863.799433540324,1450.0,0.0,0.8868693955700042,2.8810341584757193,0.001494314320929203,1.0,1.0,-5.034500093748704,354179.32815530733,1553030.5933535967,4.384870798198008,1553030.5933535967,4.384870798198008,0.7630215161309614,0.0922763767069412,3.8620694318834476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620694318834476,1.2779746685971514,1.2783267840339552,3.02202346164098,6403.305082342228,15243.107769423557,6488.181857560707,0.00034369784289163877,23387.957310176007,2384.9079257622134,19393.60976137886,1977.5978301845034,0.8292134924045195,0.8292134924045195,35030.00433505243,35405.22815468563,0.9867701240992895,0.8,4227.75041432847,4273.035954225843,0.9867701240992895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772645461645,4.965767550478444,-2.354968535920207,7.32073608639865,3.5,3.5,1.0,0.6,0.00027551180388687985,1.0000227471007788,0.0002755055369346661,197.60631257248096,0.0,1.21990818232097e-06,3.457219788697629,0.01941689208324798,9.363715814574547e-05,0.0001818746457411344,0.0007024125097514662,0.09227637720897364,0.09227637720897364,0.09227637720897364,0.09227133120125391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490461.1311583334,594.7579056055391,0.0,0.09227637720897364,0.0922763767069412,0.0922763767069412,0.375,0.375,0.5,9.32591503103633,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,26033.079033292943,19863.799433540324,0.7630215161309614,1.0175845227195437,0.6256638095584861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441952761803773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.43152687838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15796743142545,262.15796743142545,-10.99203256857453,246.49409729471324,277.8218375684429,121588.04786312119,121608.45959078804,-20.411727666846325,0.0,nan,277.8218375684429,4.671837568442925,271.55628951353833,-1.5937104864616458,265.2907414586741,-7.8592585413258575,259.0251934039173,-14.124806596082692,252.75964534926644,-20.390354650733542,246.49409729471324,-26.655902705286735,1.0,1.0,26022.012520719443,26022.012520719443,277.10171549028684,3.9517154902868583,277.10171549028684,277.10171549028684,76796.51753135685,76796.8445660914,-0.3270347345533082,0.0,8546.071908451686,8546.071908451686,0.8893975301838936,3881.379779042865,277.10171549028684,3.9517154902868583,1.0,0.002,0.15165857251867645,0.005085101728063654,0.00023497349314123117,0.0017650265213184418,0.11748674657061559,0.11748674657061559,0.0,1.4459673042255261e-11,0.9999450665958292,0.9999450665958292,0.0,0.09227130765144413,5.0690554970633345e-06,0.0,0.0,0.0,1601840.0402613808,268.1154999062513,0.0,1.0,1279356.7849597945,2619.093089838739,,,,,,,,,,,,,,,,,,,2.0
3389.0,-28.397589000941416,4.965761840852981,34.98260970774185,26.19806887758898,6.412197205153325,-24.916610380322407,-38.472068310342706,2.9312185848164605,-5.0345042554491215,-5.034504255456354,39.96513076432044,41108.36846983605,25750.685197996532,25750.685197996532,66859.05366783259,76812.17092189964,76796.77055621102,25750.685197996532,102547.45575420755,102547.45575420755,102547.45575420755,128580.53097306882,124383.1423041257,4197.388668943121,0.0,90325.93109256598,54622.197217342145,39670.81541691537,26033.07521886127,65703.89063577664,19863.796034779218,1450.0,0.0,0.8868693976399995,2.881033716721038,0.001494314320929203,1.0,1.0,-5.0345042554491215,354179.2706865441,1553030.3167271228,4.3848707286474315,1553030.3167271228,4.3848707286474315,0.7630214973752952,0.09227635060939589,3.8620708522188796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620708522188796,1.27797481318843,1.2783269206556485,3.022024231121869,6403.306712779897,15243.107769423557,6488.180828252917,0.00034369743833829786,23387.952875248502,2384.9074735254653,19393.606684708997,1977.5975164514894,0.8292135180943209,0.8292135180943209,35030.01464131034,35405.22815468563,0.9867704869991792,0.8,4227.751658184615,4273.035954225843,0.9867704869991792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877178502753,4.965761840852981,-2.3549731123798647,7.320734953232845,3.5,3.5,1.0,0.6,0.0002755055369346661,1.0000226819190217,0.0002754992880821233,197.60649281948628,0.0,1.238389318024794e-06,3.509595327282266,0.019418130472566006,9.363512934753352e-05,0.0001818704075871326,0.0007023964000234322,0.09227635111289609,0.09227635111289609,0.09227635111289609,0.09227131726847333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490461.8289205951,594.7576779319382,0.0,0.09227635111289609,0.09227635060939589,0.09227635060939589,0.375,0.375,0.5,9.325764020160012,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,26033.07521886127,19863.796034779218,0.7630214973752952,1.0175813490019867,0.6256610997013319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441954071830538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.48390241697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15784682618295,262.15784682618295,-10.99215317381703,246.49387966123732,277.821813991428,121588.96295753728,121609.12700992243,-20.16405238518061,0.0,nan,277.821813991428,4.671813991427996,271.5562271252393,-1.5937728747607025,265.2906402590827,-7.859359740917284,259.0250533930273,-14.124946606972685,252.75946652708322,-20.390533472916758,246.49387966123732,-26.656120338762662,1.0,1.0,26022.012520719443,26022.012520719443,277.10170266848286,3.9517026684828807,277.10170266848286,277.10170266848286,76796.46969751966,76796.77055621102,-0.30085869136382826,0.0,8546.071908451686,8546.071908451686,0.8893974406234803,3881.381206479974,277.10170266848286,3.9517026684828807,1.0,0.002,0.15166362917283463,0.005085078383144085,0.0002349813256850773,0.0017650186889870845,0.11749066284253865,0.11749066284253865,0.0,1.4672161922912874e-11,0.9999452007351193,0.9999452007351193,0.0,0.09227129393321662,5.056676179270726e-06,0.0,0.0,0.0,1601840.0354707022,268.11549574455086,0.0,1.0,1279356.7992852395,2619.0930312018404,,,,,,,,,,,,,,,,,,,2.0
3390.0,-28.397809165229177,4.965756198110561,34.982606431123735,26.198043103236728,6.412189189290902,-24.91680932976595,-38.47226221170274,2.9311893539076594,-5.034506780006325,-5.034506779991508,39.965124849118645,41108.217220150626,25750.677168612823,25750.677168612823,66858.89438876345,76812.09588632316,76796.70897114623,25750.677168612823,102547.38613975905,102547.38613975905,102547.38613975905,128580.45830049792,124383.1378830333,4197.320417464621,0.0,90325.93737048631,54622.12708354218,39670.90031882681,26033.072160738873,65703.97247956568,19863.793255946635,1450.0,0.0,0.8868694062110283,2.8810334487452094,0.001494314320929203,1.0,1.0,-5.034506780006325,354179.23582502455,1553030.0618668618,4.384870440666111,1553030.0618668618,4.384870440666111,0.7630214802655415,0.09227632448688491,3.8620705976630765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620705976630765,1.277974961332257,1.2783270608539992,3.0220236816196806,6403.305548450698,15243.107769423557,6488.181563303127,0.0003436977272382414,23387.95604232149,2384.9077964770327,19393.608881823264,1977.5977404947932,0.8292134997487474,0.8292134997487474,35030.012794199,35405.22815468563,0.9867704219594211,0.8,4227.751435257844,4273.035954225843,0.9867704219594211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770051733395,4.965756198110561,-2.3549764724261344,7.320732670536695,3.5,3.5,1.0,0.6,0.0002754992880821233,1.000022617329873,0.00027549305716477164,197.60667255318535,0.0,1.2348138351354701e-06,3.4994624087739226,0.01941936528640114,9.3633101320488e-05,0.00018186618676163527,0.0007023800526012134,0.092276324991925,0.092276324991925,0.092276324991925,0.09227130957771312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490462.5264630222,594.7574503546924,0.0,0.092276324991925,0.09227632448688491,0.09227632448688491,0.375,0.375,0.5,9.32561356155302,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,26033.072160738873,19863.793255946635,0.7630214802655415,1.0175776572650452,0.625658018363129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419553781033632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.47376949846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15772740551506,262.15772740551506,-10.992272594484916,246.49366349623745,277.8217913150908,121589.79505356385,121609.7610562292,-19.96600266535673,0.0,nan,277.8217913150908,4.671791315090843,271.55616575116744,-1.593834248832536,265.29054018728385,-7.859459812716125,259.0249146234945,-14.125085376505467,252.7592890598166,-20.390710940183368,246.49366349623745,-26.65633650376253,1.0,1.0,26022.012520719443,26022.012520719443,277.1016929377054,3.9516929377054453,277.1016929377054,277.1016929377054,76796.41063783005,76796.70897114623,-0.2983333161828341,0.0,8546.071908451686,8546.071908451686,0.8893974566747053,3881.3809506513917,277.1016929377054,3.9516929377054453,1.0,0.002,0.15166866702647272,0.005085055424450999,0.00023498912989709559,0.0017650108842493088,0.11749456494854779,0.11749456494854779,0.0,1.4146404533899037e-11,0.9999454044596822,0.9999454044596822,0.0,0.092271286611091,5.037875793905502e-06,0.0,0.0,0.0,1601840.0325645958,268.11549321999365,0.0,1.0,1279356.8079753015,2619.092995631699,,,,,,,,,,,,,,,,,,,2.0
3391.0,-28.39807685203071,4.9657505596103135,34.98260314566619,26.197976536955707,6.412159208009649,-24.917053245754058,-38.47249662559477,2.9311356023305892,-5.034512222501519,-5.034512222552485,39.965118041099174,41108.070794786494,25750.676664069204,25750.676664069204,66858.7474588557,76812.02667602185,76796.62466581425,25750.676664069204,102547.30132988346,102547.30132988346,102547.30132988346,128580.36908730285,124383.11682459133,4197.252262711518,0.0,90325.97323189596,54622.100489667384,39670.96971358731,26033.06775741939,65704.0374710067,19863.789374891086,1450.0,0.0,0.886869403167525,2.8810328710373074,0.001494314320929203,1.0,1.0,-5.034512222501519,354179.1606698318,1553029.7685393852,4.384870542925957,1553029.7685393852,4.384870542925957,0.7630214602437676,0.09227629858076598,3.8620742977510867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620742977510867,1.2779752229450554,1.2783273145755027,3.0220259582584497,6403.310372375061,15243.107769423557,6488.178517912938,0.0003436965302972157,23387.942920853027,2384.9064584596194,19393.59977894819,1977.5968122598638,0.8292135757547355,0.8292135757547355,35030.03964282637,35405.22815468563,0.9867713673428146,0.8,4227.754675602732,4273.035954225843,0.9867713673428146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769942818125,4.9657505596103135,-2.3549819674882517,7.320732527098565,3.5,3.5,1.0,0.6,0.00027549305716477164,1.0000274994075877,0.000275485481477232,197.60689108282608,0.0,1.2312708448099952e-06,3.4894215741915264,0.01942059655724595,9.363064962440296e-05,0.00018186240754036867,0.0007023661298887913,0.09227629907310911,0.09227629907310911,0.09227629907310911,0.09227129075872074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490463.21865351376,594.7572244772819,0.0,0.09227629907310911,0.09227629858076598,0.09227629858076598,0.375,0.375,0.5,9.32546331641941,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,26033.06775741939,19863.789374891086,0.7630214602437676,1.0175744144849324,0.6256551709311061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441956680656378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.46372866388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1576026369634,262.1576026369634,-10.99239736303656,246.4934401245975,277.8217651496252,121590.29485956965,121611.15497733928,-20.860117769661084,0.0,nan,277.8217651496252,4.67176514962523,271.55610014446705,-1.593899855532925,265.2904351393573,-7.859564860642649,259.0247701343207,-14.125229865679273,252.75910512941283,-20.390894870587147,246.4934401245975,-26.65655987540248,1.0,1.0,26022.012520719443,26022.012520719443,277.1016776303395,3.951677630339532,277.1016776303395,277.1016776303395,76796.287117007,76796.62466581425,-0.3375488072488224,0.0,8546.071908451686,8546.071908451686,0.889397223362599,3881.384669239842,277.1016776303395,3.951677630339532,1.0,0.002,0.15167369828916205,0.0050850319544685114,0.00023499692247662955,0.0017650030917933967,0.11749846123831477,0.11749846123831477,0.0,1.4270026132967573e-11,0.9999454758740904,0.9999454758740904,0.0,0.0922712672962437,5.031284522285911e-06,0.0,0.0,0.0,1601840.0262995497,268.11548777749846,0.0,1.0,1279356.826709509,2619.0929189488575,,,,,,,,,,,,,,,,,,,2.0
3392.0,-28.39829206438523,4.965744960883839,34.982599871309674,26.19795949375259,6.41216097440218,-24.917246760507446,-38.472686510626204,2.9311156708000645,-5.0345159668830775,-5.034515966839661,39.96511179040771,41107.9242199882,25750.67188888801,25750.67188888801,66858.59610887621,76811.94769786076,76796.55410436614,25750.67188888801,102547.22599325415,102547.22599325415,102547.22599325415,128580.2901441001,124383.10585056787,4197.18429353223,0.0,90325.97743884892,54622.02079998021,39671.06293207634,26033.064150845956,65704.12708292229,19863.78614867599,1450.0,0.0,0.8868694067465451,2.8810324735801616,0.001494314320929203,1.0,1.0,-5.0345159668830775,354179.1089638246,1553029.4992241783,4.384870422673075,1553029.4992241783,4.384870422673075,0.7630214420237776,0.09227627266540064,3.8620740518047723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620740518047723,1.2779753307674664,1.278327412745574,3.0220255108410186,6403.309424351212,15243.107769423557,6488.1791164113865,0.0003436967655269169,23387.94549955328,2384.9067214138654,19393.601567900103,1977.5969946821906,0.8292135608179234,0.8292135608179235,35030.03785818764,35405.22815468563,0.9867713045028063,0.8,4227.754460215744,4273.035954225843,0.9867713045028063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587689120050685,4.965744960883839,-2.354986208664991,7.32073116954883,3.5,3.5,1.0,0.6,0.000275485481477232,1.0000221087027594,0.00027547939098526036,197.60706677456454,0.0,1.4970080625217772e-06,4.242520849186716,0.01942209356530847,9.362866369178315e-05,0.00018185681778544886,0.0007023444971129706,0.09227627315942152,0.09227627315942152,0.09227627315942152,0.09227127840166535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490463.91158216406,594.7569983866416,0.0,0.09227627315942152,0.09227627266540064,0.09227627266540064,0.375,0.375,0.5,9.325313477361735,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,26033.064150845956,19863.78614867599,0.7630214420237776,1.0175707231373292,0.6256520867876031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419582643687738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.21682793887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1574811494256,262.1574811494256,-10.992518850574356,246.49322020900266,277.8217420901389,121591.31935272149,121611.63091679754,-20.311564076091717,0.0,nan,277.8217420901389,4.671742090138935,271.55603771377133,-1.5939622862286456,265.29033333743087,-7.859666662569111,259.0246289611686,-14.12537103883136,252.7589245850413,-20.391075414958664,246.49322020900266,-26.65677979099732,1.0,1.0,26022.012520719443,26022.012520719443,277.1016656294581,3.951665629458148,277.1016656294581,277.1016656294581,76796.26615896141,76796.55410436614,-0.2879454047215404,0.0,8546.071908451686,8546.071908451686,0.8893972388709485,3881.384422063796,277.1016656294581,3.951665629458148,1.0,0.002,0.15167871563535854,0.0050850088616481515,0.00023500469432114295,0.0017649953198202127,0.11750234716057148,0.11750234716057148,0.0,1.4141355621222207e-11,0.9999456266689143,0.9999456266689143,0.0,0.09227125529707565,5.017368324991159e-06,0.0,0.0,0.0,1601840.0219892592,268.1154840331169,0.0,1.0,1279356.8395984606,2619.092866191836,,,,,,,,,,,,,,,,,,,2.0
3393.0,-28.398558375999603,4.965739423805947,34.98259661877466,26.19791346313434,6.412144100366675,-24.917488128108342,-38.47291673356665,2.9310738527931575,-5.034518629960132,-5.034518629970511,39.965105871369566,41107.7446245448,25750.664488474376,25750.664488474376,66858.40911301918,76811.8658634585,76796.49158717776,25750.664488474376,102547.15607565214,102547.15607565214,102547.15607565214,128580.21711873524,124383.10055485372,4197.116563881515,0.0,90325.9979566991,54621.9594248679,39671.15392425688,26033.061043083097,65704.21496733998,19863.78333121555,1450.0,0.0,0.886869414626502,2.8810321909009318,0.001494314320929203,1.0,1.0,-5.034518629960132,354179.0721895098,1553029.2442005114,4.38487015791135,1553029.2442005114,4.38487015791135,0.7630214248851575,0.09227624674650176,3.862075671514572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862075671514572,1.2779755368516514,1.27832761110263,3.022026290917089,6403.311077238799,15243.107769423557,6488.1780729237125,0.00034369635540183686,23387.941003568263,2384.9062629509835,19393.598448845616,1977.5966766271476,0.8292135868602869,0.8292135868602868,35030.049611145754,35405.22815468563,0.9867717183434345,0.8,4227.755878673278,4273.035954225843,0.9867717183434345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767314486006,4.965739423805947,-2.35498964185841,7.3207290656643575,3.5,3.5,1.0,0.6,0.00027547939098526036,1.0000273582402894,0.00027547185456007034,197.6072841823008,0.0,1.203524253731681e-06,3.410787735075584,0.019423297089562204,9.362625593308999e-05,0.00018185313505217037,0.000702330568673641,0.09227624724658434,0.09227624724658434,0.09227624724658434,0.09227127016809633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.603552176,594.7567726245586,0.0,0.09227624724658434,0.09227624674650176,0.09227624674650176,0.375,0.375,0.5,9.32516416960339,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,26033.061043083097,19863.78333121555,0.7630214248851575,1.0175665160333005,0.6256485165370059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419595376295835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.385094824764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1573560063757,262.1573560063757,-10.992643993624256,246.49299412538406,277.8217178876656,121591.93611552478,121612.85884490723,-20.92272938245724,0.0,nan,277.8217178876656,4.671717887665636,271.5559731350464,-1.5940268649536051,265.2902283825,-7.859771617499973,259.02448363000815,-14.125516369991828,252.75873887765022,-20.39126112234976,246.49299412538406,-26.65700587461592,1.0,1.0,26022.012520719443,26022.012520719443,277.10165565101454,3.951655651014562,277.10165565101454,277.10165565101454,76796.1650922073,76796.49158717776,-0.3264949704607716,0.0,8546.071908451686,8546.071908451686,0.889397136738796,3881.3860498721447,277.10165565101454,3.951655651014562,1.0,0.002,0.1516837149860866,0.005084986051048149,0.0002350124388105968,0.0017649875754873238,0.11750621940529839,0.11750621940529839,0.0,1.429792048646128e-11,0.9999458216772303,0.9999458216772303,0.0,0.09227124737422156,4.999372280204776e-06,0.0,0.0,0.0,1601840.0189236968,268.11548137003984,0.0,1.0,1279356.8487653304,2619.0928286700178,,,,,,,,,,,,,,,,,,,2.0
3394.0,-28.398771842694707,4.965733905413709,34.98259336554243,26.19787127422171,6.412127896700432,-24.91768186875206,-38.473110425379105,2.9310379230440975,-5.034523278683935,-5.034523278683659,39.96509934640028,41107.644634762284,25750.662249050718,25750.662249050718,66858.306883813,76811.80402892483,76796.41354344787,25750.662249050718,102547.07579249858,102547.07579249858,102547.07579249858,128580.13281297451,124383.08384354795,4197.04896942655,0.0,90326.0195768313,54621.92647661998,39671.21455579036,26033.05702047592,65704.27157626627,19863.779764242456,1450.0,0.0,0.8868694145972292,2.8810316974500814,0.001494314320929203,1.0,1.0,-5.034523278683935,354179.00799549016,1553028.9630664217,4.384870158894897,1553028.9630664217,4.384870158894897,0.7630214057695526,0.09227622100625556,3.8620776899628795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620776899628795,1.2779757186490215,1.2783277833182145,3.0220274404317897,6403.313512922512,15243.107769423557,6488.176535242599,0.0003436957510434306,23387.934378321497,2384.9055873638295,19393.593852613867,1977.5962079419444,0.8292136252353255,0.8292136252353255,35030.06425743375,35405.22815468563,0.9867722340629268,0.8,4227.757646325075,4273.035954225843,0.9867722340629268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766831064111,4.965733905413709,-2.3549945235985783,7.320728429012287,3.5,3.5,1.0,0.6,0.00027547185456007034,1.0000219294554573,0.0002754658137447778,197.607458449542,0.0,1.489252514243395e-06,4.220541625365781,0.019424786342076446,9.362423027508197e-05,0.00018184762428498835,0.0007023096527238055,0.09227622149227671,0.09227622149227671,0.09227622149227671,0.0922712543612229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490465.2911520372,594.7565482565154,0.0,0.09227622149227671,0.09227622100625556,0.09227622100625556,0.375,0.375,0.5,9.325015159631311,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,26033.05702047592,19863.779764242456,0.7630214057695526,1.0175640834280795,0.6256464556805346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441961113211883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.19484871505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1572327374956,262.1572327374956,-10.992767262504401,246.49277212905594,277.8216933462287,121592.84542825134,121613.45481690299,-20.60938865164419,0.0,nan,277.8216933462287,4.671693346228722,271.555909102641,-1.5940908973589671,265.29012485909976,-7.859875140900215,259.02434061564503,-14.125659384354947,252.75855637230288,-20.3914436276971,246.49277212905594,-26.65722787094404,1.0,1.0,26022.012520719443,26022.012520719443,277.10164187018427,3.9516418701842895,277.10164187018427,277.10164187018427,76796.096171293,76796.41354344787,-0.31737215486646164,0.0,8546.071908451686,8546.071908451686,0.8893970094638423,3881.388078412694,277.10164187018427,3.9516418701842895,1.0,0.002,0.15168870474831567,0.005084962912423368,0.00023502016747709373,0.0017649798464192765,0.11751008373854686,0.11751008373854686,0.0,1.389637016568912e-11,0.9999459255713107,0.9999459255713107,0.0,0.09227123122232303,4.989783932522821e-06,0.0,0.0,0.0,1601840.0135723895,268.11547672131604,0.0,1.0,1279356.86476721,2619.0927631711347,,,,,,,,,,,,,,,,,,,2.0
3395.0,-28.398989011272313,4.965728445998999,34.982590133532575,26.19784375363963,6.412123927671331,-24.917877717365837,-38.47329999608917,2.9310126338441687,-5.034525988386463,-5.034525988353264,39.965093452223435,41107.50158226606,25750.655168457077,25750.655168457077,66858.15675072314,76811.73058125928,76796.35094849407,25750.655168457077,102547.00611695115,102547.00611695115,102547.00611695115,128580.06002257156,124383.07841105055,4196.981611521006,0.0,90326.03208174805,54621.870524179314,39671.29061952082,26033.05390562041,65704.34452514123,19863.77694304955,1450.0,0.0,0.8868694221500109,2.881031409821729,0.001494314320929203,1.0,1.0,-5.034525988386463,354178.970577334,1553028.7091130817,4.384869905126064,1553028.7091130817,4.384869905126064,0.7630213886954329,0.09227619524933774,3.862078643005396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862078643005396,1.27797584811963,1.2783279051040723,3.022027880016611,6403.3144443500005,15243.107769423557,6488.1759472178865,0.0003436955199310162,23387.931844768977,2384.9053290133716,19393.59209496865,1977.596028712012,0.8292136399100328,0.8292136399100328,35030.07117291136,35405.22815468563,0.986772477568099,0.8,4227.75848094996,4273.035954225843,0.986772477568099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587653025842325,4.965728445998999,-2.354997970051342,7.320726416050341,3.5,3.5,1.0,0.6,0.0002754658137447778,1.0000223097935366,0.00027545966829645044,197.6076357391515,0.0,1.1937101569215675e-06,3.3829745847157224,0.01942598005223337,9.362224775539238e-05,0.0001818435659893854,0.0007022941525755478,0.09227619574217212,0.09227619574217212,0.09227619574217212,0.09227124593510744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490465.979296908,594.7563237417976,0.0,0.09227619574217212,0.09227619524933774,0.09227619524933774,0.375,0.375,0.5,9.324866669435426,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,26033.05390562041,19863.77694304955,0.7630213886954329,1.0175606686882084,0.625643583835413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419623761495677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.357281674405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1571117777123,262.1571117777123,-10.992888222287661,246.49255294867302,277.82167060705234,121593.81322572642,121614.03655399785,-20.2233282714545,0.0,nan,277.82167060705234,4.671670607052363,271.55584707520387,-1.5941529247961057,265.2900235434388,-7.859976456561185,259.0242000117481,-14.125799988251856,252.7583764801577,-20.391623519842284,246.49255294867302,-26.657447051326955,1.0,1.0,26022.012520719443,26022.012520719443,277.1016318361024,3.951631836102422,277.1016318361024,277.1016318361024,76796.04956817748,76796.35094849407,-0.30138031659589615,0.0,8546.071908451686,8546.071908451686,0.8893969493689411,3881.389036220423,277.1016318361024,3.951631836102422,1.0,0.002,0.1516936767381029,0.0050849402150958374,0.00023502786955173794,0.0017649721444313474,0.11751393477586897,0.11751393477586897,0.0,1.398308508912538e-11,0.9999461181568285,0.9999461181568285,0.0,0.09227122323785686,4.972011480883372e-06,0.0,0.0,0.0,1601840.0104531539,268.1154740116135,0.0,1.0,1279356.8740945796,2619.0927249923816,,,,,,,,,,,,,,,,,,,2.0
3396.0,-28.399204905620763,4.965723000638501,34.98258689899704,26.197798421513312,6.412099695980545,-24.918074445455222,-38.47348977634681,2.9309692360992257,-5.0345307799382795,-5.034530779936407,39.96508691555162,41107.3664882285,25750.653484980387,25750.653484980387,66858.0199732089,76811.67037256494,76796.27196824517,25750.653484980387,102546.92545322556,102546.92545322556,102546.92545322556,128579.97528221009,124383.06090329101,4196.914378919073,0.0,90326.05009790928,54621.81325873209,39671.374265752434,26033.04982898453,65704.42409473697,19863.773333504556,1450.0,0.0,0.8868694214361501,2.8810309012101842,0.001494314320929203,1.0,1.0,-5.0345307799382795,354178.90441102843,1553028.427477521,4.384869929111347,1553028.427477521,4.384869929111347,0.7630213695280812,0.09227616966055006,3.862079778236181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862079778236181,1.2779760616294376,1.278328110818553,3.02202826343396,6403.315256765354,15243.107769423557,6488.175434326696,0.00034369531834860755,23387.92963493917,2384.905103673443,19393.590561902558,1977.5958723827769,0.8292136527095807,0.8292136527095807,35030.07941038506,35405.22815468563,0.986772767622911,0.8,4227.759475125767,4273.035954225843,0.986772767622911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764939173991,4.965723000638501,-2.355002936811502,7.320725937450003,3.5,3.5,1.0,0.6,0.00027545966829645044,1.0000221789292092,0.0002754535590314643,197.60781198879243,0.0,1.2143875145265576e-06,3.4415742161682643,0.019427194439747896,9.362026308311958e-05,0.00018183940521333087,0.0007022782897608999,0.09227617014308011,0.09227617014308011,0.09227617014308011,0.09227122957145438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490466.66299299925,594.7561006449487,0.0,0.09227617014308011,0.09227616966055006,0.09227616966055006,0.375,0.375,0.5,9.324718456645025,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,26033.04982898453,19863.773333504556,0.7630213695280812,1.0175573546890633,0.625640770079001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419636609909325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.41588130585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15699098097735,262.15699098097735,-10.993009019022622,246.49233610813138,277.8216458541234,121594.53212615785,121614.72819440105,-20.196068243198503,0.0,nan,277.8216458541234,4.671645854123426,271.5557839047595,-1.5942160952404834,265.28992195545845,-7.860078044541524,259.024060006255,-14.125939993744964,252.75819805713633,-20.39180194286365,246.49233610813138,-26.657663891868594,1.0,1.0,26022.012520719443,26022.012520719443,277.1016178028174,3.9516178028173954,277.1016178028174,277.1016178028174,76795.95791430351,76796.27196824517,-0.31405394166358747,0.0,8546.071908451686,8546.071908451686,0.8893968777860009,3881.3901771273618,277.1016178028174,3.9516178028173954,1.0,0.002,0.15169863983871937,0.0050849171700605685,0.0002350355568400254,0.0017649644571309689,0.1175177784200127,0.1175177784200127,0.0,1.3970994066497822e-11,0.9999462144781579,0.9999462144781579,0.0,0.09227120653861128,4.963121938782651e-06,0.0,0.0,0.0,1601840.0049374294,268.1154692200617,0.0,1.0,1279356.8905881015,2619.0926574811174,,,,,,,,,,,,,,,,,,,2.0
