time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3397.0,-28.399420460424345,4.965717584944994,34.98258367123856,26.19776608133691,6.412091277730901,-24.918269286605035,-38.47367920735849,2.93094010418384,-5.0345348127360126,-5.0345348127374505,39.965080642011024,41107.232455559766,25750.649924032292,25750.649924032292,66857.88237959206,76811.60085891867,76796.19933893914,25750.649924032292,102546.84926297143,102546.84926297143,102546.84926297143,128579.8953765,124383.04806492417,4196.8473115758325,0.0,90326.06507860433,54621.76361357196,39671.446072258186,26033.046113528577,65704.49218578676,19863.77002154801,1450.0,0.0,0.8868694236304582,2.881030473138562,0.001494314320929203,1.0,1.0,-5.0345348127360126,354178.8487223239,1553028.157177108,4.384869855383944,1553028.157177108,4.384869855383944,0.7630213512058206,0.0922761441084679,3.862080987890621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862080987890621,1.2779762090285942,1.2783282504504123,3.022028861418506,6403.31652382285,15243.107769423557,6488.174634411137,0.00034369500395683706,23387.926188450627,2384.9047522294186,19393.588170901425,1977.5956285685147,0.8292136726717704,0.8292136726717704,35030.08818789193,35405.22815468563,0.9867730766931861,0.8,4227.760534477858,4273.035954225843,0.9867730766931861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764170476086,4.965717584944994,-2.3550073401530276,7.3207249250980215,3.5,3.5,1.0,0.6,0.0002754535590314643,1.000022144086079,0.0002754474594992109,197.6079879615099,0.0,1.2072384867730155e-06,3.4213138715147258,0.019428401678234668,9.361828210193725e-05,0.00018183527692952704,0.0007022625659573524,0.09227614458992774,0.09227614458992774,0.09227614458992774,0.09227121608983632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490467.34621661576,594.7558777148754,0.0,0.09227614458992774,0.0922761441084679,0.0922761441084679,0.375,0.375,0.5,9.32457060569802,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,26033.046113528577,19863.77002154801,0.7630213512058206,1.0175542060433853,0.6256380817817524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419649382956852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.3956209612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15687178609284,262.15687178609284,-10.993128213907141,246.49212138441482,277.82162218807144,121595.42770212279,121615.35595525912,-19.92825313633119,0.0,nan,277.82162218807144,4.671622188071467,271.55572202717343,-1.5942779728265464,265.28982186634147,-7.860178133658508,259.0239217056035,-14.12607829439645,252.75802154495233,-20.39197845504765,246.49212138441482,-26.65787861558516,1.0,1.0,26022.012520719443,26022.012520719443,277.1016052714562,3.9516052714562306,277.1016052714562,277.1016052714562,76795.9069997395,76796.19933893914,-0.29233919964462984,0.0,8546.071908451686,8546.071908451686,0.8893968015102091,3881.391392830074,277.1016052714562,3.9516052714562306,1.0,0.002,0.15170359068206768,0.005084894320816705,0.00023504322550674763,0.0017649567884468879,0.1175216127533738,0.1175216127533738,0.0,1.395363555603546e-11,0.9999463472949821,0.9999463472949821,0.0,0.09227119324372786,4.950864740040171e-06,0.0,0.0,0.0,1601840.0002951329,268.11546518726396,0.0,1.0,1279356.9044698416,2619.0926006604227,,,,,,,,,,,,,,,,,,,2.0
3398.0,-28.399635400269126,4.965712232742264,34.98258046742446,26.197733322065346,6.412083950533568,-24.918463465188157,-38.47386479666454,2.930912015519327,-5.034537204867263,-5.034537204857018,39.965074877377305,41107.088920178925,25750.64230181815,25750.64230181815,66857.73122199708,76811.53169595105,76796.13921589205,25750.64230181815,102546.7815177102,102546.7815177102,102546.7815177102,128579.82467471933,124383.04418197705,4196.780492742287,0.0,90326.0817170524,54621.70568651146,39671.528922823265,26033.04315700913,65704.5720798324,19863.76733181134,1450.0,0.0,0.886869432330021,2.8810302192197086,0.001494314320929203,1.0,1.0,-5.034537204867263,354178.8156895064,1553027.908806044,4.38486956308397,1553027.908806044,4.38486956308397,0.7630213345404924,0.09227611852998352,3.862082517955265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862082517955265,1.2779763515785925,1.2783283852442149,3.022029721586563,6403.3183464157455,15243.107769423557,6488.173483773596,0.00034369455172095036,23387.9212308686,2384.9042466967417,19393.58473156881,1977.595277854192,0.829213701385831,0.829213701385831,35030.09929036181,35405.22815468563,0.9867734676292128,0.8,4227.761874428352,4273.035954225843,0.9867734676292128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762525077193,4.965712232742264,-2.355010525414992,7.320722758157256,3.5,3.5,1.0,0.6,0.0002754474594992109,1.0000220809489253,0.00027544137749222256,197.60816343246208,0.0,1.2053162961027791e-06,3.4158663831552762,0.01942960699453077,9.361634133308146e-05,0.00018183111816612942,0.0007022467826896665,0.09227611901558841,0.09227611901558841,0.09227611901558841,0.09227120886265266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490468.02924866864,594.7556548721367,0.0,0.09227611901558841,0.09227611852998352,0.09227611852998352,0.375,0.375,0.5,9.324423304894035,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,26033.04315700913,19863.76733181134,0.7630213345404924,1.01755066817517,0.6256351364747185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419662135937135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.39017347284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15675405691485,262.15675405691485,-10.993245943085128,246.49190850878824,277.82159960533215,121596.32364850925,121616.00685047309,-19.683201963837995,0.0,nan,277.82159960533215,4.671599605332176,271.55566138587574,-1.59433861412424,265.2897231664506,-7.860276833549392,259.02378494713724,-14.126215052862733,252.75784672790525,-20.39215327209473,246.49190850878824,-26.658091491211735,1.0,1.0,26022.012520719443,26022.012520719443,277.10159584416914,3.9515958441691623,277.10159584416914,277.10159584416914,76795.84854952179,76796.13921589205,-0.2906663702597143,0.0,8546.071908451686,8546.071908451686,0.889396705030672,3881.392930545041,277.10159584416914,3.9515958441691623,1.0,0.002,0.15170852279443833,0.005084871859286349,0.00023505086595132244,0.0017649491476473332,0.11752543297566122,0.11752543297566122,0.0,1.3598655621699374e-11,0.9999465502688584,0.9999465502688584,0.0,0.0922711863962573,4.932133726220841e-06,0.0,0.0,0.0,1601839.9975414656,268.1154627951327,0.0,1.0,1279356.9127040564,2619.092566956143,,,,,,,,,,,,,,,,,,,2.0
3399.0,-28.39984970499885,4.965706941873008,34.98257728568784,26.197702064551436,6.412072845730795,-24.918657449920968,-38.47405415782703,2.930880590737486,-5.034539637284411,-5.034539637254652,39.96506910693637,41106.9520848085,25750.634941253724,25750.634941253724,66857.58702606222,76811.4625232934,76796.07847758335,25750.634941253724,102546.71341883707,102546.71341883707,102546.71341883707,128579.75360313943,124383.03968326344,4196.713919875985,0.0,90326.09304391367,54621.64915216667,39671.60432416334,26033.040184302365,65704.6445084657,19863.76462915856,1450.0,0.0,0.8868694408457541,2.881029961024628,0.001494314320929203,1.0,1.0,-5.034539637284411,354178.7821003865,1553027.660183295,4.384869276960564,1553027.660183295,4.384869276960564,0.7630213178534634,0.09227609303743066,3.862083022544342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862083022544342,1.2779765095354885,1.2783285354715552,3.0220297429004463,6403.318391577307,15243.107769423557,6488.173455262201,0.00034369454051510524,23387.921108026,2384.9042341702825,19393.584646346346,1977.595269163919,0.8292137020973223,0.8292137020973223,35030.10295176576,35405.22815468563,0.9867735965532094,0.8,4227.76231632102,4273.035954225843,0.9867735965532094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760936160333,4.965706941873008,-2.355013723728619,7.320720665601627,3.5,3.5,1.0,0.6,0.00027544137749222256,1.0000220157407376,0.0002754353135797688,197.60833838519164,0.0,1.2018542309447575e-06,3.406054890497443,0.019430808848761714,9.361436115898953e-05,0.00018182701633323302,0.000702231032820472,0.09227609351996215,0.09227609351996215,0.09227609351996215,0.09227120147938754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490468.70962922083,594.7554328929594,0.0,0.09227609351996215,0.09227609303743066,0.09227609303743066,0.375,0.375,0.5,9.324276547678581,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,26033.040184302365,19863.76462915856,0.7630213178534634,1.0175473518838987,0.6256323642313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419674852555575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.380361980184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1566372412564,262.1566372412564,-10.993362758743558,246.49169722059221,277.8215772622159,121597.12573242371,121616.65620070668,-19.530468282956264,0.0,nan,277.8215772622159,4.671577262215919,271.55560125373165,-1.5943987462683253,265.2896252453002,-7.860374754699762,259.02364923696905,-14.126350763030928,252.75767322872935,-20.392326771270632,246.49169722059221,-26.658302779407762,1.0,1.0,26022.012520719443,26022.012520719443,277.1015863046106,3.9515863046106006,277.1015863046106,277.1015863046106,76795.78086324249,76796.07847758335,-0.2976143408595817,0.0,8546.071908451686,8546.071908451686,0.8893966732133737,3881.3934376570637,277.1015863046106,3.9515863046106006,1.0,0.002,0.15171343671505372,0.00508484947211294,0.00023505847819065465,0.0017649415352752305,0.11752923909532732,0.11752923909532732,0.0,1.3465885091018537e-11,0.9999467474020184,0.9999467474020184,0.0,0.09227117909574482,4.913941685836149e-06,0.0,0.0,0.0,1601839.994741425,268.11546036271557,0.0,1.0,1279356.9210769464,2619.092532684251,,,,,,,,,,,,,,,,,,,2.0
3400.0,-28.400063382167463,4.9657017085032935,34.982574124044476,26.19766448568555,6.412061295591265,-24.91885091440108,-38.474243379291124,2.930848827886563,-5.034542190926857,-5.03454219097067,39.965063323387064,41106.83172813298,25750.628041145454,25750.628041145454,66857.45976927843,76811.3971386245,76796.01685307405,25750.628041145454,102546.6448942195,102546.6448942195,102546.6448942195,128579.68205876979,124383.0344726341,4196.647586135694,0.0,90326.11240402647,54621.61334400188,39671.665622249544,26033.037164550286,65704.70278679983,19863.76188923105,1450.0,0.0,0.886869448792085,2.8810296899618635,0.001494314320929203,1.0,1.0,-5.034542190926857,354178.7468372828,1553027.4109963623,4.384869009968732,1553027.4109963623,4.384869009968732,0.7630213011134919,0.09227606765404628,3.8620848591661843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620848591661843,1.2779766690201766,1.2783286872502322,3.0220308028997436,6403.320637588621,15243.107769423557,6488.172037307968,0.0003436939832164866,23387.914998721102,2384.903611194557,19393.580407986254,1977.5948369714688,0.829213737481376,0.8292137374813758,35030.11627867744,35405.22815468563,0.986774065815504,0.8,4227.763924738074,4273.035954225843,0.986774065815504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587594466416315,4.9657017085032935,-2.355016995447084,7.320718703950377,3.5,3.5,1.0,0.6,0.0002754353135797688,1.0000219513082753,0.00027542926754700885,197.60851282586313,0.0,1.1982796641019533e-06,3.3959245680649355,0.019432007128425816,9.361238248439993e-05,0.00018182293109536888,0.0007022155892326405,0.09227606813275732,0.09227606813275732,0.09227606813275732,0.09227119362476545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490469.38740779244,594.7552117608526,0.0,0.09227606813275732,0.09227606765404628,0.09227606765404628,0.375,0.375,0.5,9.32413031646864,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,26033.037164550286,19863.76188923105,0.7630213011134919,1.0175445125475888,0.6256299775301838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419687531619472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.370231657755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15652118960134,262.15652118960134,-10.993478810398642,246.4914873355489,277.8215550439458,121597.95351098593,121617.35624579426,-19.40273480834015,0.0,nan,277.8215550439458,4.67155504394583,271.5555415021061,-1.5944584978938678,265.2895279603215,-7.860472039678484,259.02351441864135,-14.126485581358622,252.75750087704438,-20.3924991229556,246.4914873355489,-26.65851266445108,1.0,1.0,26022.012520719443,26022.012520719443,277.1015765400367,3.95157654003674,277.1015765400367,277.1015765400367,76795.71136622634,76796.01685307405,-0.3054868477047421,0.0,8546.071908451686,8546.071908451686,0.8893965574035966,3881.3952834620154,277.1015765400367,3.95157654003674,1.0,0.002,0.151718333049094,0.005084827141113492,0.00023506606312296533,0.0017649339502824508,0.11753303156148266,0.11753303156148266,0.0,1.3405416100092937e-11,0.9999469379762534,0.9999469379762534,0.0,0.09227117129915319,4.896354893097525e-06,0.0,0.0,0.0,1601839.9918018363,268.1154578090731,0.0,1.0,1279356.9298671118,2619.092496704356,,,,,,,,,,,,,,,,,,,2.0
3401.0,-28.400276468128766,4.9656965296143705,34.98257098098437,26.197632669378095,6.412051430914065,-24.919043678206705,-38.4744287590496,2.9308186410993855,-5.034544830939581,-5.034544830885868,39.96505753644283,41106.68818844709,25750.621503288115,25750.621503288115,66857.30969173521,76811.32858970265,76795.9546234425,25750.621503288115,102546.57612673062,102546.57612673062,102546.57612673062,128579.61024018553,124383.02875487901,4196.5814853065185,0.0,90326.12569287767,54621.55145736772,39671.74915056661,26033.03411345491,65704.78326402152,19863.759124845965,1450.0,0.0,0.8868694563112991,2.881029409730972,0.001494314320929203,1.0,1.0,-5.034544830939581,354178.7103814782,1553027.1616623807,4.38486875732776,1553027.1616623807,4.38486875732776,0.763021284352698,0.09227604237533252,3.8620857435448075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620857435448075,1.2779768211725868,1.2783288317174608,3.02203113511966,6403.321341522759,15243.107769423557,6488.171592898503,0.00034369380855042193,23387.913083973122,2384.9034159446014,19393.579079616622,1977.5947015154638,0.8292137485711083,0.8292137485711083,35030.122695912985,35405.22815468563,0.986774291776849,0.8,4227.76469923042,4273.035954225843,0.986774291776849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758035321636,4.9656965296143705,-2.3550203156700964,7.320716845284467,3.5,3.5,1.0,0.6,0.00027542926754700885,1.0000218906101652,0.00027542323836426735,197.6086867841525,0.0,1.1947475421895097e-06,3.3859145345650705,0.019433201875968007,9.361044401971095e-05,0.00018181882352729788,0.0007021998862528664,0.09227604284868325,0.09227604284868325,0.09227604284868325,0.09227118543207631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490470.0626974974,594.7549914394391,0.0,0.09227604284868325,0.09227604237533252,0.09227604237533252,0.375,0.375,0.5,9.323984597569433,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,26033.03411345491,19863.759124845965,0.763021284352698,1.0175409821090573,0.6256270266240449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419700173575563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.36022162425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15640597000464,262.15640597000464,-10.993594029995336,246.49127871599083,277.8215332243157,121598.76081834438,121618.02444046295,-19.26362211855395,0.0,nan,277.8215332243157,4.671533224315738,271.55548232247315,-1.5945176775268237,265.28943142071944,-7.860568579280539,259.0233805190556,-14.126619480944385,252.75732961747332,-20.39267038252666,246.49127871599083,-26.658721284009147,1.0,1.0,26022.012520719443,26022.012520719443,277.1015666184567,3.9515666184566953,277.1015666184567,277.1015666184567,76795.64855377957,76795.9546234425,-0.30606966293998994,0.0,8546.071908451686,8546.071908451686,0.8893965016383344,3881.3961722625313,277.1015666184567,3.9515666184566953,1.0,0.002,0.15172321224931268,0.005084804869934042,0.0002350736214667011,0.0017649263916680894,0.11753681073335055,0.11753681073335055,0.0,1.3134790564223175e-11,0.9999471236400131,0.9999471236400131,0.0,0.09227116315409772,4.879221234800197e-06,0.0,0.0,0.0,1601839.9887628222,268.1154551690604,0.0,1.0,1279356.938954601,2619.0924595074935,,,,,,,,,,,,,,,,,,,2.0
3402.0,-28.400488799986512,4.965691360415498,34.98256783386004,26.197586219664686,6.412029509617243,-24.91923696902666,-38.4746179805137,2.930777678928694,-5.034549549809697,-5.0345495497834305,39.965051133254086,41106.573797436184,25750.62034376224,25750.62034376224,66857.19414119842,76811.27010217366,76795.87653080396,25750.62034376224,102546.49687456619,102546.49687456619,102546.49687456619,128579.52698586069,124383.0114781804,4196.515507680292,0.0,90326.14755923032,54621.51718542482,39671.811526450554,26033.03011129451,65704.84163774506,19863.755582233593,1450.0,0.0,0.8868694554840368,2.8810289088347414,0.001494314320929203,1.0,1.0,-5.034549549809697,354178.6452188761,1553026.8857774965,4.384868785123263,1553026.8857774965,4.384868785123263,0.7630212655735239,0.09227601728828909,3.862087625146107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862087625146107,1.2779770231696357,1.2783290260645903,3.0220321297853747,6403.323449100052,15243.107769423557,6488.170262334609,0.00034369328560004985,23387.907351225153,2384.9028313669965,19393.575102472103,1977.594295959589,0.8292137817732629,0.8292137817732628,35030.13634920306,35405.22815468563,0.9867747725315276,0.8,4227.766347037888,4273.035954225843,0.9867747725315276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757785016075,4.965691360415498,-2.3550251552240864,7.320716515639584,3.5,3.5,1.0,0.6,0.00027542323836426735,1.0000218131769938,0.00027541723063946827,197.6088601270727,0.0,1.191418883928666e-06,3.3764811170538396,0.019434393294851936,9.360846542162252e-05,0.00018181477294264482,0.0007021845846505378,0.09227601775352412,0.09227601775352412,0.09227601775352412,0.09227116930372381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490470.73370245425,594.7547724837465,0.0,0.09227601775352412,0.09227601728828909,0.09227601728828909,0.375,0.375,0.5,9.323839148414391,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,26033.03011129451,19863.755582233593,0.7630212655735239,1.017538319471291,0.6256247298193309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419712780574487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.35078820674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15629040368316,262.15629040368316,-10.993709596316819,246.49107115246667,277.82150965519645,121599.45623458606,121618.77782553452,-19.321590948469005,0.0,nan,277.82150965519645,4.671509655196473,271.5554219544665,-1.594578045533467,265.28933425384554,-7.860665746154439,259.0232465532922,-14.126753446707767,252.75715885283165,-20.392841147168326,246.49107115246667,-26.658928847533303,1.0,1.0,26022.012520719443,26022.012520719443,277.101552761719,3.9515527617190287,277.101552761719,277.101552761719,76795.56320963644,76795.87653080396,-0.3133211675158236,0.0,8546.071908451686,8546.071908451686,0.8893963829923217,3881.3980632718376,277.101552761719,3.9515527617190287,1.0,0.002,0.151728082814693,0.005084782252675003,0.0002350811654193971,0.0017649188481082534,0.11754058270969854,0.11754058270969854,0.0,1.352765035406156e-11,0.9999472172083826,0.9999472172083826,0.0,0.09227114670249728,4.870585791807323e-06,0.0,0.0,0.0,1601839.9833307643,268.1154504501903,0.0,1.0,1279356.9551979308,2619.09239302032,,,,,,,,,,,,,,,,,,,2.0
3403.0,-28.400700849746695,4.9656862452110495,34.98256470659072,26.197563798073702,6.412028366963978,-24.919427928074246,-38.474803080875404,2.930755445354528,-5.034552147386421,-5.0345521473952095,39.965045411820704,41106.428925138556,25750.61386096111,25750.61386096111,66857.04278609967,76811.19556501627,76795.81525553588,25750.61386096111,102546.42911649699,102546.42911649699,102546.42911649699,128579.45621562061,124383.00645276846,4196.4497628521485,0.0,90326.15634364495,54621.45554498557,39671.889776288204,26033.02709912362,65704.91687541183,19863.752852530775,1450.0,0.0,0.886869462981891,2.8810286331084733,0.001494314320929203,1.0,1.0,-5.034552147386421,354178.60934908804,1553026.6392673424,4.384868533199974,1553026.6392673424,4.384868533199974,0.7630212490040957,0.09227599217246915,3.862088080331091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862088080331091,1.2779771384280394,1.2783291336766058,3.0220322134100197,6403.32362629064,15243.107769423557,6488.1701504697585,0.00034369324163394533,23387.906869255406,2384.90278221976,19393.574768100578,1977.5942618631825,0.8292137845646383,0.8292137845646383,35030.139652119695,35405.22815468563,0.9867748888326326,0.8,4227.766745664936,4273.035954225843,0.9867748888326326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756385581005,4.9656862452110495,-2.355028427414711,7.32071467262576,3.5,3.5,1.0,0.6,0.00027541723063946827,1.0000217842339671,0.0002754112310167746,197.60903323995674,0.0,1.187179649504343e-06,3.364467126695308,0.01943558047450144,9.360652995331403e-05,0.00018181070068615425,0.0007021689399966401,0.09227599264309283,0.09227599264309283,0.09227599264309283,0.09227116125308234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490471.4055388525,594.754553290556,0.0,0.09227599264309283,0.09227599217246915,0.09227599217246915,0.375,0.375,0.5,9.32369421080029,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,26033.02709912362,19863.752852530775,0.7630212490040957,1.0175348507459872,0.6256218085335019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419725342978476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.33877421638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1561764682971,262.1561764682971,-10.993823531702901,246.49086469060083,277.821488246284,121600.34365827987,121619.39257365892,-19.04891537905249,0.0,nan,277.821488246284,4.671488246284014,271.5553635349674,-1.594636465032579,265.28923882375847,-7.86076117624151,259.0231141126136,-14.12688588738638,252.75698940155831,-20.393010598441663,246.49086469060083,-26.659135309399147,1.0,1.0,26022.012520719443,26022.012520719443,277.1015429941151,3.9515429941151297,277.1015429941151,277.1015429941151,76795.52609959556,76795.81525553588,-0.28915594032150693,0.0,8546.071908451686,8546.071908451686,0.8893963542902334,3881.3985207327464,277.1015429941151,3.9515429941151297,1.0,0.002,0.15173293585146194,0.005084760106766484,0.00023508868324704634,0.0017649113302121665,0.11754434162352316,0.11754434162352316,0.0,1.3459212910849061e-11,0.9999474071513879,0.9999474071513879,0.0,0.09227113911518228,4.85305728686196e-06,0.0,0.0,0.0,1601839.9803406007,268.11544785261356,0.0,1.0,1279356.9641393346,2619.0923564213927,,,,,,,,,,,,,,,,,,,2.0
3404.0,-28.400911868177506,4.965681139402063,34.98256157548917,26.197512249369197,6.412002952134208,-24.919620386144732,-38.47498839078469,2.93071147038384,-5.034556816521729,-5.0345568165058925,39.965039046917774,41106.30984738106,25750.612736462983,25750.612736462983,66856.92258384405,76811.1409338023,76795.73762842453,25750.612736462983,102546.3503648875,102546.3503648875,102546.3503648875,128579.37349326922,124382.98935346946,4196.384139799766,0.0,90326.18198521409,54621.41641936785,39671.96173982915,26033.023128381712,65704.98486821086,19863.749336887984,1450.0,0.0,0.8868694622691221,2.8810281374914823,0.001494314320929203,1.0,1.0,-5.034556816521729,354178.5448732721,1553026.3650314452,4.384868557148571,1553026.3650314452,4.384868557148571,0.763021230340019,0.09227596721833539,3.8620904718303373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620904718303373,1.2779773543107167,1.278329341950963,3.0220335742282183,6403.326509701109,15243.107769423557,6488.168330096266,0.0003436925261756774,23387.899026199237,2384.9019824506063,19393.56932688239,1977.593707013342,0.8292138299877907,0.8292138299877907,35030.15700533291,35405.22815468563,0.9867754998677395,0.8,4227.7688400139305,4273.035954225843,0.9867754998677395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756142836843,4.965681139402063,-2.3550332135369514,7.320714352939015,3.5,3.5,1.0,0.6,0.0002754112310167746,1.0000216783198845,0.0002754052606934354,197.60920551114546,0.0,1.185579640301165e-06,3.359932700613502,0.01943676605414174,9.360459233094792e-05,0.00018180663868582668,0.000702153686984032,0.09227596767576321,0.09227596767576321,0.09227596767576321,0.09227114530572085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490472.0729566807,594.7543355053543,0.0,0.09227596767576321,0.09227596721833539,0.09227596721833539,0.375,0.375,0.5,9.323549543350731,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,26033.023128381712,19863.749336887984,0.763021230340019,1.0175319683574042,0.6256193488185242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419737888713138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.3342397903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15606175450034,262.15606175450034,-10.993938245499635,246.49065908756972,277.8214644217091,121601.00225275822,121620.1813103601,-19.179057601892964,0.0,nan,277.8214644217091,4.671464421709118,271.5553033547277,-1.594696645272279,265.2891422878011,-7.860857712198879,259.0229812209749,-14.127018779025093,252.75682015421953,-20.393179845780452,246.49065908756972,-26.659340912430253,1.0,1.0,26022.012520719443,26022.012520719443,277.101529241637,3.951529241637047,277.101529241637,277.101529241637,76795.43015601378,76795.73762842453,-0.30747241074277554,0.0,8546.071908451686,8546.071908451686,0.8893962034921401,3881.400924189489,277.101529241637,3.951529241637047,1.0,0.002,0.15173778023987378,0.005084737613357152,0.00023509618666620204,0.0017649038264016762,0.11754809333310101,0.11754809333310101,0.0,1.3067878376626929e-11,0.9999475008596059,0.9999475008596059,0.0,0.0922711228093774,4.844408957993888e-06,0.0,0.0,0.0,1601839.974965792,268.11544318347825,0.0,1.0,1279356.9802114787,2619.092290634945,,,,,,,,,,,,,,,,,,,2.0
3405.0,-28.40112283605827,4.965676089278455,34.982558465606445,26.197488780040317,6.412004333173596,-24.919810119125078,-38.47517328159881,2.930691616312283,-5.034559270181376,-5.034559270194566,39.96503339688078,41106.17651596643,25750.60605064303,25750.60605064303,66856.78256660946,76811.06705721848,76795.67760923889,25750.60605064303,102546.28365988191,102546.28365988191,102546.28365988191,128579.3038525135,124382.9850972153,4196.318755298205,0.0,90326.19454743373,54621.36950895826,39672.027820528296,26033.02019263159,65705.04801315989,19863.746671256227,1450.0,0.0,0.8868694702407947,2.881027877041709,0.001494314320929203,1.0,1.0,-5.034559270181376,354178.510990835,1553026.1215970735,4.384868289305278,1553026.1215970735,4.384868289305278,0.7630212139918549,0.09227594223025491,3.8620916575475897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620916575475897,1.2779774584776389,1.2783294385162394,3.0220342557123168,6403.327953684137,15243.107769423557,6488.167418468413,0.0003436921678807746,23387.89509847895,2384.901581934601,19393.56660196573,1977.5934291491724,0.8292138527347425,0.8292138527347424,35030.16560914176,35405.22815468563,0.9867758028219926,0.8,4227.76987840251,4273.035954225843,0.9867758028219926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754699576321,4.965676089278455,-2.3550363629299396,7.320712452208395,3.5,3.5,1.0,0.6,0.0002754052606934354,1.0000216731639329,0.00027539929191943465,197.60937774132535,0.0,1.1797908516984181e-06,3.343527273713317,0.019437945844993438,9.360265912762476e-05,0.00018180260156581068,0.0007021383108277658,0.09227594269565151,0.09227594269565151,0.09227594269565151,0.09227113779363856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490472.7413046326,594.75411745213,0.0,0.09227594269565151,0.09227594223025491,0.09227594223025491,0.375,0.375,0.5,9.32340540020393,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,26033.02019263159,19863.746671256227,0.7630212139918549,1.0175288594754377,0.6256167183339305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419750373450657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.3178343634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15594884440816,262.15594884440816,-10.99405115559182,246.49045443955595,277.8214432495256,121601.9321603772,121620.80965592425,-18.87749554704967,0.0,nan,277.8214432495256,4.671443249525623,271.5552454874015,-1.5947545125984561,265.2890477252933,-7.860952274706676,259.0228499632955,-14.12715003670445,252.75665220137716,-20.393347798622813,246.49045443955595,-26.65954556044403,1.0,1.0,26022.012520719443,26022.012520719443,277.101519764934,3.9515197649340053,277.101519764934,277.101519764934,76795.39897355936,76795.67760923889,-0.2786356795259053,0.0,8546.071908451686,8546.071908451686,0.8893961287256864,3881.4021158353275,277.101519764934,3.9515197649340053,1.0,0.002,0.15174260665159092,0.005084715613801118,0.00023510366331201397,0.0017648963499425714,0.11755183165600698,0.11755183165600698,0.0,1.3254585363303706e-11,0.9999476956637005,0.9999476956637005,0.0,0.09227111579834014,4.826431914768804e-06,0.0,0.0,0.0,1601839.9721412964,268.1154407298186,0.0,1.0,1279356.988657489,2619.092256063762,,,,,,,,,,,,,,,,,,,2.0
3406.0,-28.401332713709667,4.965671051792392,34.98255535391761,26.19744330821561,6.411979775776614,-24.920001464759586,-38.47535838196052,2.9306485270942777,-5.034563719797859,-5.034563719832047,39.96502712521825,41106.04913155279,25750.60453693293,25750.60453693293,66856.65366848573,76811.00943815877,76795.60177480115,25750.60453693293,102546.20631173407,102546.20631173407,102546.20631173407,128579.22264442939,124382.96914237046,4196.253502058922,0.0,90326.21301671227,54621.317873867316,39672.10571427217,26033.016332695315,65705.12204696749,19863.743247789727,1450.0,0.0,0.8868694703073889,2.8810274047262197,0.001494314320929203,1.0,1.0,-5.034563719797859,354178.44954635965,1553025.851378658,4.384868287067752,1553025.851378658,4.384868287067752,0.7630211956208282,0.0922759174019729,3.862092884454992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862092884454992,1.2779776701969074,1.2783296426654627,3.0220347150979023,6403.328927067068,15243.107769423557,6488.166803942727,0.00034369192635545765,23387.892450820447,2384.9013119485703,19393.56476510733,1977.5932418417433,0.8292138680681767,0.8292138680681767,35030.17451183428,35405.22815468563,0.9867761163004505,0.8,4227.77095286318,4273.035954225843,0.9867761163004505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754372813405,4.965671051792392,-2.355040970079087,7.320712021871479,3.5,3.5,1.0,0.6,0.00027539929191943465,1.0000215611981287,0.0002753933541087634,197.60954908171973,0.0,1.179485716170593e-06,3.3426625196274604,0.019439125330709607,9.360072377024336e-05,0.0001817985681491913,0.0007021229564530976,0.09227591785468289,0.09227591785468289,0.09227591785468289,0.09227112267364387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490473.40523818857,594.7539008066115,0.0,0.09227591785468289,0.0922759174019729,0.0922759174019729,0.375,0.375,0.5,9.323261548264176,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,26033.016332695315,19863.743247789727,0.7630211956208282,1.0175257511993525,0.6256140746861297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419762855217901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.31696960932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1558351511437,262.1558351511437,-10.994164848856258,246.490250525426,277.82141977712513,121602.55269706949,121621.56113089561,-19.008433826132446,0.0,nan,277.82141977712513,4.671419777125152,271.55518592664583,-1.5948140733541436,265.288952076206,-7.86104792379399,259.02271822586226,-14.127281774137714,252.75648437559698,-20.393515624402994,246.490250525426,-26.65974947457397,1.0,1.0,26022.012520719443,26022.012520719443,277.1015064416949,3.951506441694903,277.1015064416949,277.1015064416949,76795.30570958056,76795.60177480115,-0.2960652205947554,0.0,8546.071908451686,8546.071908451686,0.8893960513619464,3881.403348877267,277.1015064416949,3.951506441694903,1.0,0.002,0.1517474236967674,0.005084693283207903,0.0002351111244733762,0.001764888888366479,0.11755556223668809,0.11755556223668809,0.0,1.2839855047241944e-11,0.9999477971540812,0.9999477971540812,0.0,0.09227110033647475,4.817065498149323e-06,0.0,0.0,0.0,1601839.967019184,268.1154362802021,0.0,1.0,1279357.0039739965,2619.092193370272,,,,,,,,,,,,,,,,,,,2.0
3407.0,-28.401588292673278,4.965666030104822,34.98255224340981,26.197407685127132,6.411967903951345,-24.920232672755837,-38.47557952450586,2.93061228456516,-5.034568005423694,-5.034568005333568,39.96502093593031,41105.865847544585,25750.602641253852,25750.602641253852,66856.46848879843,76810.92557864705,76795.52776233054,25750.602641253852,102546.1304035844,102546.1304035844,102546.1304035844,128579.14296381615,124382.9545740892,4196.1883897269445,0.0,90326.22522265809,54621.24484392725,39672.20042081204,26033.012560231764,65705.2129810438,19863.73989770606,1450.0,0.0,0.8868694709100582,2.8810269498179664,0.001494314320929203,1.0,1.0,-5.034568005423694,354178.39036642644,1553025.5847105754,4.384868266818435,1553025.5847105754,4.384868266818435,0.7630211775048296,0.09227589263874544,3.8620933422807284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620933422807284,1.277977850159306,1.2783298150886397,3.0220346477830584,6403.3287844349925,15243.107769423557,6488.166893990669,0.0003436919617467375,23387.892838787957,2384.9013515102465,19393.565034266656,1977.5932692883562,0.8292138658213426,0.8292138658213426,35030.17783391187,35405.22815468563,0.9867762332762757,0.8,4227.771353802752,4273.035954225843,0.9867762332762757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587539635952705,4.965666030104822,-2.355045452838704,7.320711482943526,3.5,3.5,1.0,0.6,0.0002753933541087634,1.0000262563069697,0.00027538612348616993,197.6097577322016,0.0,1.173368089281654e-06,3.3253251650242075,0.01944029869879889,9.35984116143895e-05,0.00018179494249437387,0.0007021090370678292,0.09227589309099557,0.09227589309099557,0.09227589309099557,0.09227110816692745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490474.0680841134,594.7536845194322,0.0,0.09227589309099557,0.09227589263874544,0.09227589263874544,0.375,0.375,0.5,9.323118004331189,-9.015366231324151e-11,-9.015366231324151e-11,-9.015366231324151e-11,-9.015366231324151e-11,-9.015366231324151e-11,-9.015366231324151e-11,26033.012560231764,19863.73989770606,0.7630211775048296,1.0175215246328593,0.6256104193651085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419775272502806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.29963225471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15571781567684,262.15571781567684,-10.99428218432314,246.49003943321483,277.8213961983977,121603.11397572955,121622.73135132318,-19.61737559359083,0.0,nan,277.8213961983977,4.6713961983977015,271.5551248452235,-1.5948751547765028,265.2888534920923,-7.8611465079076766,259.0225821390461,-14.12741786095387,252.75631078608654,-20.393689213913433,246.49003943321483,-26.659960566785145,1.0,1.0,26022.012520719443,26022.012520719443,277.10149349578523,3.9514934957852574,277.10149349578523,277.10149349578523,76795.23403648085,76795.52776233054,-0.2937258496967843,0.0,8546.071908451686,8546.071908451686,0.8893960224933353,3881.403808992132,277.10149349578523,3.9514934957852574,1.0,0.002,0.15175223039872315,0.005084671031299176,0.00023511856968913,0.0017648814434357476,0.117559284844565,0.117559284844565,0.0,1.3124877486919706e-11,0.9999479092319378,0.9999479092319378,0.0,0.09227108591662427,4.806722121180085e-06,0.0,0.0,0.0,1601839.9620858456,268.1154319945763,0.0,1.0,1279357.0187260178,2619.09213298735,,,,,,,,,,,,,,,,,,,2.0
3408.0,-28.401793445553857,4.965661031869743,34.9825491382878,26.197369896713667,6.411955892155726,-24.920418511785662,-38.47576434547079,2.930580958624626,-5.034571910268596,-5.034571910282577,39.965014870323934,41105.76517883028,25750.599826042224,25750.599826042224,66856.36500487251,76810.86411344842,76795.45673205772,25750.599826042224,102546.05655809994,102546.05655809994,102546.05655809994,128579.06552405466,124382.94208793668,4196.123436117984,0.0,90326.24552708303,54621.210286414665,39672.2613785204,26033.008965954716,65705.27034447511,19863.73669400447,1450.0,0.0,0.8868694730024199,2.8810265353287132,0.001494314320929203,1.0,1.0,-5.034571910268596,354178.33644468314,1553025.3233713664,4.384868196516371,1553025.3233713664,4.384868196516371,0.763021159789164,0.09227586790407111,3.862095333763444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862095333763444,1.2779780100181506,1.278329965750453,3.0220358280723407,6403.331285326351,15243.107769423557,6488.165315099414,0.00034369134120030984,23387.886036221695,2384.9006578415356,19393.560314855036,1977.5927880423017,0.8292139052165511,0.8292139052165511,35030.1922845186,35405.22815468563,0.9867767421059799,0.8,4227.773097837894,4273.035954225843,0.9867767421059799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753355878665,4.965661031869743,-2.3550496507293253,7.320710682599069,3.5,3.5,1.0,0.6,0.00027538612348616993,1.0000210758861898,0.00027538031960189506,197.60992521592996,0.0,1.4288415789451285e-06,4.0493370347304944,0.019441727540377835,9.359647925929921e-05,0.0001817896442268707,0.000702088936695114,0.09227586835815983,0.09227586835815983,0.09227586835815983,0.09227109510970638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490474.7298354169,594.7534685948983,0.0,0.09227586835815983,0.09227586790407111,0.09227586790407111,0.375,0.375,0.5,9.322974811281426,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,26033.008965954716,19863.73669400447,0.763021159789164,1.017519061322821,0.6256083410558054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419790393705696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.02364412442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15560207168807,262.15560207168807,-10.994397928311912,246.4898311767134,277.8213729669219,121603.98441817549,121623.3357139975,-19.35129582200702,0.0,nan,277.8213729669219,4.671372966921922,271.5550646087438,-1.594935391256172,265.2887562506011,-7.861243749398852,259.02244789255843,-14.127552107441545,252.7561395345899,-20.393860465410086,246.4898311767134,-26.66016882328657,1.0,1.0,26022.012520719443,26022.012520719443,277.10148127938345,3.951481279383472,277.10148127938345,277.10148127938345,76795.17451572145,76795.45673205772,-0.2822163362725405,0.0,8546.071908451686,8546.071908451686,0.8893958969186038,3881.405810432261,277.10148127938345,3.951481279383472,1.0,0.002,0.15175702528099524,0.005084648902767026,0.00023512599677732069,0.0017648740165664123,0.11756299838866034,0.11756299838866034,0.0,1.3343732802734154e-11,0.9999480373147638,0.9999480373147638,0.0,0.09227107300219231,4.794901878798042e-06,0.0,0.0,0.0,1601839.957590838,268.1154280897314,0.0,1.0,1279357.0321673115,2619.0920779695034,,,,,,,,,,,,,,,,,,,2.0
3409.0,-28.402002043184613,4.965656092523425,34.982546056576275,26.197342166584008,6.411951493320141,-24.920606689523897,-38.47594518503172,2.9305561397358684,-5.03457410404468,-5.034574104038494,39.96500933555428,41105.62454877962,25750.59275614694,25750.59275614694,66856.21730492655,76810.7943602254,76795.39878821357,25750.59275614694,102545.99154436051,102545.99154436051,102545.99154436051,128578.99770753563,124382.93897815328,4196.058729382351,0.0,90326.25872960812,54621.15367971902,39672.33894432122,26033.00616317511,65705.34510749634,19863.734139225457,1450.0,0.0,0.8868694818791447,2.88102630246499,0.001494314320929203,1.0,1.0,-5.03457410404468,354178.3061509709,1553025.0849028705,4.3848678982638845,1553025.0849028705,4.3848678982638845,0.7630211438018106,0.09227584314478314,3.8620964271255933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620964271255933,1.2779781368254817,1.2783300851750834,3.0220363837515274,6403.332462743867,15243.107769423557,6488.164571756629,0.00034369104904717835,23387.88283358176,2384.900331263149,19393.558092953706,1977.5925614714206,0.8292139237634304,0.8292139237634303,35030.20021817781,35405.22815468563,0.9867770214632319,0.8,4227.774055346511,4273.035954225843,0.9867770214632319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751829708231,4.965656092523425,-2.355052580155165,7.32070867267859,3.5,3.5,1.0,0.6,0.00027538031960189506,1.0000214298141574,0.0002753744183792855,197.61009551215182,0.0,1.146905137519463e-06,3.250329159730158,0.019442874445515356,9.359458856658466e-05,0.00018178573103531042,0.0007020740223338865,0.0922758435998286,0.0922758435998286,0.0922758435998286,0.0922710885752892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490475.3915220766,594.7532527174272,0.0,0.0922758435998286,0.09227584314478314,0.09227584314478314,0.375,0.375,0.5,9.322832164068831,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,26033.00616317511,19863.734139225457,0.7630211438018106,1.0175156556220404,0.625605488891799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419802531496086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.22463624942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15548800874535,262.15548800874535,-10.994511991254626,246.48962471454172,277.8213513032081,121604.87269524192,121623.94293627776,-19.07024103582249,0.0,nan,277.8213513032081,4.671351303208098,271.5550059853413,-1.5949940146586528,265.28866066750317,-7.8613393324968115,259.0223153497689,-14.12768465023106,252.75597003210905,-20.39402996789093,246.48962471454172,-26.660375285458258,1.0,1.0,26022.012520719443,26022.012520719443,277.10147230545476,3.951472305454786,277.10147230545476,277.10147230545476,76795.12555517761,76795.39878821357,-0.27323303595767356,0.0,8546.071908451686,8546.071908451686,0.8893958279756657,3881.4069092612212,277.10147230545476,3.951472305454786,1.0,0.002,0.15176180156477373,0.00508462717303644,0.0002351333958832164,0.0017648666168577415,0.11756669794160819,0.11756669794160819,0.0,1.2740957594514768e-11,0.99994823884995,0.99994823884995,0.0,0.09227106684102013,4.776303763008443e-06,0.0,0.0,0.0,1601839.9550655026,268.1154258959553,0.0,1.0,1279357.0397187506,2619.092047059982,,,,,,,,,,,,,,,,,,,2.0
3410.0,-28.40220951229733,4.9656511688236185,34.98254297544075,26.19729550732302,6.411929650933885,-24.920795595972496,-38.47612993614746,2.9305157348650224,-5.034578299722682,-5.0345782996737904,39.965003188974805,41105.51450692167,25750.590881380824,25750.590881380824,66856.10538830249,76810.73799414045,76795.32515912243,25750.590881380824,102545.91604050325,102545.91604050325,102545.91604050325,128578.91847825822,124382.92431407773,4195.994164180491,0.0,90326.28145521316,54621.122378656015,39672.39897395238,26033.002437754978,65705.40141170737,19863.730828495973,1450.0,0.0,0.886869482784998,2.8810258571046496,0.001494314320929203,1.0,1.0,-5.034578299722682,354178.24821314705,1553024.8200733582,4.384867867827774,1553024.8200733582,4.384867867827774,0.7630211258186695,0.09227581855717717,3.8620984776961915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620984776961915,1.2779783359803583,1.278330276842779,3.0220375173523673,6403.334864708018,15243.107769423557,6488.163055312651,0.0003436904530459462,23387.876300112977,2384.899665034745,19393.553560201173,1977.592099259296,0.8292139615988772,0.8292139615988773,35030.21509753593,35405.22815468563,0.9867775453900642,0.8,4227.775851127404,4273.035954225843,0.9867775453900642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751425004555,4.9656511688236185,-2.3550569708724227,7.320708139696041,3.5,3.5,1.0,0.6,0.0002753744183792855,1.0000213139131842,0.0002753685491979342,197.61026488731844,0.0,1.1661411635185304e-06,3.304844057411515,0.019444040586678875,9.359265701468107e-05,0.0001817817613646044,0.000702059063839171,0.09227581900155751,0.09227581900155751,0.09227581900155751,0.09227107440590879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490476.0487373638,594.7530382667157,0.0,0.09227581900155751,0.09227581855717717,0.09227581855717717,0.375,0.375,0.5,9.322689829711615,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,26033.002437754978,19863.730828495973,0.7630211258186695,1.0175130803841355,0.6256032780220943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419814873113634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2791511471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15537383801797,262.15537383801797,-10.994626161982012,246.48941975680088,277.8213279194965,121605.57669991751,121624.66496117743,-19.08826125990426,0.0,nan,277.8213279194965,4.671327919496548,271.55494628681583,-1.595053713184143,265.28856465417795,-7.861435345822031,259.02218302164135,-14.127816978358624,252.75580138917496,-20.394198610825015,246.48941975680088,-26.660580243199092,1.0,1.0,26022.012520719443,26022.012520719443,277.10145949427164,3.95145949427166,277.10145949427164,277.10145949427164,76795.03831762429,76795.32515912243,-0.28684149813489057,0.0,8546.071908451686,8546.071908451686,0.8893956986750736,3881.4089700846725,277.10145949427164,3.95145949427166,1.0,0.002,0.15176656775541675,0.005084605117441956,0.00023514077837589743,0.0017648592342121737,0.11757038918794871,0.11757038918794871,0.0,1.2588071210406504e-11,0.9999483482165115,0.9999483482165115,0.0,0.09227105234657583,4.766210601342906e-06,0.0,0.0,0.0,1601839.9502357077,268.1154217002773,0.0,1.0,1279357.0541611416,2619.091987944415,,,,,,,,,,,,,,,,,,,2.0
