time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3411.0,-28.40241667396503,4.96564627548822,34.982539903672695,26.19726847568529,6.41192324179079,-24.920982682387496,-38.47631063601,2.930489250447907,-5.034581777649862,-5.034581777630664,39.96499729699839,41105.37393089969,25750.587236781124,25750.587236781124,66855.96116768081,76810.66873207179,76795.25759827666,25750.587236781124,102545.84483505778,102545.84483505778,102545.84483505778,128578.84389119108,124382.9141126047,4195.929778586369,0.0,90326.29202184908,54621.06153455769,39672.478319212656,26032.9990561333,65705.47737534596,19863.727801323537,1450.0,0.0,0.8868694864209367,2.8810254879316703,0.001494314320929203,1.0,1.0,-5.034581777649862,354178.20018669084,1553024.5662154083,4.3848677456624765,1553024.5662154083,4.3848677456624765,0.7630211086510872,0.09227579401516729,3.8620990604181613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620990604181613,1.277978470631605,1.2783304040300294,3.0220376549140355,6403.335156184687,15243.107769423557,6488.1628712928505,0.0003436903807215412,23387.87550728157,2384.8995841884407,19393.55301015368,1977.592043170061,0.8292139661901184,0.8292139661901184,35030.219325885,35405.22815468563,0.9867776942772453,0.8,4227.776361444342,4273.035954225843,0.9867776942772453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875063824887,4.96564627548822,-2.355060828074288,7.320707103562508,3.5,3.5,1.0,0.6,0.0002753685491979342,1.000021282364008,0.0002753626888289563,197.61043401174095,0.0,1.159810481495462e-06,3.2869029045581395,0.01944520039716037,9.359076785379929e-05,0.00018177778134413492,0.0007020437985340815,0.09227579446187935,0.09227579446187935,0.09227579446187935,0.09227106296063474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490476.7052868836,594.752824045355,0.0,0.09227579446187935,0.09227579401516729,0.09227579401516729,0.375,0.375,0.5,9.322547888690016,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,26032.9990561333,19863.727801323537,0.7630211086510872,1.0175097090576277,0.6256004152604067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419827147982598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.26120999425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1552610100766,262.1552610100766,-10.994738989923405,246.48921622336655,277.8213057970451,121606.40858238917,121625.27234280478,-18.86376041562309,0.0,nan,277.8213057970451,4.671305797045136,271.5548878821717,-1.5951121178282506,265.2884699673354,-7.861530032664575,259.02205205260015,-14.127947947399832,252.7556341379402,-20.39436586205977,246.48921622336655,-26.660783776633423,1.0,1.0,26022.012520719443,26022.012520719443,277.1014481108295,3.951448110829517,277.1014481108295,277.1014481108295,76794.99271268195,76795.25759827666,-0.26488559470453765,0.0,8546.071908451686,8546.071908451686,0.8893956619310078,3881.4095557202522,277.1014481108295,3.951448110829517,1.0,0.002,0.151771320640783,0.005084583256145181,0.0002351481406034877,0.0017648518723341216,0.11757407030174384,0.11757407030174384,0.0,1.293760931719845e-11,0.9999484923979798,0.9999484923979798,0.0,0.09227104111029306,4.752904874232818e-06,0.0,0.0,0.0,1601839.946232141,268.1154182223501,0.0,1.0,1279357.0661328945,2619.091938941678,,,,,,,,,,,,,,,,,,,2.0
3412.0,-28.402623149211657,4.965641442727373,34.98253685645388,26.197242037765704,6.411915317190436,-24.921169302559434,-38.47649123109875,2.9304614705984133,-5.034583786416647,-5.034583786364096,39.964991861825894,41105.23171009349,25750.57996491053,25750.57996491053,66855.81167500402,76810.59965465666,76795.20121251962,25750.57996491053,102545.78117743015,102545.78117743015,102545.78117743015,128578.77753190532,124382.9118853244,4195.865646580912,0.0,90326.30052559149,54620.996679883574,39672.55982856435,26032.99635447517,65705.55618303952,19863.72533168476,1450.0,0.0,0.8868694958784514,2.881025274706268,0.001494314320929203,1.0,1.0,-5.034583786416647,354178.1724477693,1553024.3320378896,4.384867427895812,1553024.3320378896,4.384867427895812,0.7630210929703491,0.09227576946414719,3.862099244917796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862099244917796,1.2779786112613447,1.2783305372086797,3.022037466735038,6403.334757455971,15243.107769423557,6488.16312302474,0.0003436904796585029,23387.876591844048,2384.899694783035,19393.55376259714,1977.5921198979408,0.829213959909476,0.829213959909476,35030.220664651824,35405.22815468563,0.9867777414174457,0.8,4227.7765230193145,4273.035954225843,0.9867777414174457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587490684782495,4.965641442727373,-2.355063593494526,7.320705036221899,3.5,3.5,1.0,0.6,0.0002753626888289563,1.0000212118807787,0.0002753568479923251,197.61060257602566,0.0,1.1580700571936028e-06,3.2819705420866705,0.019446358467217564,9.35888798234972e-05,0.0001817738090054591,0.0007020284905058153,0.09227576991309482,0.09227576991309482,0.09227576991309482,0.09227105711560293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490477.3613409224,594.7526100078036,0.0,0.09227576991309482,0.09227576946414719,0.09227576946414719,0.375,0.375,0.5,9.322406508519073,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,26032.99635447517,19863.72533168476,0.7630210929703491,1.0175062134587245,0.6255975003937936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44198394046814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.25627763177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1551492054098,262.1551492054098,-10.99485079459015,246.48901396005692,277.8212844510092,121607.19352393932,121625.88620242548,-18.692678486145404,0.0,nan,277.8212844510092,4.671284451009228,271.554830352705,-1.5951696472949948,265.2883762543948,-7.861623745605186,259.02192215620545,-14.128077843794529,252.75546805808773,-20.39453194191225,246.48901396005692,-26.660986039943054,1.0,1.0,26022.012520719443,26022.012520719443,277.1014395042394,3.9514395042394312,277.1014395042394,277.1014395042394,76794.93382110771,76795.20121251962,-0.2673914119077381,0.0,8546.071908451686,8546.071908451686,0.8893956502972148,3881.409741142385,277.1014395042394,3.9514395042394312,1.0,0.002,0.15177605447064138,0.0050845617511306,0.00023515547402293873,0.0017648445385896388,0.11757773701146937,0.11757773701146937,0.0,1.2612577648951628e-11,0.9999486988901413,0.9999486988901413,0.0,0.0922710356147606,4.733849386579687e-06,0.0,0.0,0.0,1601839.943919777,268.11541621358333,0.0,1.0,1279357.0730474922,2619.091910638878,,,,,,,,,,,,,,,,,,,2.0
3413.0,-28.402874183861346,4.965636663194554,34.98253382927374,26.19719433076682,6.411900973086998,-24.92139666794421,-38.47671177992595,2.930423457462573,-5.0345860853268505,-5.034586085366741,39.96498634576124,41105.089859318054,25750.573577545332,25750.573577545332,66855.66343686338,76810.52468628119,76795.14233032262,25750.573577545332,102545.71590786795,102545.71590786795,102545.71590786795,128578.70942984316,124382.90767761547,4195.801752227691,0.0,90326.32704348168,54620.97014776539,39672.618773018105,26032.99352197521,65705.61229499332,19863.72275525506,1450.0,0.0,0.8868695041524507,2.881025030682993,0.001494314320929203,1.0,1.0,-5.0345860853268505,354178.1407022885,1553024.0943761931,4.3848671498945455,1553024.0943761931,4.3848671498945455,0.7630210770224143,0.09227574501346561,3.8621020293574295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621020293574295,1.2779787992209695,1.2783307177552103,3.022039201050667,6403.338432262678,15243.107769423557,6488.160802980144,0.000343689567823854,23387.866596188822,2384.8986755098654,19393.546827828584,1977.591412748348,0.8292140177928357,0.8292140177928357,35030.24086910988,35405.22815468563,0.9867784528499798,0.8,4227.7789614833555,4273.035954225843,0.9867784528499798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747689644825,4.965636663194554,-2.3550665571452702,7.320703220339825,3.5,3.5,1.0,0.6,0.0002753568479923251,1.0000257897217373,0.00027534974679897475,197.6108075184868,0.0,1.154211246238546e-06,3.271034671840039,0.019447512678463803,9.358657414480288e-05,0.00018177027384752223,0.0007020153435033713,0.09227574545803942,0.09227574545803942,0.09227574545803942,0.09227105016106807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490478.0144696782,594.7523969193473,0.0,0.09227574545803942,0.09227574501346561,0.09227574501346561,0.375,0.375,0.5,9.322265653350902,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,26032.99352197521,19863.72275525506,0.7630210770224143,1.0175030884227478,0.6255948072559124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419851620787811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.245341761525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1550336035236,262.1550336035236,-10.9949663964764,246.48880498096975,277.8212622263256,121607.79060023338,121627.11813732501,-19.327537091660556,0.0,nan,277.8212622263256,4.671262226325609,271.55477077713016,-1.5952292228698184,265.28827932795366,-7.861720672046317,259.0217878788828,-14.128212121117201,252.75529642987965,-20.394703570120328,246.48880498096975,-26.66119501903023,1.0,1.0,26022.012520719443,26022.012520719443,277.1014303152647,3.9514303152647017,277.1014303152647,277.1014303152647,76794.84105902487,76795.14233032262,-0.3012712977506453,0.0,8546.071908451686,8546.071908451686,0.8893954747218147,3881.4125395042165,277.1014303152647,3.9514303152647017,1.0,0.002,0.1517807707792021,0.005084540270674488,0.00023516278015420095,0.0017648372322342256,0.11758139007710047,0.11758139007710047,0.0,1.2388426656045892e-11,0.9999488887579231,0.9999488887579231,0.0,0.0922710286855244,4.716327941210153e-06,0.0,0.0,0.0,1601839.9412734176,268.1154139146731,0.0,1.0,1279357.0809608186,2619.091878248079,,,,,,,,,,,,,,,,,,,2.0
3414.0,-28.40307590696032,4.965631931737125,34.98253081956516,26.197166635561757,6.411895604233644,-24.92157875583297,-38.476888463459886,2.930398453186745,-5.034588576361102,-5.034588576370682,39.96498079565911,41104.961085169685,25750.5678083776,25750.5678083776,66855.52889354728,76810.45811268427,76795.08207853152,25750.5678083776,102545.64988690912,102545.64988690912,102545.64988690912,128578.64049692165,124382.90241205055,4195.738084871096,0.0,90326.34022820077,54620.905821721804,39672.704896087744,26032.990610012537,65705.69550610028,19863.720115030643,1450.0,0.0,0.8868695115721662,2.8810247662662025,0.001494314320929203,1.0,1.0,-5.034588576361102,354178.1063037757,1553023.85524744,4.384866900596685,1553023.85524744,4.384866900596685,0.7630210609529766,0.09227572067439736,3.8621030886781504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621030886781504,1.2779789295511483,1.2783308390456305,3.022039721761765,6403.339535587011,15243.107769423557,6488.160106407128,0.00034368929405403703,23387.863595095285,2384.898369483492,19393.544745725227,1977.5912004328927,0.8292140351713136,0.8292140351713136,35030.248555754864,35405.22815468563,0.9867787235095465,0.8,4227.779889179972,4273.035954225843,0.9867787235095465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746444261,4.965631931737125,-2.3550696484697267,7.320701580206851,3.5,3.5,1.0,0.6,0.00027534974679897475,1.0000207237487038,0.0002753440406382695,197.61097220370124,0.0,1.4032725523093448e-06,3.9768744132446834,0.01944891595101611,9.358472708393232e-05,0.00018176501971504244,0.0007019952440551103,0.0922757211135203,0.0922757211135203,0.0922757211135203,0.09227104246450588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490478.66502565675,594.7521846674309,0.0,0.0922757211135203,0.09227572067439736,0.09227572067439736,0.375,0.375,0.5,9.32212529714128,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,26032.990610012537,19863.720115030643,0.7630210609529766,1.0174997521689766,0.6255920551263839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419866473277394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.95118150293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15492019362483,262.15492019362483,-10.995079806375145,246.4885991061965,277.8212412813022,121608.69311624301,121627.65417493069,-18.961058687677504,0.0,nan,277.8212412813022,4.67124128130223,271.55471284615487,-1.5952871538451063,265.2881844110311,-7.861815588968852,259.0216559760073,-14.128344023992668,252.75512754105662,-20.394872458943354,246.4885991061965,-26.66140089380349,1.0,1.0,26022.012520719443,26022.012520719443,277.10142077402855,3.951420774028577,277.10142077402855,277.10142077402855,76794.79368571485,76795.08207853152,-0.28839281667023897,0.0,8546.071908451686,8546.071908451686,0.8893954079253663,3881.413604121541,277.10142077402855,3.951420774028577,1.0,0.002,0.15178547042014373,0.005084518828796726,0.00023517006036767287,0.0017648299517605249,0.11758503018383643,0.11758503018383643,0.0,1.2128197751648528e-11,0.9999490693718862,0.9999490693718862,0.0,0.09227102101398377,4.699660413599491e-06,0.0,0.0,0.0,1601839.9384058977,268.1154114236389,0.0,1.0,1279357.08953548,2619.0918431503105,,,,,,,,,,,,,,,,,,,2.0
3415.0,-28.403325777825685,4.9656272438217615,34.982527825203626,26.197125599160813,6.411880626006535,-24.92180513719633,-38.47710503088308,2.9303599857190403,-5.034591235177231,-5.034591235189647,39.964975219197214,41104.791444097784,25750.562583454375,25750.562583454375,66855.35402755215,76810.3800354031,76795.02068163622,25750.562583454375,102545.5832650906,102545.5832650906,102545.5832650906,128578.57089499065,124382.89626045586,4195.674634534797,0.0,90326.35741965874,54620.846395241635,39672.79002713012,26032.987629900064,65705.77765703018,19863.717420292345,1450.0,0.0,0.886869518233625,2.881024484039846,0.001494314320929203,1.0,1.0,-5.034591235177231,354178.0695883808,1553023.6149828662,4.384866676775785,1553023.6149828662,4.384866676775785,0.7630210447869598,0.09227569643855969,3.862104294923206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862104294923206,1.2779791193373564,1.278331021591365,3.02204021684309,6403.340584604931,15243.107769423557,6488.159444118824,0.0003436890337591559,23387.86074171899,2384.8980785200847,19393.542766101164,1977.5909985674175,0.8292140516942275,0.8292140516942275,35030.25730851197,35405.22815468563,0.9867790317087138,0.8,4227.780945545028,4273.035954225843,0.9867790317087138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745316362633,4.9656272438217615,-2.3550728509769234,7.320700094798685,3.5,3.5,1.0,0.6,0.0002753440406382695,1.00002567025475,0.000275336972668039,197.61117619671697,0.0,1.1275999645128165e-06,3.195618299429322,0.019450043550980622,9.358246312030209e-05,0.00018176157751796743,0.0007019821691841593,0.09227569687579072,0.09227569687579072,0.09227569687579072,0.09227103411866372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490479.31315076485,594.7519732061942,0.0,0.09227569687579072,0.09227569643855969,0.09227569643855969,0.375,0.375,0.5,9.32198541818757,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,26032.987629900064,19863.717420292345,0.7630210447869598,1.017495818655743,0.6255886911293528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419878408265265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16992538912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15480332651936,262.15480332651936,-10.99519667348062,246.48838736752344,277.8212192857661,121609.26263923968,121628.80170996887,-19.539070729184758,0.0,nan,277.8212192857661,4.671219285766142,271.55465290198924,-1.595347098010734,265.2880865182444,-7.8619134817555505,259.0215201345847,-14.128479865415272,252.75495375100826,-20.39504624899172,246.48838736752344,-26.661612632476533,1.0,1.0,26022.012520719443,26022.012520719443,277.1014109309856,3.9514109309856167,277.1014109309856,277.1014109309856,76794.70342047307,76795.02068163622,-0.3172611631453037,0.0,8546.071908451686,8546.071908451686,0.8893953318644637,3881.414816397822,277.1014109309856,3.9514109309856167,1.0,0.002,0.1517901541146233,0.005084497428225504,0.00023517731579253724,0.001764822696532503,0.11758865789626861,0.11758865789626861,0.0,1.2325040293914569e-11,0.9999492421751094,0.9999492421751094,0.0,0.09227101272491821,4.683713641487742e-06,0.0,0.0,0.0,1601839.9353452383,268.11540876482275,0.0,1.0,1279357.0986876811,2619.0918056885616,,,,,,,,,,,,,,,,,,,2.0
3416.0,-28.40352616604883,4.965622595196168,34.98252484409031,26.19709245571869,6.411872647178059,-24.921986284729044,-38.47728531165046,2.930332765925283,-5.034594052785849,-5.034594052772494,39.96496961284332,41104.690793866364,25750.557868519303,25750.557868519303,66855.24866238567,76810.31739350162,76794.95813624153,25750.557868519303,102545.51600476084,102545.51600476084,102545.51600476084,128578.50058823622,124382.88919718216,4195.6113910540535,0.0,90326.3756472193,54620.811251580715,39672.84932848732,26032.984583475376,65705.83391196269,19863.714672212027,1450.0,0.0,0.8868695241952904,2.881024184958138,0.001494314320929203,1.0,1.0,-5.034594052785849,354178.0306802399,1553023.3734310665,4.384866476467514,1553023.3734310665,4.384866476467514,0.7630210285155188,0.09227567229914073,3.8621061090579842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621061090579842,1.2779792598550173,1.278331153114529,3.022041304094503,6403.342888360208,15243.107769423557,6488.157989659247,0.0003436884621231072,23387.85447540462,2384.897439533849,19393.538418624157,1977.5905552481386,0.8292140879796817,0.8292140879796817,35030.27047223832,35405.22815468563,0.9867794952254973,0.8,4227.782534267341,4273.035954225843,0.9867794952254973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558744298554839,4.965622595196168,-2.3550761591803218,7.320698754376489,3.5,3.5,1.0,0.6,0.000275336972668039,1.0000205866861518,0.0002753313045088853,197.61133979267498,0.0,1.3967099105764344e-06,3.958275886573615,0.019451440260891198,9.35805785305705e-05,0.00018175639413746847,0.0007019624801586678,0.09227567273197466,0.09227567273197466,0.09227567273197466,0.09227102516018502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490479.95893434924,594.7517625063522,0.0,0.09227567273197466,0.09227567229914073,0.09227567229914073,0.375,0.375,0.5,9.321845994435519,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,26032.984583475376,19863.714672212027,0.7630210285155188,1.0174933439238143,0.6255866236922177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419893191951412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.93258297626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1546887655169,262.1546887655169,-10.995311234483097,246.48817944174763,277.82119808954013,121610.18468525492,121629.33819729449,-19.15351203956103,0.0,nan,277.82119808954013,4.671198089540155,271.55459435985654,-1.59540564014344,265.28799063019187,-7.862009369808106,259.0213869006257,-14.128613099374263,252.75478317113945,-20.395216828860526,246.48817944174763,-26.661820558252344,1.0,1.0,26022.012520719443,26022.012520719443,277.1014007947895,3.9514007947895493,277.1014007947895,277.1014007947895,76794.65019223742,76794.95813624153,-0.3079440041183261,0.0,8546.071908451686,8546.071908451686,0.8893952174725007,3881.4166396032742,277.1014007947895,3.9514007947895493,1.0,0.002,0.15179482260100108,0.00508447606482104,0.00023518454757715204,0.0017648154645285938,0.11759227378857602,0.11759227378857602,0.0,1.210574565937983e-11,0.9999494069745243,0.9999494069745243,0.0,0.0922710037937013,4.668505439419646e-06,0.0,0.0,0.0,1601839.9321017868,268.11540594721413,0.0,1.0,1279357.1083864737,2619.091765989495,,,,,,,,,,,,,,,,,,,2.0
3417.0,-28.403729635366812,4.965617945620718,34.982521855898455,26.19705166378992,6.411851773294692,-24.922171494505935,-38.47746189041061,2.9302936326986897,-5.034598747748078,-5.034598747757104,39.96496344652942,41104.55365759564,25750.55798544789,25750.55798544789,66855.11164304354,76810.25926968256,76794.88126914154,25750.55798544789,102545.43925458942,102545.43925458942,102545.43925458942,128578.4199314842,124382.87167644876,4195.54825503544,0.0,90326.39177135318,54620.7493192635,39672.93605787743,26032.98067689478,65705.91673477221,19863.71122010884,1450.0,0.0,0.8868695226320559,2.8810236866003063,0.001494314320929203,1.0,1.0,-5.034598747748078,354177.965847866,1553023.107752507,4.384866528991231,1553023.107752507,4.384866528991231,0.7630210104115588,0.09227564833076421,3.8621071100539512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621071100539512,1.277979452645073,1.2783313387135016,3.0220416314678853,6403.343582025121,15243.107769423557,6488.1575517177935,0.0003436882900022571,23387.8525886071,2384.897247134047,19393.537109587844,1977.5904217635834,0.8292140989051298,0.8292140989051298,35030.27773566559,35405.22815468563,0.9867797509829175,0.8,4227.783410886064,4273.035954225843,0.9867797509829175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558744323796084,4.965617945620718,-2.3550808419977294,7.320698787618447,3.5,3.5,1.0,0.6,0.0002753313045088853,1.000020903257023,0.00027532554930816307,197.6115059042628,0.0,1.1200925245169364e-06,3.174342214480998,0.019452560353415714,9.357873267427522e-05,0.00018175257183461008,0.0007019478999530391,0.09227564875241381,0.09227564875241381,0.09227564875241381,0.09227100903655767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490480.60087161005,594.7515530321615,0.0,0.09227564875241381,0.09227564833076421,0.09227564833076421,0.375,0.375,0.5,9.321706806033486,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,26032.98067689478,19863.71122010884,0.7630210104115588,1.0174899760231664,0.625583748013407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441990504800266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.14864930417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1545746389473,262.1545746389473,-10.995425361052696,246.4879739861892,277.821175291967,121610.89038025912,121629.97125852905,-19.080878269939195,0.0,nan,277.821175291967,4.6711752919670175,271.5545350306774,-1.5954649693225633,265.28789476941824,-7.862105230581733,259.0212545082567,-14.128745491743302,252.75461424717517,-20.395385752824808,246.4879739861892,-26.662026013810788,1.0,1.0,26022.012520719443,26022.012520719443,277.10138710536853,3.9513871053685534,277.10138710536853,277.10138710536853,76794.57108525529,76794.88126914154,-0.31018388624943327,0.0,8546.071908451686,8546.071908451686,0.8893951543537604,3881.417645604221,277.10138710536853,3.9513871053685534,1.0,0.002,0.15179948356687517,0.005084454386234091,0.0002351917667949412,0.001764808245192876,0.1175958833974706,0.1175958833974706,0.0,1.198781742275945e-11,0.9999494884607216,0.9999494884607216,0.0,0.09227098734572911,4.660985035096918e-06,0.0,0.0,0.0,1601839.926697245,268.1154012522519,0.0,1.0,1279357.1245475134,2619.091699839196,,,,,,,,,,,,,,,,,,,2.0
3418.0,-28.403932526133893,4.9656133383089776,34.98251888407266,26.19702941682192,6.411849135957891,-24.92235435993335,-38.477641926705815,2.930270969807451,-5.034601384251232,-5.034601384247877,39.9649579422822,41104.42554949617,25750.552910583898,25750.552910583898,66854.97846008006,76810.18860200768,76794.82078363883,25750.552910583898,102545.37369422273,102545.37369422273,102545.37369422273,128578.35142537089,124382.86609172255,4195.485333648336,0.0,90326.39981880858,54620.69974466823,39673.00008237817,26032.977731148156,65705.97781352632,19863.708557002188,1450.0,0.0,0.886869529145628,2.8810234067425,0.001494314320929203,1.0,1.0,-5.034601384251232,354177.92944060103,1553022.8705989628,4.384866310139236,1553022.8705989628,4.384866310139236,0.7630209944533349,0.09227562432580375,3.862107428853494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862107428853494,1.277979569372533,1.2783314481176902,3.022041604898054,6403.343525726837,15243.107769423557,6488.1575872614185,0.0003436883039716982,23387.852741740768,2384.8972627493354,19393.537215830118,1977.5904325972804,0.8292140980184164,0.8292140980184164,35030.28004893886,35405.22815468563,0.9867798324371404,0.8,4227.783690073641,4273.035954225843,0.9867798324371404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558743228290837,4.9656133383089776,-2.355084006562067,7.320697344871045,3.5,3.5,1.0,0.6,0.00027532554930816307,1.0000208438539036,0.00027531981058225453,197.61167154376395,0.0,1.137293881503258e-06,3.2230908601802333,0.019453697647297218,9.357685070946458e-05,0.0001817486985986985,0.0007019329990424881,0.09227562475577926,0.09227562475577926,0.09227562475577926,0.09227100075118679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490481.2437360282,594.751343288324,0.0,0.09227562475577926,0.09227562432580375,0.09227562432580375,0.375,0.375,0.5,9.321568089591024,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,26032.977731148156,19863.708557002188,0.7630209944533349,1.01748700323454,0.6255812167676829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419917086367042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.197397949865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1544625782894,262.1544625782894,-10.995537421710594,246.4877708174391,277.82115433940595,121611.77266033764,121630.50813795956,-18.7354776219095,0.0,nan,277.82115433940595,4.671154339405973,271.5544776348613,-1.5955223651386632,265.2878009303811,-7.862199069618896,259.0211242259856,-14.128875774014375,252.75444752166354,-20.39555247833644,246.4877708174391,-26.66222918256088,1.0,1.0,26022.012520719443,26022.012520719443,277.10137739129834,3.951377391298365,277.10137739129834,277.10137739129834,76794.53242358672,76794.82078363883,-0.28836005211633164,0.0,8546.071908451686,8546.071908451686,0.8893951342515553,3881.4179659977613,277.10137739129834,3.951377391298365,1.0,0.002,0.15180412833874435,0.005084433164044181,0.0002351989619253428,0.0017648010504250815,0.11759948096267141,0.11759948096267141,0.0,1.2350424502538537e-11,0.9999496639492466,0.9999496639492466,0.0,0.09227097953529438,4.644790509369128e-06,0.0,0.0,0.0,1601839.9236622702,268.11539861574875,0.0,1.0,1279357.133622909,2619.0916626918342,,,,,,,,,,,,,,,,,,,2.0
3419.0,-28.404134599427223,4.96560877462927,34.982515928317945,26.19699229197579,6.411835144264426,-24.92253762505906,-38.47781822606919,2.9302381699546682,-5.03460391432003,-5.034603914328121,39.964952462462065,41104.29868643078,25750.54767406528,25750.54767406528,66854.84636049607,76810.12807678233,76794.76067924939,25750.54767406528,102545.30835331467,102545.30835331467,102545.30835331467,128578.28318480053,124382.8605552799,4195.422629520632,0.0,90326.41745944222,54620.65079257081,39673.07407430157,26032.974831485855,65706.04890578742,19863.70593122308,1450.0,0.0,0.886869536112204,2.881023138182392,0.001494314320929203,1.0,1.0,-5.03460391432003,354177.89450307656,1553022.6344992337,4.3848660760665945,1553022.6344992337,4.3848660760665945,0.763020978578242,0.09227560037323586,3.8621089410314546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621089410314546,1.2779797329903262,1.2783316044461766,3.022042401247289,6403.3452130953065,15243.107769423557,6488.156521948915,0.000343687885280286,23387.848152030303,2384.896794729118,19393.534031539755,1977.5901078900295,0.8292141245947074,0.8292141245947074,35030.29102160419,35405.22815468563,0.9867802188030668,0.8,4227.785014358102,4273.035954225843,0.9867802188030668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558742097889383,4.96560877462927,-2.355087081537121,7.320695856166391,3.5,3.5,1.0,0.6,0.00027531981058225453,1.0000207599045767,0.00027531409508791186,197.6118365161198,0.0,1.134039219318055e-06,3.213867147547368,0.019454831686516537,9.357500784163488e-05,0.00018174480274061965,0.0007019182276505452,0.09227560079902478,0.09227560079902478,0.09227560079902478,0.09227099287478005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490481.8843928274,594.7511342649232,0.0,0.09227560079902478,0.09227560037323586,0.09227560037323586,0.375,0.375,0.5,9.321429855084737,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,26032.974831485855,19863.70593122308,0.763020978578242,1.0174838918766194,0.6255786091379221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419929090520143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.188174237235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15435125002296,262.15435125002296,-10.995648749977022,246.4875695576883,277.8211329426186,121612.538525984,121631.15155438207,-18.61302839810631,0.0,nan,277.8211329426186,4.671132942618613,271.554420265492,-1.5955797345079645,265.2877075884065,-7.862292411593501,259.02099491142303,-14.129005088576946,252.75428223450928,-20.3957177654907,246.4875695576883,-26.66243044231169,1.0,1.0,26022.012520719443,26022.012520719443,277.10136782823383,3.951367828233856,277.10136782823383,277.10136782823383,76794.45911231494,76794.76067924939,-0.3015669344458729,0.0,8546.071908451686,8546.071908451686,0.8893950388997466,3881.419485736612,277.10136782823383,3.951367828233856,1.0,0.002,0.15180875695789417,0.005084412031207221,0.00023520613208118495,0.001764793879749708,0.11760306604059247,0.11760306604059247,0.0,1.1830893036079981e-11,0.9999498389820277,0.9999498389820277,0.0,0.09227097173518713,4.6286380487251195e-06,0.0,0.0,0.0,1601839.9207498156,268.11539608567995,0.0,1.0,1279357.1423319355,2619.091627044085,,,,,,,,,,,,,,,,,,,2.0
3420.0,-28.40433612878572,4.965604213835419,34.98251296791353,26.19695038245993,6.4118169397009765,-24.92272082193322,-38.47799449050797,2.9302016330846836,-5.034608341747571,-5.034608341736283,39.96494641695958,41104.17708805888,25750.547330597128,25750.547330597128,66854.72441865601,76810.0710165563,76794.68606509932,25750.547330597128,102545.23339569644,102545.23339569644,102545.23339569644,128578.20445828578,124382.84441424519,4195.360044040586,0.0,90326.43772438617,54620.606350058544,39673.14597147513,26032.971062589335,65706.11703406446,19863.702594004164,1450.0,0.0,0.8868695354728267,2.8810226682228315,0.001494314320929203,1.0,1.0,-5.034608341747571,354177.8333650937,1553022.3740260564,4.384866097549277,1553022.3740260564,4.384866097549277,0.7630209608518056,0.09227557659455804,3.8621107406697797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621107406697797,1.277979913859159,1.2783317780601415,3.022043381736129,6403.347290633503,15243.107769423557,6488.15521030066,0.0003436873697742509,23387.84250104684,2384.8962184891725,19393.530110935346,1977.5897080996413,0.8292141573155921,0.829214157315592,35030.30408013823,35405.22815468563,0.9867806786159636,0.8,4227.786590384818,4273.035954225843,0.9867806786159636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558742023745296,4.965604213835419,-2.355091544685443,7.320695758520861,3.5,3.5,1.0,0.6,0.00027531409508791186,1.0000207040570945,0.0002753083950871814,197.61200104464478,0.0,1.1294493336528513e-06,3.2008594115721807,0.01945596113585019,9.35731653723984e-05,0.00018174092971551346,0.0007019035966735961,0.09227557701138431,0.09227557701138431,0.09227557701138431,0.09227097775678779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490482.5210552055,594.7509265151537,0.0,0.09227557701138431,0.09227557659455804,0.09227557659455804,0.375,0.375,0.5,9.321291880872206,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,26032.971062589335,19863.702594004164,0.7630209608518056,1.0174809810172785,0.6255761098582187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419941046325744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.175166501256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1542401874452,262.1542401874452,-10.995759812554752,246.48736991550615,277.82111045964785,121613.25781378346,121631.82642093816,-18.56860715468526,0.0,nan,277.82111045964785,4.671110459647878,271.5543623506639,-1.5956376493360835,265.28761424175815,-7.862385758241828,259.0208661329264,-14.129133867073563,252.75411802416903,-20.395881975830946,246.48736991550615,-26.662630084493827,1.0,1.0,26022.012520719443,26022.012520719443,277.10135467001334,3.951354670013359,277.10135467001334,277.10135467001334,76794.38584542907,76794.68606509932,-0.3002196702436777,0.0,8546.071908451686,8546.071908451686,0.8893949254218435,3881.4212943731286,277.10135467001334,3.951354670013359,1.0,0.002,0.1518133772233845,0.0050843905847230255,0.00023521328836952163,0.0017647867235747272,0.11760664418476081,0.11760664418476081,0.0,1.1944248975298555e-11,0.9999499295023042,0.9999499295023042,0.0,0.09227095631051278,4.620284045255202e-06,0.0,0.0,0.0,1601839.9156532441,268.1153916582524,0.0,1.0,1279357.1575720587,2619.0915646632707,,,,,,,,,,,,,,,,,,,2.0
3421.0,-28.404537228589867,4.9655996671536915,34.98251000985217,26.19691783273595,6.411807512148485,-24.922902754509263,-38.47817438710479,2.930173038298677,-5.03461223053057,-5.03461223055282,39.96494056373801,41104.0670224384,25750.545636594263,25750.545636594263,66854.61265903266,76810.00770987419,76794.61610549777,25750.545636594263,102545.16174209204,102545.16174209204,102545.16174209204,128578.12929422161,124382.83168957457,4195.297604647048,0.0,90326.45347209134,54620.575204308356,39673.19807531442,26032.96755212957,65706.16562744399,19863.69947000088,1450.0,0.0,0.8868695368780248,2.881022255438987,0.001494314320929203,1.0,1.0,-5.03461223053057,354177.7796652131,1553022.1218371957,4.384866050335488,1553022.1218371957,4.384866050335488,0.7630209437408519,0.09227555285564555,3.862112108106679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862112108106679,1.2779800579321672,1.2783319148879506,3.0220441110448633,6403.348835951197,15243.107769423557,6488.15423466566,0.00034368698632922874,23387.83829772669,2384.895789869802,19393.52719469704,1977.589410726093,0.8292141816536376,0.8292141816536375,35030.31400253185,35405.22815468563,0.9867810280001222,0.8,4227.787787912609,4273.035954225843,0.9867810280001222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558741658062781,4.9655996671536915,-2.3550956097743154,7.3206952769280065,3.5,3.5,1.0,0.6,0.0002753083950871814,1.000020659960341,0.0002753027073441659,197.61216522271746,0.0,1.1263885503047823e-06,3.192185151563753,0.019457087524400493,9.357128497125067e-05,0.0001817371101159307,0.0007018890934710528,0.09227555327253806,0.09227555327253806,0.09227555327253806,0.0922709646826915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490483.15710429143,594.7507189745784,0.0,0.09227555327253806,0.09227555285564555,0.09227555285564555,0.375,0.375,0.5,9.321154226613622,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,26032.96755212957,19863.69947000088,0.7630209437408519,1.0174785276331662,0.625573972091139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419952969967775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16649224125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15413017921185,262.15413017921185,-10.99586982078813,246.487171750773,277.82108860791107,121614.05857915613,121632.45090989216,-18.392330736047413,0.0,nan,277.82108860791107,4.671088607911088,271.5543052363341,-1.5956947636659038,265.2875218648263,-7.86247813517366,259.0207384933898,-14.129261506610192,252.75395512203676,-20.39604487796322,246.487171750773,-26.662828249226976,1.0,1.0,26022.012520719443,26022.012520719443,277.1013425950263,3.9513425950263468,277.1013425950263,277.1013425950263,76794.33490935019,76794.61610549777,-0.28119614758179523,0.0,8546.071908451686,8546.071908451686,0.8893948391968045,3881.4226686472125,277.1013425950263,3.9513425950263468,1.0,0.002,0.15181798667584445,0.005084369286658719,0.00023522042816697102,0.0017647795838906504,0.11761021408348551,0.11761021408348551,0.0,1.205762139439015e-11,0.9999500466713851,0.9999500466713851,0.0,0.09227094338463063,4.6094710149200546e-06,0.0,0.0,0.0,1601839.9111767227,268.1153877694694,0.0,1.0,1279357.1709580575,2619.0915098717583,,,,,,,,,,,,,,,,,,,2.0
3422.0,-28.40473779536442,4.965595168370131,34.98250707138427,26.19689041692766,6.411801403782838,-24.923083875444135,-38.478346600290365,2.9301474839284056,-5.0346144960279275,-5.034614496036195,39.96493521294295,41103.92317375638,25750.539885846283,25750.539885846283,66854.46305960267,76809.94133780335,76794.55858558814,25750.539885846283,102545.09847143442,102545.09847143442,102545.09847143442,128578.0632635717,124382.82786961435,4195.235393957352,0.0,90326.46547963444,54620.50956798674,39673.28434627523,26032.964792137285,65706.24913841252,19863.696961217855,1450.0,0.0,0.8868695447236997,2.8810220149625536,0.001494314320929203,1.0,1.0,-5.0346144960279275,354177.7483811504,1553021.8912960393,4.384865786725669,1553021.8912960393,4.384865786725669,0.7630209282661985,0.09227552908647993,3.8621129734025748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621129734025748,1.277980187905888,1.278332037628255,3.0220444807763993,6403.349619367955,15243.107769423557,6488.153740055264,0.00034368679193715014,23387.83616680575,2384.895572576339,19393.52571627347,1977.5892599688448,0.8292141939919441,0.8292141939919441,35030.32028129029,35405.22815468563,0.9867812490857742,0.8,4227.788545692236,4273.035954225843,0.9867812490857742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587404166552075,4.965595168370131,-2.355098473661507,7.320693642031637,3.5,3.5,1.0,0.6,0.0002753027073441659,1.0000206052327247,0.0002752970347846957,197.61232896585875,0.0,1.1239672125237984e-06,3.1853230802924446,0.019458211491613017,9.356948491503423e-05,0.00018173322242913165,0.0007018742360418051,0.09227552950631479,0.09227552950631479,0.09227552950631479,0.09227095779718726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490483.7931424724,594.7505114621664,0.0,0.09227552950631479,0.09227552908647993,0.09227552908647993,0.375,0.375,0.5,9.321017078561377,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,26032.964792137285,19863.696961217855,0.7630209282661985,1.017474957652375,0.6255709877331382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419964868213517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.15963016998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1540213838276,262.1540213838276,-10.995978616172351,246.48697491710664,277.8210678508066,121614.86651463652,121633.05606894399,-18.189554307472164,0.0,nan,277.8210678508066,4.671067850806651,271.55424926392453,-1.5957507360754448,265.2874306770978,-7.862569322902175,259.0206120903483,-14.129387909651655,252.75379350368183,-20.396206496318143,246.48697491710664,-26.66302508289334,1.0,1.0,26022.012520719443,26022.012520719443,277.10133359897594,3.951333598975964,277.10133359897594,277.10133359897594,76794.28381660664,76794.55858558814,-0.27476898150052875,0.0,8546.071908451686,8546.071908451686,0.8893947846347428,3881.4235382695874,277.10133359897594,3.951333598975964,1.0,0.002,0.1518225788721906,0.00508434836634027,0.00023522754201951203,0.0017647724697727014,0.11761377100975601,0.11761377100975601,0.0,1.1792213473055257e-11,0.9999502336655269,0.9999502336655269,0.0,0.09227093687163573,4.5922148441969825e-06,0.0,0.0,0.0,1601839.9085688249,268.11538550397205,0.0,1.0,1279357.1787563749,2619.0914779517375,,,,,,,,,,,,,,,,,,,2.0
3423.0,-28.404937696311368,4.965590716390751,34.98250415119344,26.196858670469396,6.41178990738408,-24.923264935941983,-38.478522550407774,2.93011714707961,-5.034616766558713,-5.034616766658946,39.96492986350882,41103.79679182243,25750.534268852967,25750.534268852967,66854.3310606754,76809.87839671533,76794.50074234193,25750.534268852967,102545.0350111949,102545.0350111949,102545.0350111949,128577.9970420865,124382.82363110503,4195.173410981478,0.0,90326.47844993553,54620.458889617104,39673.35506702047,26032.962030891606,65706.31709791208,19863.694451561838,1450.0,0.0,0.8868695525388532,2.881021773951882,0.001494314320929203,1.0,1.0,-5.034616766558713,354177.71702758776,1553021.6608133614,4.384865524141353,1553021.6608133614,4.384865524141353,0.7630209127947445,0.09227550538863706,3.862113805055282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862113805055282,1.2779803399866347,1.2783321825010752,3.0220447719060157,6403.350236236677,15243.107769423557,6488.153350594594,0.00034368663887116707,23387.83448890176,2384.8954014777487,19393.52455214946,1977.5891412612323,0.8292142037071573,0.8292142037071573,35030.326315926824,35405.22815468563,0.9867814615754924,0.8,4227.789274008934,4273.035954225843,0.9867814615754924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558739204121105,4.965590716390751,-2.3551013287700076,7.320692045160758,3.5,3.5,1.0,0.6,0.0002752970347846957,1.000020536861656,0.0002752913811636857,197.61249216565005,0.0,1.1209676880963092e-06,3.17682242806494,0.019459332459301114,9.356764583162924e-05,0.00018172938895306647,0.0007018595818598989,0.09227550580632495,0.09227550580632495,0.09227550580632495,0.0922709508913973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490484.42675509804,594.7503047400727,0.0,0.09227550580632495,0.09227550538863706,0.09227550538863706,0.375,0.375,0.5,9.320880434463547,1.0021494745160453e-10,1.0021494745160453e-10,1.0021494745160453e-10,1.0021494745160453e-10,1.0021494745160453e-10,1.0021494745160453e-10,26032.962030891606,19863.694451561838,0.7630209127947445,1.0174718963635203,0.6255684172736653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419976734940623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.151129517755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1539131514848,262.1539131514848,-10.996086848515176,246.4867792385187,277.82104706469886,121615.5979221268,121633.69334194587,-18.09541981904475,0.0,nan,277.82104706469886,4.671047064698882,271.5541934993345,-1.5958065006655033,265.2873399340052,-7.86266006599476,259.0204863687587,-14.129513631241252,252.7536328035931,-20.396367196406885,246.4867792385187,-26.663220761481284,1.0,1.0,26022.012520719443,26022.012520719443,277.10132455995165,3.951324559951672,277.10132455995165,277.10132455995165,76794.21743648528,76794.50074234193,-0.28330585664662067,0.0,8546.071908451686,8546.071908451686,0.8893947321940819,3881.424374080558,277.10132455995165,3.951324559951672,1.0,0.002,0.1518271541971932,0.005084327520675587,0.000235234629729781,0.001764765381893065,0.11761731486489051,0.11761731486489051,0.0,1.1622845914882607e-11,0.9999504164908218,0.9999504164908218,0.0,0.0922709300452687,4.575343368357188e-06,0.0,0.0,0.0,1601839.905955134,268.11538323344126,0.0,1.0,1279357.1865720127,2619.091445960806,,,,,,,,,,,,,,,,,,,2.0
3424.0,-28.40513691801929,4.965586269438121,34.98250122787241,26.196817110199504,6.411770525744745,-24.923446173635412,-38.478698500525184,2.9300797815982946,-5.034620980468162,-5.0346209804707,39.96492393298981,41103.68091264528,25750.53366851521,25750.53366851521,66854.21458116049,76809.82225096661,76794.42798810921,25750.53366851521,102544.96165662442,102544.96165662442,102544.96165662442,128577.92003534027,124382.80848176015,4195.1115535801255,0.0,90326.49738335572,54620.41787831793,39673.42167226421,26032.95837871584,65706.38005098005,19863.691212618956,1450.0,0.0,0.8868695525696043,2.8810213266567657,0.001494314320929203,1.0,1.0,-5.034620980468162,354177.65883806825,1553021.405294202,4.384865523108139,1553021.405294202,4.384865523108139,0.7630208954222896,0.09227548187409378,3.8621153489787083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621153489787083,1.2779805245642053,1.2783323599038683,3.022045543531033,6403.351871217496,15243.107769423557,6488.152318346045,0.0003436862331768133,23387.830041700206,2384.894947989396,19393.52146668947,1977.5888266318746,0.8292142294565621,0.8292142294565621,35030.337518939894,35405.22815468563,0.9867818560524789,0.8,4227.790626093926,4273.035954225843,0.9867818560524789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558739074526861,4.965586269438121,-2.3551056050509227,7.320691874489043,3.5,3.5,1.0,0.6,0.0002752913811636857,1.0000204671124227,0.0002752857468593564,197.61265481113983,0.0,1.1172261375545642e-06,3.166218873829635,0.01946044968543867,9.356580678162325e-05,0.0001817255743820624,0.0007018451301229352,0.09227548227803505,0.09227548227803505,0.09227548227803505,0.09227093656900354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490485.0562267656,594.7500993386045,0.0,0.09227548227803505,0.09227548187409378,0.09227548187409378,0.375,0.375,0.5,9.320744065571072,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,26032.95837871584,19863.691212618956,0.7630208954222896,1.017469148799399,0.6255660543276603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419988562291817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.140525963514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1538047247131,262.1538047247131,-10.99619527528688,246.48658455063398,277.82102489903605,121616.25852246558,121634.38644787513,-18.127925409545483,0.0,nan,277.82102489903605,4.67102489903607,271.5541368292235,-1.595863170776454,265.2872487594593,-7.8627512405406605,259.02036068977014,-14.129639310229834,252.7534726201555,-20.396527379844485,246.48658455063398,-26.663415449366,1.0,1.0,26022.012520719443,26022.012520719443,277.1013118329617,3.9513118329617214,277.1013118329617,277.1013118329617,76794.14019397646,76794.42798810921,-0.2877941327460576,0.0,8546.071908451686,8546.071908451686,0.8893946348405005,3881.4259257236017,277.1013118329617,3.9513118329617214,1.0,0.002,0.15183172068070333,0.0050843063523406135,0.00023524170279418436,0.0017647583083723935,0.11762085139709218,0.11762085139709218,0.0,1.1166578078869449e-11,0.9999505122901816,0.9999505122901816,0.0,0.09227091537182344,4.56650227033684e-06,0.0,0.0,0.0,1601839.9011043487,268.1153790195318,0.0,1.0,1279357.2010771672,2619.091386588369,,,,,,,,,,,,,,,,,,,2.0
