time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3425.0,-28.405335778862586,4.965581839440332,34.982498308912,26.196790567506127,6.411762056013226,-24.923625995383215,-38.47887427601961,2.9300522727400895,-5.034624620044099,-5.034624620113669,39.96491821215781,41103.552068240766,25750.531633351547,25750.531633351547,66854.08370159232,76809.75644133777,76794.3602501131,25750.531633351547,102544.89188346465,102544.89188346465,102544.89188346465,128577.84688730063,124382.79703561195,4195.049851688693,0.0,90326.50626999716,54620.36361690445,39673.49183676968,26032.955003835985,65706.44684060567,19863.68820268748,1450.0,0.0,0.886869554763369,2.8810209403257128,0.001494314320929203,1.0,1.0,-5.034624620044099,354177.60857948684,1553021.158810956,4.384865449399004,1553021.158810956,4.384865449399004,0.7630208787193211,0.0922754584018758,3.8621156127600003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621156127600003,1.2779806634756234,1.2783324916526226,3.022045421451455,6403.35161254552,15243.107769423557,6488.152481659313,0.00034368629736216273,23387.83074529629,2384.895019736229,19393.52195484376,1977.5888764097588,0.8292142253827514,0.8292142253827514,35030.33943298891,35405.22815468563,0.9867819234493765,0.8,4227.790857099365,4273.035954225843,0.9867819234493765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587386351983445,4.965581839440332,-2.355109456466292,7.320691295906624,3.5,3.5,1.0,0.6,0.0002752857468593564,1.0000204300715636,0.00027528012286674616,197.6128171622487,0.0,1.1134098365269698e-06,3.1554034767174324,0.019461563095275195,9.35639695901443e-05,0.00018172177726921208,0.0007018305131699193,0.09227545880894085,0.09227545880894085,0.09227545880894085,0.09227092442415814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490485.6850702633,594.7498941520413,0.0,0.09227545880894085,0.0922754584018758,0.0922754584018758,0.375,0.375,0.5,9.32060803717217,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,26032.955003835985,19863.68820268748,0.7630208787193211,1.0174661226739388,0.6255634575394411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44200003494734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.129710566405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1536971636617,262.1536971636617,-10.99630283633826,246.4863908348549,277.82100349271605,121617.00429004662,121634.98747452431,-17.983184477735463,0.0,nan,277.82100349271605,4.671003492716068,271.55408096099154,-1.595919039008436,265.2871584293578,-7.862841570642161,259.0202358977814,-14.129764102218587,252.7533133662685,-20.39668663373149,246.4863908348549,-26.66360916514509,1.0,1.0,26022.012520719443,26022.012520719443,277.1013002671046,3.951300267104614,277.1013002671046,277.1013002671046,76794.0923009999,76794.3602501131,-0.26794911320030224,0.0,8546.071908451686,8546.071908451686,0.8893946182075159,3881.4261908238004,277.1013002671046,3.951300267104614,1.0,0.002,0.15183627565405133,0.005084285344913306,0.00023524875830502817,0.0017647512533572852,0.11762437915251409,0.11762437915251409,0.0,1.1662313476046293e-11,0.9999506370202961,0.9999506370202961,0.0,0.09227090341029553,4.554991580262294e-06,0.0,0.0,0.0,1601839.8969146996,268.1153753799559,0.0,1.0,1279357.213605343,2619.0913353080996,,,,,,,,,,,,,,,,,,,2.0
3426.0,-28.405533855819453,4.965577422908733,34.982495392417555,26.196747610252373,6.411746054282727,-24.92380586480759,-38.47905005151404,2.930018063489156,-5.03462840906991,-5.034628409077353,39.96491244543547,41103.45046314323,25750.530017364166,25750.530017364166,66853.9804805074,76809.70104900478,76794.29127916775,25750.530017364166,102544.82129653191,102544.82129653191,102544.82129653191,128577.7728565163,124382.78456171506,4194.988294801231,0.0,90326.53021845919,54620.341108245455,39673.543455793035,26032.951559984387,65706.49501577741,19863.68513623507,1450.0,0.0,0.8868695563629636,2.881020538130998,0.001494314320929203,1.0,1.0,-5.03462840906991,354177.5562571688,1553020.9103492224,4.384865395653619,1553020.9103492224,4.384865395653619,0.7630208618667665,0.09227543498488162,3.862118125990939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862118125990939,1.2779808333821636,1.2783326544182092,3.0220469862367825,6403.354928137859,15243.107769423557,6488.150388345949,0.00034368547464955917,23387.821726784518,2384.894100103962,19393.51569779003,1977.5882383678454,0.8292142775990089,0.8292142775990089,35030.35766948641,35405.22815468563,0.9867825655872897,0.8,4227.793058051416,4273.035954225843,0.9867825655872897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558738286356945,4.965577422908733,-2.3551134135842786,7.320690836493011,3.5,3.5,1.0,0.6,0.00027528012286674616,1.0000203495706201,0.00027527452114843815,197.61297887361704,0.0,1.111373023403506e-06,3.149631148325536,0.019462674468298597,9.356213243199753e-05,0.00018171799043474861,0.0007018163446766907,0.09227543538769978,0.09227543538769978,0.09227543538769978,0.09227091170942647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490486.3121431621,594.7496895400581,0.0,0.09227543538769978,0.09227543498488162,0.09227543498488162,0.375,0.375,0.5,9.320472329634399,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,26032.951559984387,19863.68513623507,0.7630208618667665,1.0174638057387546,0.6255614525363662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420012115322232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.123938238015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.153589697468,262.153589697468,-10.996410302531956,246.48619798136463,277.82098141381994,121617.72740715706,121635.69473269988,-17.96732554280615,0.0,nan,277.82098141381994,4.670981413819959,271.55402472716383,-1.5959752728361423,265.28706804062887,-7.86293195937111,259.0201113541313,-14.129888645868675,252.75315466769942,-20.396845332300558,246.48619798136463,-26.66380201863535,1.0,1.0,26022.012520719443,26022.012520719443,277.1012884076559,3.951288407655909,277.1012884076559,277.1012884076559,76794.02123720902,76794.29127916775,-0.27004195873450954,0.0,8546.071908451686,8546.071908451686,0.8893944597332948,3881.4287166208937,277.1012884076559,3.951288407655909,1.0,0.002,0.1518408199159504,0.005084264355341987,0.00023525579714705287,0.0017647442142552422,0.11762789857352643,0.11762789857352643,0.0,1.1402294906870392e-11,0.999950753087619,0.999950753087619,0.0,0.09227089070462001,4.544280261614639e-06,0.0,0.0,0.0,1601839.8925530124,268.11537159093007,0.0,1.0,1279357.226647958,2619.0912819221357,,,,,,,,,,,,,,,,,,,2.0
3427.0,-28.405731612653682,4.965573029563352,34.98249248376042,26.19672071831303,6.411738325249794,-24.92398461886811,-38.47922184560446,2.9299913316515096,-5.034631721644644,-5.034631721590838,39.96490683860617,41103.31301999288,25750.527234222034,25750.527234222034,66853.84025421491,76809.63577513599,76794.2261373463,25750.527234222034,102544.75337156834,102544.75337156834,102544.75337156834,128577.70171253865,124382.77480463096,4194.926907907692,0.0,90326.54033433946,54620.278954231166,39673.62375567588,26032.948340970306,65706.57209664618,19863.682254759125,1450.0,0.0,0.886869559807989,2.881020186510324,0.001494314320929203,1.0,1.0,-5.034631721644644,354177.51051413006,1553020.6687758535,4.3848652799029,1553020.6687758535,4.3848652799029,0.7630208455297369,0.09227541160008514,3.862118627956525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862118627956525,1.2779809686298684,1.2783327825438848,3.0220470591961375,6403.355082729978,15243.107769423557,6488.150290743292,0.00034368543628988284,23387.82130628957,2384.8940572254105,19393.51540604916,1977.5882086185557,0.8292142800335899,0.8292142800335899,35030.361311847046,35405.22815468563,0.9867826938409766,0.8,4227.793497645757,4273.035954225843,0.9867826938409766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558737685563147,4.965573029563352,-2.35511701570233,7.320690045265682,3.5,3.5,1.0,0.6,0.00027527452114843815,1.000020316714986,0.0002752689285880715,197.6131403238631,0.0,1.1069722416580863e-06,3.1371593328590164,0.019463781440540256,9.356033691862107e-05,0.00018171418422981709,0.0007018017358779004,0.09227541200514625,0.09227541200514625,0.09227541200514625,0.09227090080643845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490486.93817993446,594.7494852734579,0.0,0.09227541200514625,0.09227541160008514,0.09227541160008514,0.375,0.375,0.5,9.320336997173987,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,26032.948340970306,19863.682254759125,0.7630208455297369,1.017460478015521,0.6255586269138348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420023834809526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.111466422546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15348309005117,262.15348309005117,-10.99651690994881,246.4860059638809,277.8209602164651,121618.47882606051,121636.30257285704,-17.823746796548964,0.0,nan,277.8209602164651,4.670960216465119,271.5539693657817,-1.5960306342182662,265.2869785152258,-7.863021484774151,259.019987664706,-14.130012335293998,252.75299681424758,-20.397003185752396,246.4860059638809,-26.663994036119078,1.0,1.0,26022.012520719443,26022.012520719443,277.101277472714,3.9512774727140254,277.101277472714,277.101277472714,76793.9733997951,76794.2261373463,-0.25273755119997077,0.0,8546.071908451686,8546.071908451686,0.8893944280813642,3881.4292210963076,277.101277472714,3.9512774727140254,1.0,0.002,0.1518453515287872,0.005084243512380076,0.00023526281662327356,0.0017647371950606722,0.11763140831163678,0.11763140831163678,0.0,1.1683945911472593e-11,0.9999508901619034,0.9999508901619034,0.0,0.09227087996956115,4.531630523975808e-06,0.0,0.0,0.0,1601839.8887397859,268.11536827835533,0.0,1.0,1279357.2380505244,2619.091235249202,,,,,,,,,,,,,,,,,,,2.0
3428.0,-28.405972047788932,4.965568642426555,34.98248957421493,26.196674722619377,6.411718446858973,-24.92420299809905,-38.479433418810345,2.9299493976577917,-5.034635819766436,-5.034635819762675,39.96490099574211,41103.16695095046,25750.526490137265,25750.526490137265,66853.69344108773,76809.56500403804,76794.15492890443,25750.526490137265,102544.6814190417,102544.6814190417,102544.6814190417,128577.62618045854,124382.76053159138,4194.865648867153,0.0,90326.56056111098,54620.23712802666,39673.69270342702,26032.944761416828,65706.63746484385,19863.679078094512,1450.0,0.0,0.8868695601104962,2.881019751506002,0.001494314320929203,1.0,1.0,-5.034635819766436,354177.45392354653,1553020.417033889,4.384865269738845,1553020.417033889,4.384865269738845,0.7630208284210043,0.09227538830828774,3.8621202031675597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621202031675597,1.2779811742299574,1.2783329810530142,3.022047805590458,6403.356664249978,15243.107769423557,6488.149292239846,0.0003436850438595587,23387.817004511842,2384.893618566161,19393.512421455536,1977.5879042747051,0.8292143049398005,0.8292143049398006,35030.372741886305,35405.22815468563,0.9867830963120392,0.8,4227.794877130405,4273.035954225843,0.9867830963120392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558737524938395,4.965568642426555,-2.355121191301168,7.320689833727723,3.5,3.5,1.0,0.6,0.0002752689285880715,1.0000247014043848,0.0002752621292269057,197.61333661731885,0.0,1.1051634165005843e-06,3.132033122362656,0.019464886603956757,9.355812569584628e-05,0.00018171080289222522,0.0007017889629838612,0.09227538871114586,0.09227538871114586,0.09227538871114586,0.09227088690595767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490487.561711211,594.7492818115547,0.0,0.09227538871114586,0.09227538830828774,0.09227538830828774,0.375,0.375,0.5,9.320201947133006,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,26032.944761416828,19863.679078094512,0.7630208284210043,1.0174572314228925,0.6255557815288081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420035535374354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.10634021205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1533722009368,262.1533722009368,-10.996627799063162,246.48580714825502,277.8209372538588,121618.9409719408,121637.48057766895,-18.539605728155095,0.0,nan,277.8209372538588,4.670937253858824,271.55391123258306,-1.5960887674169157,265.28688521141396,-7.863114788586017,259.0198591902844,-14.130140809715556,252.7528331692258,-20.397166830774182,246.48580714825502,-26.664192851744957,1.0,1.0,26022.012520719443,26022.012520719443,277.1012650422413,3.951265042241346,277.1012650422413,277.1012650422413,76793.88027361463,76794.15492890443,-0.27465528980246745,0.0,8546.071908451686,8546.071908451686,0.8893943287548873,3881.4308041833974,277.1012650422413,3.951265042241346,1.0,0.002,0.1518498738365083,0.00508422256473287,0.0002352698212995377,0.0017647301906037341,0.11763491064976886,0.11763491064976886,0.0,1.19032717710299e-11,0.9999509909925677,0.9999509909925677,0.0,0.09227086598309632,4.522325191421206e-06,0.0,0.0,0.0,1601839.8840222878,268.11536418023354,0.0,1.0,1279357.2521571107,2619.091177508197,,,,,,,,,,,,,,,,,,,2.0
3429.0,-28.4061652695188,4.965564305437441,34.98248668672612,26.19665031032639,6.411720073352661,-24.924376735226602,-38.47960123149676,2.9299315391114145,-5.034637818387466,-5.034637818416867,39.96489581301996,41103.04634162942,25750.52046892484,25750.52046892484,66853.56681055426,76809.49909570783,76794.10007496114,25750.52046892484,102544.62054388598,102544.62054388598,102544.62054388598,128577.56270017405,124382.75807363463,4194.80462653942,0.0,90326.57647505449,54620.18368558287,39673.769766079575,26032.94215628807,65706.71192236764,19863.676700792923,1450.0,0.0,0.8868695687055627,2.881019539357875,0.001494314320929203,1.0,1.0,-5.034637818387466,354177.4263247701,1553020.193734464,4.3848649809499465,1553020.193734464,4.3848649809499465,0.7630208134578824,0.0922753649759233,3.8621220166751478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621220166751478,1.2779812708628735,1.2783330690226231,3.022048996123004,6403.359186845583,15243.107769423557,6488.147699576797,0.00034368441791455894,23387.81014298857,2384.892918885508,19393.507660879102,1977.5874188310079,0.8292143446654873,0.8292143446654873,35030.385901050795,35405.22815468563,0.9867835596685736,0.8,4227.796465302151,4273.035954225843,0.9867835596685736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558736225145963,4.965564305437441,-2.355123816502812,7.320688121940253,3.5,3.5,1.0,0.6,0.0002752621292269057,1.0000198508629847,0.00027525666514456023,197.6134943655602,0.0,1.343644446848188e-06,3.8078883623677653,0.019466230248403604,9.35563718633269e-05,0.00018170575736357878,0.0007017698060705099,0.09227536538142052,0.09227536538142052,0.09227536538142052,0.09227088100569532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490488.1859188533,594.749078161633,0.0,0.09227536538142052,0.0922753649759233,0.0922753649759233,0.375,0.375,0.5,9.320067419081163,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,26032.94215628807,19863.676700792923,0.7630208134578824,1.0174541512523352,0.6255532370907951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420049761085891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.782195452055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15326405573,262.15326405573,-10.996735944269972,246.48561112105006,277.82091699064995,121619.90812277797,121637.98897342774,-18.080850649775268,0.0,nan,277.82091699064995,4.670916990649971,271.55385581657606,-1.5961441834239167,265.28679464260665,-7.863205357393326,259.01973346867806,-14.130266531321922,252.75267229481932,-20.397327705180658,246.48561112105006,-26.66438887894992,1.0,1.0,26022.012520719443,26022.012520719443,277.1012566249724,3.951256624972416,277.1012566249724,277.1012566249724,76793.8512426946,76794.10007496114,-0.2488322665449232,0.0,8546.071908451686,8546.071908451686,0.8893942144023773,3881.4326267585234,277.1012566249724,3.951256624972416,1.0,0.002,0.15185437827040643,0.00508420208513728,0.00023527679930613577,0.0017647232120980485,0.11763839965306788,0.11763839965306788,0.0,1.140418402073573e-11,0.9999511846779814,0.9999511846779814,0.0,0.09227086052426761,4.5044516556848154e-06,0.0,0.0,0.0,1601839.8817215993,268.1153621816125,0.0,1.0,1279357.2590367869,2619.09114934836,,,,,,,,,,,,,,,,,,,2.0
3430.0,-28.406361438897846,4.965560019737525,34.98248382085993,26.196624955069296,6.411708307834118,-24.92455446423037,-38.47977662282062,2.9299013332062867,-5.034639713665456,-5.034639713693786,39.96489066209177,41102.918449124765,25750.514313585623,25750.514313585623,66853.43276271039,76809.4341899803,76794.04564140174,25750.514313585623,102544.55995498736,102544.55995498736,102544.55995498736,128577.49955384816,124382.7557090774,4194.74384477076,0.0,90326.58103453557,54620.1261718867,39673.83873627652,26032.939598860798,65706.77833513732,19863.674362586593,1450.0,0.0,0.886869577711376,2.881019338179379,0.001494314320929203,1.0,1.0,-5.034639713665456,354177.40015305724,1553019.9718045914,4.384864678360212,1553019.9718045914,4.384864678360212,0.7630207985983968,0.09227534170879131,3.8621214487186233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621214487186233,1.277981421909526,1.278333213127496,3.0220481945253503,6403.357488356344,15243.107769423557,6488.14877193369,0.0003436848393698142,23387.81476292108,2384.893389987517,19393.510866225617,1977.5877456853889,0.8292143179178924,0.8292143179178924,35030.381779847696,35405.22815468563,0.9867834145540074,0.8,4227.795967916597,4273.035954225843,0.9867834145540074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873489639973,4.965560019737525,-2.355126352283974,7.320686372021499,3.5,3.5,1.0,0.6,0.00027525666514456023,1.000020153728187,0.00027525111780834875,197.61365452051552,0.0,1.0797764057834969e-06,3.06008633399043,0.01946731002480939,9.355453885793477e-05,0.00018170212628662547,0.0007017556792093563,0.09227534211070143,0.09227534211070143,0.09227534211070143,0.09227087549949355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490488.80770906137,594.7488753008868,0.0,0.09227534211070143,0.09227534170879131,0.09227534170879131,0.375,0.375,0.5,9.319933423822397,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,26032.939598860798,19863.674362586593,0.7630207985983968,1.0174510827745131,0.6255506584036032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442006119336356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.03439342368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15315667011004,262.15315667011004,-10.996843329889941,246.4854167443885,277.8208965960758,121620.59791056409,121638.55176448482,-17.953853920745296,0.0,nan,277.8208965960758,4.670896596075806,271.5538006255728,-1.596199374427158,265.2867046551958,-7.863295344804158,259.01960868485247,-14.130391315147506,252.75251271457495,-20.39748728542503,246.4854167443885,-26.66458325561149,1.0,1.0,26022.012520719443,26022.012520719443,277.10124836027103,3.9512483602710518,277.10124836027103,277.10124836027103,76793.7840430684,76794.04564140174,-0.2615983333380427,0.0,8546.071908451686,8546.071908451686,0.8893942502154374,3881.4320559622165,277.10124836027103,3.9512483602710518,1.0,0.002,0.15185886484661126,0.00508418170496209,0.00023528374969509206,0.0017647162613808269,0.11764187484754603,0.11764187484754603,0.0,1.1075918827929687e-11,0.9999513781914243,0.9999513781914243,0.0,0.0922708551147905,4.486594000820065e-06,0.0,0.0,0.0,1601839.879539876,268.1153602863345,0.0,1.0,1279357.2655607252,2619.0911226446065,,,,,,,,,,,,,,,,,,,2.0
3431.0,-28.406556690483516,4.965555780381908,34.9824809739269,26.196586328465514,6.411697318071766,-24.92473128961307,-38.479948102589674,2.929871917273499,-5.0346417932530585,-5.034641793293337,39.96488547680349,41102.8120858058,25750.508752213755,25750.508752213755,66853.32083801956,76809.37685766612,76793.98983476756,25750.508752213755,102544.49858698132,102544.49858698132,102544.49858698132,128577.43555156598,124382.75225764156,4194.683293924416,0.0,90326.60401778642,54620.09983835562,39673.89353270089,26032.936964584653,65706.83049728554,19863.671962582084,1450.0,0.0,0.8868695859037671,2.881019117436956,0.001494314320929203,1.0,1.0,-5.0346417932530585,354177.37143623305,1553019.7483946062,4.384864403100964,1553019.7483946062,4.384864403100964,0.7630207836174893,0.09227531854825974,3.862123997281683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862123997281683,1.2779815694704029,1.2783333536392296,3.0220498397971043,6403.360974489764,15243.107769423557,6488.146570928043,0.00034368397433623003,23387.805280555956,2384.892423055371,19393.504287272448,1977.5870748188677,0.8292143728165775,0.8292143728165775,35030.400272716404,35405.22815468563,0.9867840657193816,0.8,4227.798199809936,4273.035954225843,0.9867840657193816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558733695872566,4.965555780381908,-2.355129010581491,7.320684790963399,3.5,3.5,1.0,0.6,0.00027525111780834875,1.0000200594684288,0.00027524559652799505,197.61381392639626,0.0,1.0962293816046282e-06,3.106714067467516,0.019468406254190992,9.355274676407462e-05,0.00018169837104427413,0.0007017416390770824,0.0922753189470426,0.0922753189470426,0.0922753189470426,0.09227086928208524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490489.42687982647,594.7486732918877,0.0,0.0922753189470426,0.09227531854825974,0.09227531854825974,0.375,0.375,0.5,9.319799936860743,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,26032.936964584653,19863.671962582084,0.7630207836174893,1.0174485716638149,0.6255485430468881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420072800061252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.08102115715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1530500599399,262.1530500599399,-10.996949940060063,246.485223883759,277.82087623636494,121621.38667586385,121639.21088308812,-17.824207224283626,0.0,nan,277.82087623636494,4.670876236364961,271.55374576568164,-1.5962542343183372,265.2866152951157,-7.863384704884254,259.0194848245864,-14.130515175413564,252.75235435413146,-20.397645645868522,246.485223883759,-26.664776116240972,1.0,1.0,26022.012520719443,26022.012520719443,277.1012397505796,3.9512397505796457,277.1012397505796,277.1012397505796,76793.71722047661,76793.98983476756,-0.27261429095233325,0.0,8546.071908451686,8546.071908451686,0.889394089513266,3881.434617268091,277.1012397505796,3.9512397505796457,1.0,0.002,0.15186333444041777,0.0050841613668911895,0.00023529067368233166,0.001764709337260499,0.11764533684116582,0.11764533684116582,0.0,1.0942830409171878e-11,0.9999515622199983,0.9999515622199983,0.0,0.0922708489366803,4.469611579431282e-06,0.0,0.0,0.0,1601839.8771459851,268.1153582067469,0.0,1.0,1279357.2727190964,2619.0910933439995,,,,,,,,,,,,,,,,,,,2.0
3432.0,-28.40675154309148,4.965551584400343,34.982478144455214,26.1965591571294,6.411689942923008,-24.92490739449875,-38.480115740653105,2.929845794376649,-5.03464396798023,-5.034643967908904,39.96488028689697,41102.672039578036,25750.50354719631,25750.50354719631,66853.17558677435,76809.31287351697,76793.93342042482,25750.50354719631,102544.43696762112,102544.43696762112,102544.43696762112,128577.3712630882,124382.7482952079,4194.622967880295,0.0,90326.61508526826,54620.03471874057,39673.97818503077,26032.93429546707,65706.91248049783,19863.66953533058,1450.0,0.0,0.8868695936288059,2.8810188865957325,0.001494314320929203,1.0,1.0,-5.03464396798023,354177.34140563646,1553019.5247854802,4.384864143544461,1553019.5247854802,4.384864143544461,0.7630207686111397,0.0922752954909958,3.8621246849360036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621246849360036,1.2779817017342348,1.2783334788830065,3.022050065110525,6403.361451901866,15243.107769423557,6488.146269508145,0.0003436838558731462,23387.803981984853,2384.8922906379707,19393.503386308203,1977.5869829460828,0.8292143803345804,0.8292143803345804,35030.405262469336,35405.22815468563,0.9867842414170875,0.8,4227.798802020253,4273.035954225843,0.9867842414170875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558732572271238,4.965551584400343,-2.3551317268139593,7.320683311214302,3.5,3.5,1.0,0.6,0.00027524559652799505,1.000020018510199,0.00027524008663151365,197.6139730067678,0.0,1.0910812684525628e-06,3.092124314794563,0.019469497335459444,9.355099484961947e-05,0.00018169460167837556,0.0007017272062616688,0.09227529588711869,0.09227529588711869,0.09227529588711869,0.09227086269261703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490490.0436427612,594.7484720671463,0.0,0.09227529588711869,0.0922752954909958,0.0922752954909958,0.375,0.375,0.5,9.319666944182025,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,26032.93429546707,19863.66953533058,0.7630207686111397,1.0174450915893625,0.6255456311659375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442008435247371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.066431404484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1529444490962,262.1529444490962,-10.99705555090378,246.48503236528774,277.82085653314255,121622.14678451109,121639.80391412172,-17.657129610627596,0.0,nan,277.82085653314255,4.670856533142569,271.553691699431,-1.5963083005689782,265.28652686579426,-7.863473134205719,259.0193620322107,-14.130637967789255,252.75219719871103,-20.397802801288947,246.48503236528774,-26.66496763471224,1.0,1.0,26022.012520719443,26022.012520719443,277.1012309747626,3.951230974762609,277.1012309747626,277.1012309747626,76793.66364608762,76793.93342042482,-0.2697743371973047,0.0,8546.071908451686,8546.071908451686,0.8893940461525371,3881.4353083606834,277.1012309747626,3.951230974762609,1.0,0.002,0.15186778750416915,0.005084141085416533,0.0002352975720121583,0.001764702438969419,0.11764878600607914,0.11764878600607914,0.0,1.0981577192731296e-11,0.9999517413507032,0.9999517413507032,0.0,0.09227084240987195,4.453081123859132e-06,0.0,0.0,0.0,1601839.8746425773,268.11535603201975,0.0,1.0,1279357.2802049546,2619.091062702912,,,,,,,,,,,,,,,,,,,2.0
3433.0,-28.406945762829615,4.965547429894596,34.98247533149979,26.196526956651383,6.4116789272815735,-24.925083293814442,-38.48028708072377,2.929816458331053,-5.0346461895069865,-5.034646189489248,39.96487510463509,41102.554375922904,25750.498569913398,25750.498569913398,66853.0529458363,76809.25243814621,76793.87674523289,25750.498569913398,102544.37531514629,102544.37531514629,102544.37531514629,128577.3069280132,124382.74406534215,4194.562862671049,0.0,90326.6296130143,54619.99182078887,39674.04199136159,26032.93161286692,65706.97360422851,19863.66709819758,1450.0,0.0,0.8868696010880341,2.881018650786892,0.001494314320929203,1.0,1.0,-5.0346461895069865,354177.31072879146,1553019.3015058427,4.384863892919033,1553019.3015058427,4.384863892919033,0.7630207536203819,0.09227527252921684,3.8621258212273597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621258212273597,1.2779818488484733,1.2783336189958254,3.022050606358245,6403.362598740836,15243.107769423557,6488.145545436591,0.0003436835713010471,23387.800862559434,2384.8919725451033,19393.501222009872,1977.5867622490732,0.82921439839417,0.8292143983941701,35030.413507619094,35405.22815468563,0.9867845317428785,0.8,4227.7997971224795,4273.035954225843,0.9867845317428785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558731497830708,4.965547429894596,-2.355134466313903,7.3206818962085,3.5,3.5,1.0,0.6,0.00027524008663151365,1.000019953522188,0.00027523459473192074,197.61413157067557,0.0,1.0888325345452655e-06,3.0857514029012827,0.01947058616799399,9.354920427837766e-05,0.000181690882353136,0.000701713048217629,0.09227527292311004,0.09227527292311004,0.09227527292311004,0.09227085591639478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490490.6580976044,594.7482715947676,0.0,0.09227527292311004,0.09227527252921684,0.09227527252921684,0.375,0.375,0.5,9.319534437419405,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,26032.93161286692,19863.66709819758,0.7630207536203819,1.0174422786310469,0.6255432585207027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420095881297417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.06005849259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1528393824598,262.1528393824598,-10.997160617540203,246.4848420211654,277.82083674398723,121622.86804897021,121640.43419185265,-17.566142882460426,0.0,nan,277.82083674398723,4.670836743987252,271.55363779929223,-1.5963622007077447,265.2864388546525,-7.863561145347489,259.0192399100787,-14.130760089921296,252.75204096558258,-20.397959034417397,246.4848420211654,-26.66515797883457,1.0,1.0,26022.012520719443,26022.012520719443,277.101222121458,3.951222121458045,277.101222121458,277.101222121458,76793.59945593942,76793.87674523289,-0.27728929347358644,0.0,8546.071908451686,8546.071908451686,0.8893939745025493,3881.4364503334964,277.101222121458,3.951222121458045,1.0,0.002,0.1518722243091418,0.005084120867949018,0.00023530444512843914,0.0017646955659368717,0.11765222256421956,0.11765222256421956,0.0,1.1065310993874089e-11,0.999951917539917,0.999951917539917,0.0,0.09227083570710881,4.436822108036975e-06,0.0,0.0,0.0,1601839.8720852952,268.115353810493,0.0,1.0,1279357.2878519106,2619.091031402438,,,,,,,,,,,,,,,,,,,2.0
3434.0,-28.40713947656135,4.965543314202466,34.98247253367168,26.196494127530627,6.4116694347667655,-24.925258585428935,-38.48045835094524,2.929788543698242,-5.034648496352929,-5.034648496341178,39.96486991532377,41102.44309727109,25750.49391214988,25750.49391214988,66852.93700942097,76809.19233737086,76793.81948024534,25750.49391214988,102544.31339239521,102544.31339239521,102544.31339239521,128577.24229033524,124382.73931816137,4194.502972173867,0.0,90326.64639826222,54619.95727005711,39674.099031339014,26032.928897940033,65707.02792927905,19863.664635589772,1450.0,0.0,0.8868696081387626,2.8810184059216875,0.001494314320929203,1.0,1.0,-5.034648496352929,354177.2788737858,1553019.0779213505,4.384863656018947,1553019.0779213505,4.384863656018947,0.7630207385985512,0.0922752496612249,3.8621273939583065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621273939583065,1.2779819893460151,1.2783337525131258,3.02205150475922,6403.364502344697,15243.107769423557,6488.144343568921,0.0003436830989477522,23387.795684721357,2384.8914445525597,19393.497629546975,1977.586395919807,0.8292144283702737,0.8292144283702737,35030.4249196581,35405.22815468563,0.9867849335802713,0.8,4227.801174434688,4273.035954225843,0.9867849335802713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730492364477,4.965543314202466,-2.355137257837301,7.320680572039767,3.5,3.5,1.0,0.6,0.00027523459473192074,1.0000199015675717,0.0002752291172410463,197.614289721691,0.0,1.0852769687271086e-06,3.0756749293726258,0.019471671444962715,9.35474144687352e-05,0.00018168718026318555,0.0007016990360254898,0.09227525005119758,0.09227525005119758,0.09227525005119758,0.092270848807622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490491.27023727464,594.7480718763372,0.0,0.09227525005119758,0.0922752496612249,0.0922752496612249,0.375,0.375,0.5,9.319402403302197,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,26032.928897940033,19863.664635589772,0.7630207385985512,1.017439672988638,0.625541047778176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420107372693562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.04998201906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1527349455536,262.1527349455536,-10.997265054446359,246.48465273912305,277.8208171522123,121623.61376095496,121641.07461913007,-17.460858175116304,0.0,nan,277.8208171522123,4.670817152212351,271.5535842694693,-1.5964157305306799,265.28635138677674,-7.8636486132232335,259.01911850414564,-14.13088149585434,252.751885621595,-20.398114378404983,246.48465273912305,-26.665347260876928,1.0,1.0,26022.012520719443,26022.012520719443,277.10121311386825,3.9512131138682776,277.10121311386825,277.10121311386825,76793.53993007237,76793.81948024534,-0.27955017297063023,0.0,8546.071908451686,8546.071908451686,0.8893938753324194,3881.438030928098,277.10121311386825,3.9512131138682776,1.0,0.002,0.15187664530781964,0.005084100704407314,0.00023531129371345214,0.0017646887171680484,0.11765564685672607,0.11765564685672607,0.0,1.0881500561721325e-11,0.9999520888238109,0.9999520888238109,0.0,0.09227082864548049,4.421015744409822e-06,0.0,0.0,0.0,1601839.8694297979,268.11535150364705,0.0,1.0,1279357.2957925561,2619.0909988998505,,,,,,,,,,,,,,,,,,,2.0
3435.0,-28.407332610612283,4.96553923564549,34.9824697501987,26.196467724535637,6.4116599679733515,-24.925433352749526,-38.48062577946109,2.9297607101536616,-5.034650844261648,-5.0346508442639575,39.964864733977485,41102.303808995115,25750.489455766827,25750.489455766827,66852.79326476195,76809.12894272844,76793.76200911803,25750.489455766827,102544.25146488486,102544.25146488486,102544.25146488486,128577.17763655314,124382.73434350749,4194.443293045655,0.0,90326.65473489166,54619.889531997345,39674.18355877147,26032.92617166828,65707.10973043976,19863.662164775156,1450.0,0.0,0.8868696149515293,2.881018156697718,0.001494314320929203,1.0,1.0,-5.034650844261648,354177.24645174126,1553018.8546822642,4.384863427114232,1553018.8546822642,4.384863427114232,0.7630207235939863,0.09227522688269606,3.8621275552057006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621275552057006,1.2779821294386315,1.2783338856438027,3.022051299654859,6403.364067753168,15243.107769423557,6488.144617954847,0.0003436832067857632,23387.796866818084,2384.8915650928793,19393.498449704868,1977.5864795526372,0.8292144215268002,0.8292144215268002,35030.42608970023,35405.22815468563,0.9867849747794558,0.8,4227.8013156463785,4273.035954225843,0.9867849747794558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558729530370022,4.96553923564549,-2.3551400694765636,7.320679305122054,3.5,3.5,1.0,0.6,0.0002752291172410463,1.0000198420435342,0.0002752236562412775,197.61444739966313,0.0,1.0824304686108522e-06,3.0676079480431553,0.019472753875431327,9.354566483630409e-05,0.0001816834524047422,0.0007016846678572583,0.09227522727020823,0.09227522727020823,0.09227522727020823,0.09227084153449246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490491.8801700464,594.747872877316,0.0,0.09227522727020823,0.09227522688269606,0.09227522688269606,0.375,0.375,0.5,9.319270834456152,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,26032.92617166828,19863.662164775156,0.7630207235939863,1.017436218683523,0.6255381491837844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420118834168127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.04191503773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1526310789157,262.1526310789157,-10.997368921084274,246.4844644264166,277.8207977316357,121624.30811485498,121641.6736293506,-17.365514495623028,0.0,nan,277.8207977316357,4.67079773163573,271.5535310704721,-1.5964689295278731,265.2862644093557,-7.863735590644296,259.0189977482959,-14.131002251704103,252.75173108731818,-20.3982689126818,246.4844644264166,-26.665535573583384,1.0,1.0,26022.012520719443,26022.012520719443,277.1012040410866,3.951204041086612,277.1012040410866,277.1012040410866,76793.48243226136,76793.76200911803,-0.27957685667206533,0.0,8546.071908451686,8546.071908451686,0.8893938651648026,3881.438192981729,277.1012040410866,3.951204041086612,1.0,0.002,0.15188105073750896,0.005084080603146137,0.00023531811815644344,0.0017646818926854311,0.11765905907822172,0.11765905907822172,0.0,1.0841874707040455e-11,0.9999522575370228,0.9999522575370228,0.0,0.0922708214360929,4.405446603162559e-06,0.0,0.0,0.0,1601839.8667270336,268.11534915573833,0.0,1.0,1279357.303874547,2619.090965818689,,,,,,,,,,,,,,,,,,,2.0
3436.0,-28.407525019794384,4.965535153024185,34.982466960132754,26.196426443662517,6.411639104919974,-24.925608607326442,-38.480797049682565,2.9297226926783724,-5.034655117402224,-5.034655117362268,39.964858976948335,41102.19545631928,25750.489946245118,25750.489946245118,66852.6854025644,76809.07564627686,76793.68982573181,25750.489946245118,102544.17977197692,102544.17977197692,102544.17977197692,128577.10233475028,124382.71861143196,4194.383723318315,0.0,90326.67258983977,54619.852105434315,39674.24498267273,26032.92256277335,65707.16754544608,19863.65897147207,1450.0,0.0,0.8868696140527279,2.8810177031158895,0.001494314320929203,1.0,1.0,-5.034655117402224,354177.1874443735,1553018.6066388707,4.384863457313397,1553018.6066388707,4.384863457313397,0.7630207067060835,0.0922752042775287,3.8621288953686648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621288953686648,1.2779823166391613,1.2783340659164335,3.022051905636139,6403.365351754784,15243.107769423557,6488.143807280499,0.0003436828881780248,23387.793374311375,2384.8912089563078,19393.49602654499,1977.586232459096,0.8292144417457685,0.8292144417457685,35030.4358141803,35405.22815468563,0.9867853171950436,0.8,4227.802489288101,4273.035954225843,0.9867853171950436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558729636249025,4.965535153024185,-2.3551442915373255,7.320679444561511,3.5,3.5,1.0,0.6,0.0002752236562412775,1.0000197676028362,0.0002752182158368936,197.61460448605584,0.0,1.0791724515542373e-06,3.058374727704708,0.01947383304788288,9.35438750892318e-05,0.00018167978115204574,0.0007016707324915711,0.09227520465524987,0.09227520465524987,0.09227520465524987,0.09227082691404054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490492.48615888326,594.7476751350002,0.0,0.09227520465524987,0.0922752042775287,0.0922752042775287,0.375,0.375,0.5,9.319139505406234,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,26032.92256277335,19863.65897147207,0.7630207067060835,1.0174336818936234,0.6255359497560311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420130261361859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.03268181739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1525267087298,262.1525267087298,-10.997473291270182,246.48427692840593,277.82077648928254,121624.90748943257,121642.35719103311,-17.44970160053104,0.0,nan,277.82077648928254,4.670776489282559,271.55347657696325,-1.5965234230367287,265.28617666473804,-7.863823335261941,259.0188767525529,-14.131123247447078,252.75157684043623,-20.398423159563748,246.48427692840593,-26.665723071594044,1.0,1.0,26022.012520719443,26022.012520719443,277.1011913216065,3.9511913216065295,277.1011913216065,277.1011913216065,76793.40318560526,76793.68982573181,-0.28664012654917315,0.0,8546.071908451686,8546.071908451686,0.8893937806594735,3881.439539845508,277.1011913216065,3.9511913216065295,1.0,0.002,0.1518854485063219,0.0050840601783123905,0.00023532492979128024,0.0017646750810625903,0.11766246489564011,0.11766246489564011,0.0,1.0853870319876835e-11,0.9999523405474475,0.9999523405474475,0.0,0.09227080649180866,4.397785720034648e-06,0.0,0.0,0.0,1601839.861808062,268.11534488259775,0.0,1.0,1279357.3185835856,2619.090905611749,,,,,,,,,,,,,,,,,,,2.0
3437.0,-28.40775916977776,4.9655311041699415,34.9824641840803,26.19639312559741,6.411635441903368,-24.925819708402322,-38.48099992666391,2.9296959808050076,-5.034657591634982,-5.034657591620874,39.96485380109679,41102.04498513936,25750.48589166135,25750.48589166135,66852.53087680071,76808.99819415469,76793.63201875016,25750.48589166135,102544.1179104115,102544.1179104115,102544.1179104115,128577.03770493154,124382.71334848585,4194.324356445696,0.0,90326.69127755344,54619.81072505278,39674.311725000734,26032.91979452005,65707.23151952078,19863.656468603618,1450.0,0.0,0.8868696202028913,2.8810174404831175,0.001494314320929203,1.0,1.0,-5.034657591634982,354177.15327795094,1553018.3836360201,4.384863250671743,1553018.3836360201,4.384863250671743,0.7630206917007032,0.092275181650809,3.8621308367562697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621308367562697,1.2779824514634175,1.2783341938246953,3.0220531059199947,6403.367895012244,15243.107769423557,6488.142201550642,0.00034368225710197295,23387.78645661241,2384.890503547329,19393.491226911,1977.585743032636,0.8292144817932477,0.8292144817932477,35030.449901260734,35405.22815468563,0.9867858132252992,0.8,4227.80418944947,4273.035954225843,0.9867858132252992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558728760990534,4.9655311041699415,-2.35514718770251,7.320678291872452,3.5,3.5,1.0,0.6,0.0002752182158368936,1.0000240560340172,0.0002752115953373942,197.61479565069666,0.0,1.0751033605762003e-06,3.0468429238729517,0.019474908151243458,9.354175509739042e-05,0.00018167646073950316,0.000701658261334775,0.09227518203343593,0.09227518203343593,0.09227518203343593,0.0922708191425269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490493.0928102465,594.747477205299,0.0,0.09227518203343593,0.092275181650809,0.092275181650809,0.375,0.375,0.5,9.319008622014177,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,26032.91979452005,19863.656468603618,0.7630206917007032,1.0174303395652833,0.6255330506951653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420141645684228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.02115001356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1524196955793,262.1524196955793,-10.997580304420694,246.48408304355834,277.82075634783126,121625.55285160444,121643.44443174383,-17.89158013937272,0.0,nan,277.82075634783126,4.670756347831286,271.55342168683507,-1.5965783131649118,265.2860870259272,-7.863912974072775,259.01875236505805,-14.131247634941928,252.75141770426586,-20.398582295734116,246.48408304355834,-26.665916956441635,1.0,1.0,26022.012520719443,26022.012520719443,277.10118208318977,3.951182083189792,277.10118208318977,277.10118208318977,76793.34809165617,76793.63201875016,-0.283927093987586,0.0,8546.071908451686,8546.071908451686,0.8893936582433069,3881.441490940051,277.10118208318977,3.951182083189792,1.0,0.002,0.1518898310127946,0.005084040156412789,0.00023533171865625286,0.0017646682923365973,0.11766585932812643,0.11766585932812643,0.0,1.0992849859559062e-11,0.9999525059386756,0.9999525059386756,0.0,0.09227079912767296,4.382523136046145e-06,0.0,0.0,0.0,1601839.858959882,268.115342408365,0.0,1.0,1279357.3271004013,2619.0908707507524,,,,,,,,,,,,,,,,,,,2.0
3438.0,-28.40794730145429,4.965527089614205,34.982461421498826,26.196366373356454,6.411626212486196,-24.92598995005074,-38.481167145632185,2.9296688611580866,-5.034660007618754,-5.0346600075572505,39.96484863777855,41101.92837352714,25750.481775216493,25750.481775216493,66852.41014874363,76808.93721946212,76793.57432247714,25750.481775216493,102544.05609769364,102544.05609769364,102544.05609769364,128576.9731488497,124382.70795610367,4194.26519274604,0.0,90326.70099413834,54619.75052355112,39674.38941176358,26032.91705115607,65707.30646291965,19863.653985849367,1450.0,0.0,0.8868696266041778,2.8810171840332948,0.001494314320929203,1.0,1.0,-5.034660007618754,354177.11991588067,1553018.1611717592,4.384863035592505,1553018.1611717592,4.384863035592505,0.7630206767384626,0.0922751590751576,3.8621312375676875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621312375676875,1.277982590599104,1.2783343245373529,3.0220530905332312,6403.367862409539,15243.107769423557,6488.142222134968,0.0003436822651919152,23387.786545292216,2384.8905125901524,19393.491288438923,1977.5857493067383,0.829214481279875,0.829214481279875,35030.452809625,35405.22815468563,0.986785915633798,0.8,4227.804540458225,4273.035954225843,0.986785915633798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558727872378161,4.965527089614205,-2.3551500319825243,7.320677121596729,3.5,3.5,1.0,0.6,0.0002752115953373942,1.0000193282058896,0.00027520627609382777,197.61494924532016,0.0,1.3083086556735356e-06,3.7077467301788,0.01947621645989913,9.354000775239857e-05,0.00018167158758499564,0.0007016395133905257,0.09227515945488156,0.09227515945488156,0.09227515945488156,0.0922708115951626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490493.697347178,594.7472799651,0.0,0.09227515945488156,0.0922751590751576,0.0922751590751576,0.375,0.375,0.5,9.318878189315363,-6.150457920739427e-11,-6.150457920739427e-11,-6.150457920739427e-11,-6.150457920739427e-11,-6.150457920739427e-11,-6.150457920739427e-11,26032.91705115607,19863.653985849367,0.7630206767384626,1.0174273417594768,0.6255305625215672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420155499718035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.682053819866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15231419745083,262.15231419745083,-10.997685802549142,246.48389183113218,277.82073656400877,121626.317081885,121643.95536559097,-17.63828370595037,0.0,nan,277.82073656400877,4.6707365640087914,271.5533676172831,-1.5966323827169049,265.2859986706539,-7.864001329346081,259.0186297240667,-14.13137027593325,252.75126077756013,-20.398739222439843,246.48389183113218,-26.666108168867794,1.0,1.0,26022.012520719443,26022.012520719443,277.1011729160496,3.951172916049643,277.1011729160496,277.1011729160496,76793.29317300215,76793.57432247714,-0.28114947499125265,0.0,8546.071908451686,8546.071908451686,0.8893936329697344,3881.441893755526,277.1011729160496,3.951172916049643,1.0,0.002,0.15189419842024185,0.005084020211344166,0.00023533848415576122,0.0017646615264902343,0.11766924207788061,0.11766924207788061,0.0,1.0645995369984451e-11,0.9999526695576498,0.9999526695576498,0.0,0.09227079165106064,4.367424096959383e-06,0.0,0.0,0.0,1601839.856178753,268.1153399923812,0.0,1.0,1279357.3354167184,2619.0908367104553,,,,,,,,,,,,,,,,,,,2.0
