time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3439.0,-28.408180411823764,4.965523056834366,34.982458645705336,26.196315802540653,6.411600893235805,-24.92620228108951,-38.48137016231192,2.929622762974729,-5.034664890956321,-5.034664891003024,39.96484273155243,41101.780507946285,25750.483965681276,25750.483965681276,66852.26447362755,76808.8727573047,76793.49776302763,25750.483965681276,102543.9817287089,102543.9817287089,102543.9817287089,128576.89490349178,124382.6887996794,4194.206103812379,0.0,90326.72311213626,54619.70319462355,39674.466575014114,26032.913174782876,65707.379749797,19863.65057537209,1450.0,0.0,0.886869623140675,2.8810166656808995,0.001494314320929203,1.0,1.0,-5.034664890956321,354177.05248238123,1553017.9067012286,4.384863151964043,1553017.9067012286,4.384863151964043,0.7630206593480009,0.09227513669220351,3.8621329645418867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621329645418867,1.277982814914502,1.2783345421162324,3.0220539114215446,6403.369601773371,15243.107769423557,6488.141123953733,0.00034368183359086217,23387.781814200305,2384.89003015304,19393.488005901723,1977.585414581098,0.8292145086682237,0.8292145086682237,35030.46534087922,35405.22815468563,0.9867863568807965,0.8,4227.806052847854,4273.035954225843,0.9867863568807965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558728345231358,4.965523056834366,-2.3551546874957765,7.320677744330142,3.5,3.5,1.0,0.6,0.00027520627609382777,1.0000239493073568,0.00027519968525198114,197.61513956177237,0.0,1.0511620474071997e-06,2.978993242352004,0.01947726762194654,9.353788638181424e-05,0.00018166838971201354,0.0007016274765220096,0.09227513706381059,0.09227513706381059,0.09227513706381059,0.09227079463345884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490494.2974988917,594.7470841171793,0.0,0.09227513706381059,0.09227513669220351,0.09227513669220351,0.375,0.375,0.5,9.318747920122489,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,26032.913174782876,19863.65057537209,0.7630206593480009,1.017423989941314,0.6255276144697167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420166630988895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.95330033204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.152204387207,262.152204387207,-10.99779561279297,246.48369488991509,277.8207138847318,121626.73687535948,121645.096104946,-18.35922958650974,0.0,nan,277.8207138847318,4.670713884731811,271.553310085634,-1.5966899143659816,265.28590628660316,-7.864093713396812,259.0185024876281,-14.13149751237188,252.75109868872983,-20.39890131127015,246.48369488991509,-26.666305110084892,1.0,1.0,26022.012520719443,26022.012520719443,277.1011590741665,3.951159074166526,277.1011590741665,277.1011590741665,76793.19131601551,76793.49776302763,-0.30644701211713254,0.0,8546.071908451686,8546.071908451686,0.8893935240736102,3881.4436293645963,277.1011590741665,3.951159074166526,1.0,0.002,0.15189856082231984,0.005083999831889783,0.00023534524069702942,0.0017646547702857421,0.11767262034851471,0.11767262034851471,0.0,1.0982771549844506e-11,0.9999527237938517,0.9999527237938517,0.0,0.09227077427381888,4.362418384623695e-06,0.0,0.0,0.0,1601839.8505573608,268.11533510904366,0.0,1.0,1279357.3522261812,2619.090767906073,,,,,,,,,,,,,,,,,,,2.0
3440.0,-28.408367500642598,4.965519055629673,34.9824558836269,26.19629701310771,6.411603860052084,-24.926370364566946,-38.481537032034225,2.9296067240502843,-5.034667419416223,-5.034667419433394,39.96483757557608,41101.672628394255,25750.480173287393,25750.480173287393,66852.15280168164,76808.80606226668,76793.43992069227,25750.480173287393,102543.92009397966,102543.92009397966,102543.92009397966,128576.83048892222,124382.68327704843,4194.147211873783,0.0,90326.73330178001,54619.65791739437,39674.528204872935,26032.910394942555,65707.43859981549,19863.648064947825,1450.0,0.0,0.886869628943122,2.8810163972921417,0.001494314320929203,1.0,1.0,-5.034667419416223,354177.01756715094,1553017.6845528649,4.384862957005439,1553017.6845528649,4.384862957005439,0.7630206443919831,0.09227511425423494,3.862133897317722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862133897317722,1.2779829026962637,1.278334621498732,3.022054433724791,6403.370708471275,15243.107769423557,6488.140425216909,0.00034368155897753557,23387.778803969624,2384.889723194937,19393.485917330596,1977.585201606114,0.8292145260942405,0.8292145260942405,35030.47210927815,35405.22815468563,0.986786595207772,0.8,4227.8068697219,4273.035954225843,0.986786595207772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558727526571507,4.965519055629673,-2.355157610550112,7.320676666179785,3.5,3.5,1.0,0.6,0.00027519968525198114,1.0000192211298964,0.00027519439570475453,197.61529230544343,0.0,1.302450131350512e-06,3.691143672247351,0.01947857007207789,9.35361427528508e-05,0.00018166354249913035,0.0007016089253927099,0.09227511462899841,0.09227511462899841,0.09227511462899841,0.09227078664142022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490494.8991954116,594.7468878026979,0.0,0.09227511462899841,0.09227511425423494,0.09227511425423494,0.375,0.375,0.5,9.318618083358096,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,26032.910394942555,19863.648064947825,0.7630206443919831,1.01742137916588,0.6255254124075638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420180423556743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.66545076193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15209780409594,262.15209780409594,-10.997902195904032,246.48350146782036,277.8206941406033,121627.69994701087,121645.51963063925,-17.819683628359314,0.0,nan,277.8206941406033,4.6706941406033025,271.55325560591876,-1.5967443940812132,265.28581707128626,-7.864182928713717,259.0183785367171,-14.131621463282897,252.75094000222992,-20.399059997770053,246.48350146782036,-26.666498532179617,1.0,1.0,26022.012520719443,26022.012520719443,277.1011497774412,3.9511497774412305,277.1011497774412,277.1011497774412,76793.17201443455,76793.43992069227,-0.2679062577226432,0.0,8546.071908451686,8546.071908451686,0.8893934652564719,3881.4445668043104,277.1011497774412,3.9511497774412305,1.0,0.002,0.15190290830107908,0.005083979954992738,0.00023535197526485316,0.0017646480354113966,0.11767598763242658,0.11767598763242658,0.0,1.0676249814767225e-11,0.9999528855051555,0.9999528855051555,0.0,0.09227076675884013,4.3474953948080435e-06,0.0,0.0,0.0,1601839.8476467559,268.11533258058375,0.0,1.0,1279357.3609296612,2619.0907322810394,,,,,,,,,,,,,,,,,,,2.0
3441.0,-28.40855730678254,4.965515089954941,34.98245313633688,26.19626586036759,6.41158977103079,-24.926542599002556,-38.48170404145492,2.9295750633086493,-5.0346697290293605,-5.034669729051943,39.96483247822137,41101.54826209717,25750.475908942728,25750.475908942728,66852.0241710399,76808.7472959801,76793.38336292986,25750.475908942728,102543.85927187258,102543.85927187258,102543.85927187258,128576.76698481216,124382.67845890459,4194.088525907577,0.0,90326.74408406693,54619.60394168602,39674.60015820101,26032.90771293957,65707.50787114058,19863.645634245313,1450.0,0.0,0.8868696356467061,2.8810161521333266,0.001494314320929203,1.0,1.0,-5.0346697290293605,354176.985673951,1553017.4649320615,4.3848627317692,1553017.4649320615,4.3848627317692,0.7630206296307098,0.09227509184915297,3.8621343154027414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621343154027414,1.2779830601192899,1.2783347722047793,3.022054388610003,6403.370612878453,15243.107769423557,6488.140485571477,0.00034368158269771395,23387.779063983096,2384.889749708932,19393.48609773444,1977.5852200021864,0.8292145245890483,0.8292145245890483,35030.47514298249,35405.22815468563,0.9867867020297268,0.8,4227.807235857875,4273.035954225843,0.9867867020297268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558726606032164,4.965515089954941,-2.355160363902266,7.320675453857207,3.5,3.5,1.0,0.6,0.00027519439570475453,1.0000195003346322,0.0002751890294265936,197.61544726780704,0.0,1.0452954213491813e-06,2.9623672241035797,0.019479615367499238,9.353439769424347e-05,0.00018165999801051107,0.0007015953120523885,0.09227509222405839,0.09227509222405839,0.09227509222405839,0.09227077948712588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490495.498965889,594.7466921186067,0.0,0.09227509222405839,0.09227509184915297,0.09227509184915297,0.375,0.375,0.5,9.318488704477936,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,26032.90771293957,19863.645634245313,0.7630206296307098,1.017418348937291,0.6255228602293315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420191493160592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.936674313794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15199206380515,262.15199206380515,-10.998007936194824,246.48331030059222,277.82067382724625,121628.39740322025,121646.07617471705,-17.67877149679904,0.0,nan,277.82067382724625,4.670673827246276,271.5532011217895,-1.5967988782104499,265.28572841638623,-7.864271583613743,259.01825571104075,-14.131744288959226,252.75078300577593,-20.399216994224048,246.48331030059222,-26.666689699407755,1.0,1.0,26022.012520719443,26022.012520719443,277.1011408498392,3.9511408498392484,277.1011408498392,277.1011408498392,76793.10132712101,76793.38336292986,-0.2820358088501962,0.0,8546.071908451686,8546.071908451686,0.8893934388936906,3881.444986979755,277.1011408498392,3.9511408498392484,1.0,0.002,0.1519072404077443,0.005083960187968725,0.00023535868612244493,0.001764641324444205,0.11767934306122246,0.11767934306122246,0.0,1.056664998555501e-11,0.9999530520878589,0.9999530520878589,0.0,0.09227075972624803,4.332122904946361e-06,0.0,0.0,0.0,1601839.8449880737,268.1153302709706,0.0,1.0,1279357.3688798277,2619.0906997394673,,,,,,,,,,,,,,,,,,,2.0
3442.0,-28.40874623284109,4.965511120078515,34.98245038337282,26.19622346190738,6.41157140949146,-24.926714468603876,-38.48187098102642,2.9295396454777536,-5.03467389576025,-5.034673895739797,39.96482682007045,41101.44578968334,25750.47641573215,25750.47641573215,66851.9222054155,76808.69570339231,76793.31250946004,25750.47641573215,102543.78892519219,102543.78892519219,102543.78892519219,128576.69310271811,124382.6631537696,4194.02994894852,0.0,90326.76605453284,54619.57475888868,39674.65699516018,26032.904177525925,65707.56117268611,19863.64250467393,1450.0,0.0,0.8868696349313634,2.881015709846822,0.001494314320929203,1.0,1.0,-5.03467389576025,354176.9281360163,1553017.2211487812,4.3848627558042645,1553017.2211487812,4.3848627558042645,0.7630206130371775,0.09227506960973485,3.8621364526699016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621364526699016,1.2779832350916673,1.2783349403669402,3.0220556472267632,6403.373279736338,15243.107769423557,6488.1388017903755,0.00034368092094919263,23387.771810105205,2384.8890100192425,19393.481064800046,1977.5847067857064,0.829214566580501,0.829214566580501,35030.49065139807,35405.22815468563,0.9867872481077863,0.8,4227.809107559338,4273.035954225843,0.9867872481077863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558726715432234,4.965511120078515,-2.355164477855287,7.3206755979338025,3.5,3.5,1.0,0.6,0.0002751890294265936,1.0000194099457085,0.00027518368812614723,197.6156015118591,0.0,1.0604594589355133e-06,3.0053421066232446,0.019480675826958175,9.35326533955441e-05,0.0001816563760310495,0.0007015817117294272,0.09227506997183843,0.09227506997183843,0.09227506997183843,0.09227076524751811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.09486643487,594.7464976678472,0.0,0.09227506997183843,0.09227506960973485,0.09227506960973485,0.375,0.375,0.5,9.318359564990319,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,26032.904177525925,19863.64250467393,0.7630206130371775,1.0174159718045521,0.6255207932868576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420202723558375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.97964919631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15188670469496,262.15188670469496,-10.998113295305018,246.4831210914352,277.820652318178,121629.09241435336,121646.70745618177,-17.61504182839836,0.0,nan,277.820652318178,4.670652318178043,271.5531460727234,-1.5968539272765838,265.2856398272765,-7.8643601727234795,259.01813358192135,-14.13186641807863,252.75062733663555,-20.39937266336443,246.4831210914352,-26.66687890856477,1.0,1.0,26022.012520719443,26022.012520719443,277.10112839238684,3.951128392386863,277.10112839238684,277.10112839238684,76793.02882704911,76793.31250946004,-0.2836824109253939,0.0,8546.071908451686,8546.071908451686,0.889393304126101,3881.447134933251,277.10112839238684,3.951128392386863,1.0,0.002,0.15191156485504392,0.0050839401088133415,0.00023536538420727886,0.0017646346258766963,0.11768269210363942,0.11768269210363942,0.0,1.0083975321428795e-11,0.9999531350766401,0.9999531350766401,0.0,0.09227074514566956,4.324464065291864e-06,0.0,0.0,0.0,1601839.840191595,268.1153261042397,0.0,1.0,1279357.3832225783,2619.090641031815,,,,,,,,,,,,,,,,,,,2.0
3443.0,-28.408934880056997,4.965507159113618,34.98244763282622,26.196196011174493,6.411564018058889,-24.926884990252635,-38.48203393919391,2.929514128432023,-5.034677441145618,-5.0346774411708015,39.96482138386981,41101.31509196512,25750.47534573238,25750.47534573238,66851.7904376975,76808.6344146162,76793.24704217669,25750.47534573238,102543.72238790907,102543.72238790907,102543.72238790907,128576.6233281912,124382.65181428849,4193.971513902716,0.0,90326.77804741079,54619.51725509948,39674.73421367922,26032.90094028212,65707.63515396134,19863.639621106064,1450.0,0.0,0.8868696365739707,2.8810153335144184,0.001494314320929203,1.0,1.0,-5.034677441145618,354176.87917818205,1553016.9869281712,4.384862700613688,1553016.9869281712,4.384862700613688,0.7630205971540411,0.0922750474019661,3.8621373232970186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621373232970186,1.2779833641816465,1.2783350626659968,3.022056023217586,6403.374076415775,15243.107769423557,6488.13829878742,0.000343680723262572,23387.769643131403,2384.8887890494107,19393.479561290555,1977.5845534704058,0.8292145791245252,0.8292145791245252,35030.496968832944,35405.22815468563,0.986787470555581,0.8,4227.8098700068,4273.035954225843,0.986787470555581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558726484452573,4.965507159113618,-2.35516813462693,7.320675293740548,3.5,3.5,1.0,0.6,0.00027518368812614723,1.0000193813273723,0.000275178354804367,197.61575552846426,0.0,1.055524300565205e-06,2.991355867801791,0.01948173135125874,9.353095072626279e-05,0.00018165273739988446,0.000701567816991166,0.09227504776902885,0.09227504776902885,0.09227504776902885,0.09227075336555657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.69034143625,594.7463033665779,0.0,0.09227504776902885,0.0922750474019661,0.0922750474019661,0.375,0.375,0.5,9.318230736308877,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,26032.90094028212,19863.639621106064,0.7630205971540411,1.0174128209157927,0.6255180999233881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420213901900205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96566295749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1517826800883,262.1517826800883,-10.998217319911703,246.48293363222274,277.82063172817067,121629.86457451791,121647.25649959903,-17.391925081112014,0.0,nan,277.82063172817067,4.67063172817069,271.553092108883,-1.5969078911169845,265.28555248959276,-7.864447510407217,259.01801287039376,-14.131987129606216,252.75047325126653,-20.39952674873345,246.48293363222274,-26.667066367777238,1.0,1.0,26022.012520719443,26022.012520719443,277.1011171864442,3.9511171864442076,277.1011171864442,277.1011171864442,76792.98531893641,76793.24704217669,-0.261723240284482,0.0,8546.071908451686,8546.071908451686,0.889393249227804,3881.448009913504,277.1011171864442,3.9511171864442076,1.0,0.002,0.15191587877641402,0.005083920195530304,0.00023537206628656334,0.001764627944484375,0.11768603314328166,0.11768603314328166,0.0,1.0770938394660812e-11,0.9999532491441298,0.9999532491441298,0.0,0.09227073346452459,4.313937441509606e-06,0.0,0.0,0.0,1601839.836110368,268.11532255885436,0.0,1.0,1279357.3954265304,2619.0905910786882,,,,,,,,,,,,,,,,,,,2.0
3444.0,-28.409122877054603,4.965503204567934,34.98244488322323,26.19615860693159,6.411549177530983,-24.927055671592512,-38.48220066921783,2.929481972279616,-5.034681096549093,-5.034681096538025,39.96481591003489,41101.21114846505,25750.47457534784,25750.47457534784,66851.68572381289,76808.57994262456,76793.18061790372,25750.47457534784,102543.65519325156,102543.65519325156,102543.65519325156,128576.55284411079,124382.63963193145,4193.913212179332,0.0,90326.79662535012,54619.48615891047,39674.78940715517,26032.89765085924,65707.68705801442,19863.636694573353,1450.0,0.0,0.886869637793013,2.8810149455039418,0.001494314320929203,1.0,1.0,-5.034681096549093,354176.82870112435,1553016.7510864527,4.384862659654625,1553016.7510864527,4.384862659654625,0.7630205811498566,0.09227502524014412,3.862139026055199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862139026055199,1.277983523987965,1.2783352157000416,3.0220569777013564,6403.376098852349,15243.107769423557,6488.13702187005,0.0003436802214182199,23387.764142092576,2384.8882280995626,19393.475744499083,1977.5841642659914,0.8292146109681047,0.8292146109681047,35030.50932436723,35405.22815468563,0.9867879056153154,0.8,4227.811361188894,4273.035954225843,0.9867879056153154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558726318150518,4.965503204567934,-2.3551718701578204,7.320675074725754,3.5,3.5,1.0,0.6,0.000275178354804367,1.0000193145538796,0.0002751730399598605,197.6159090144201,0.0,1.053948413080381e-06,2.9868898026698,0.01948278529967182,9.35292086763624e-05,0.0001816491461280046,0.0007015542563105702,0.09227502560278934,0.09227502560278934,0.09227502560278934,0.09227074106551132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490497.2842086056,594.7461095872775,0.0,0.09227502560278934,0.09227502524014412,0.09227502524014412,0.375,0.375,0.5,9.31810220304049,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,26032.89765085924,19863.636694573353,0.7630205811498566,1.017410423605208,0.625516023904115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442022506375991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96119689236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15167912927,262.15167912927,-10.99832087072997,246.48274764937932,277.8206106093811,121630.56269801523,121647.8754099565,-17.31271194128227,0.0,nan,277.8206106093811,4.670610609381129,271.55303801726217,-1.5969619827378096,265.2854654251839,-7.864534574816105,259.0178928331777,-14.132107166822266,252.75032024123604,-20.399679758763938,246.48274764937932,-26.667252350620657,1.0,1.0,26022.012520719443,26022.012520719443,277.1011057585853,3.9511057585852996,277.1011057585853,277.1011057585853,76792.92023123418,76793.18061790372,-0.26038666954264045,0.0,8546.071908451686,8546.071908451686,0.8893931418586115,3881.449721185475,277.1011057585853,3.9511057585852996,1.0,0.002,0.15192018283158162,0.005083900302752137,0.00023537873302581952,0.0017646212773603648,0.11768936651290976,0.11768936651290976,0.0,1.0386184100263929e-11,0.9999533560527036,0.9999533560527036,0.0,0.09227072116873006,4.304071414072064e-06,0.0,0.0,0.0,1601839.8319024954,268.1153189034509,0.0,1.0,1279357.4080091834,2619.090539575449,,,,,,,,,,,,,,,,,,,2.0
3445.0,-28.409351571217496,4.965499288621513,34.98244215132479,26.19612542856487,6.411544455420198,-24.927261968357005,-38.482399040926225,2.929454852818355,-5.034683212689572,-5.034683212743066,39.964810921660785,41101.064116489724,25750.469941013787,25750.469941013787,66851.53405750351,76808.50478701103,76793.12618127074,25750.469941013787,102543.59612228452,102543.59612228452,102543.59612228452,128576.49119866452,124382.63607429316,4193.855124371359,0.0,90326.81463771891,54619.44492021537,39674.8552416706,26032.89507638,65707.7503180506,19863.63435461755,1450.0,0.0,0.8868696450864979,2.881014720881773,0.001494314320929203,1.0,1.0,-5.034683212689572,354176.7994795788,1553016.5361606493,4.384862414598089,1553016.5361606493,4.384862414598089,0.7630205667229111,0.09227500305690263,3.862140839963355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862140839963355,1.2779836604413106,1.2783353453983,3.02205807438077,6403.378422584428,15243.107769423557,6488.135554717042,0.00034367964480991727,23387.757821534018,2384.887583581959,19393.471359080562,1977.5837170777547,0.8292146475548092,0.8292146475548091,35030.52248642549,35405.22815468563,0.9867883690741961,0.8,4227.812949709887,4273.035954225843,0.9867883690741961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872531774198,4.965499288621513,-2.355174468596337,7.32067375721785,3.5,3.5,1.0,0.6,0.0002751730399598605,1.0000234958138068,0.0002751665746972555,197.61609572694627,0.0,1.050297828422652e-06,2.9765440457497956,0.019483835597500245,9.35271360628318e-05,0.00018164590389702868,0.0007015420638527732,0.09227500342355978,0.09227500342355978,0.09227500342355978,0.09227073463032096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490497.87814561476,594.745915809009,0.0,0.09227500342355978,0.09227500305690263,0.09227500305690263,0.375,0.375,0.5,9.317974142227884,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,26032.89507638,19863.63435461755,0.7630205667229111,1.0174071358997463,0.6255131840238766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420236187163857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.950851135436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15157318621425,262.15157318621425,-10.998426813785727,246.4825559369537,277.8205904356947,121631.20225083674,121648.91492229183,-17.712671455123978,0.0,nan,277.8205904356947,4.6705904356947485,271.5529835358234,-1.5970164641765905,265.28537663600633,-7.864623363993644,259.0177697362463,-14.132230263753684,252.750162836561,-20.399837163438974,246.4825559369537,-26.667444063046275,1.0,1.0,26022.012520719443,26022.012520719443,277.1010972725961,3.9510972725961437,277.1010972725961,277.1010972725961,76792.86118092989,76793.12618127074,-0.2650003408489283,0.0,8546.071908451686,8546.071908451686,0.8893930274807309,3881.4515441631715,277.1010972725961,3.9510972725961437,1.0,0.002,0.15192447077534862,0.005083880769090768,0.0002353853755533108,0.0017646146348090203,0.1176926877766554,0.1176926877766554,0.0,1.0362331218788379e-11,0.999953530646231,0.999953530646231,0.0,0.09227071509714155,4.287959761082336e-06,0.0,0.0,0.0,1601839.8294665273,268.1153167873104,0.0,1.0,1279357.4152933774,2619.090509759836,,,,,,,,,,,,,,,,,,,2.0
3446.0,-28.409535333373817,4.965495410202396,34.982439435771425,26.196098082605772,6.411536213433706,-24.927428178693358,-38.48256185939533,2.929429058807031,-5.0346853421282844,-5.034685342122076,39.96480592960133,41100.95245445303,25750.465437235514,25750.465437235514,66851.41789168854,76808.44578087573,76793.07135997385,25750.465437235514,102543.53679720937,102543.53679720937,102543.53679720937,128576.42929311708,124382.63204479318,4193.7972483239055,0.0,90326.82643009243,54619.39011470659,39674.9292393176,26032.89249590772,65707.82173522533,19863.632009772366,1450.0,0.0,0.8868696523256862,2.8810144948480483,0.001494314320929203,1.0,1.0,-5.0346853421282844,354176.77007440117,1553016.321075795,4.384862171365886,1553016.321075795,4.384862171365886,0.7630205522838025,0.09227498093944371,3.862141645352474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862141645352474,1.2779837931219715,1.278335469852542,3.0220583908327145,6403.379093108126,15243.107769423557,6488.135131362232,0.0003436794784267234,23387.755997708588,2384.887397603523,19393.4700936447,1977.5835880392083,0.8292146581119101,0.8292146581119101,35030.52833047981,35405.22815468563,0.98678857485349,0.8,4227.81365502533,4273.035954225843,0.98678857485349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872434551637,4.965495410202396,-2.3551770666236207,7.320672476826017,3.5,3.5,1.0,0.6,0.0002751665746972555,1.0000188795316582,0.00027516137977927487,197.616245755904,0.0,1.2776399538413873e-06,3.6208316291864917,0.019485113237454086,9.352543494590279e-05,0.00018164113975135273,0.0007015238103429881,0.09227498130289782,0.09227498130289782,0.09227498130289782,0.09227072814427324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490498.4698022291,594.7457227735338,0.0,0.09227498130289782,0.09227498093944371,0.09227498093944371,0.375,0.375,0.5,9.317846550225934,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,26032.89249590772,19863.632009772366,0.7630205522838025,1.0174042621755355,0.6255108047877839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420249718559075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.595138718876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15146905061346,262.15146905061346,-10.99853094938652,246.4823672656729,277.82057083577075,121631.99185702203,121649.40234009041,-17.41048306835426,0.0,nan,277.82057083577075,4.670570835770775,271.5529301216429,-1.5970698783571038,265.2852894075376,-7.864710592462359,259.01764869350507,-14.132351306494911,252.75000797955127,-20.399992020448707,246.4823672656729,-26.66763273432707,1.0,1.0,26022.012520719443,26022.012520719443,277.1010887284224,3.9510887284224054,277.1010887284224,277.1010887284224,76792.80790365153,76793.07135997385,-0.26345632232551,0.0,8546.071908451686,8546.071908451686,0.889392976696072,3881.4523535792364,277.1010887284224,3.9510887284224054,1.0,0.002,0.15192874302663775,0.005083861302183335,0.00023539199376099406,0.0017646080162915022,0.11769599688049703,0.11769599688049703,0.0,1.0052496161871982e-11,0.9999537006973924,0.9999537006973924,0.0,0.09227070867217808,4.272267265623753e-06,0.0,0.0,0.0,1601839.8270152507,268.1153146578717,0.0,1.0,1279357.4226233442,2619.090479756858,,,,,,,,,,,,,,,,,,,2.0
3447.0,-28.409721995337126,4.965491567619606,34.98243673569347,26.196071749459975,6.4115258882419734,-24.927597206993774,-38.48272831002248,2.929401099932387,-5.03468751455199,-5.034687514595349,39.96480094513435,41100.836063687275,25750.461136703507,25750.461136703507,66851.29720039078,76808.38511738247,76793.01631076908,25750.461136703507,102543.47744747259,102543.47744747259,102543.47744747259,128576.36735074222,124382.62776882148,4193.739581920744,0.0,90326.83450702464,54619.34336291982,39674.99016011647,26032.889903269635,65707.88006338611,19863.629656059624,1450.0,0.0,0.886869659318604,2.8810142642516428,0.001494314320929203,1.0,1.0,-5.03468751455199,354176.74007565365,1553016.1063188822,4.384861936408222,1553016.1063188822,4.384861936408222,0.7630205378606401,0.09227495891113249,3.8621417631034265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621417631034265,1.2779839332147342,1.2783356033444881,3.02205815169234,6403.378586398368,15243.107769423557,6488.135451288346,0.0003436796041612702,23387.75737595982,2384.8875381460357,19393.47104992527,1977.5836855526882,0.8292146501339944,0.8292146501339944,35030.529184902756,35405.22815468563,0.9867886049392055,0.8,4227.813758145128,4273.035954225843,0.9867886049392055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558723417165307,4.965491567619606,-2.355179686596032,7.320671254215638,3.5,3.5,1.0,0.6,0.00027516137977927487,1.0000191774865423,0.000275156102976813,197.6163981525528,0.0,1.0266001883462958e-06,2.9093849337734023,0.01948613983764243,9.352369590997166e-05,0.0001816376838693032,0.0007015104846250135,0.092274959273086,0.092274959273086,0.092274959273086,0.09227072148647349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490499.05926860584,594.7455304520279,0.0,0.092274959273086,0.09227495891113249,0.09227495891113249,0.375,0.375,0.5,9.317719419664488,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,26032.889903269635,19863.629656059624,0.7630205378606401,1.0174015222512376,0.6255084781922461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420260591431038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.88369202346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1513659408273,262.1513659408273,-10.998634059172673,246.48218056277864,277.8205513190947,121632.6973181386,121649.9362932979,-17.238975159312503,0.0,nan,277.8205513190947,4.670551319094727,271.5528771677144,-1.5971228322855495,265.28520301637695,-7.864796983623023,259.01752886509837,-14.132471134901607,252.74985471390085,-20.400145286099132,246.48218056277864,-26.66781943722134,1.0,1.0,26022.012520719443,26022.012520719443,277.10108011448625,3.951080114486274,277.10108011448625,277.10108011448625,76792.74843473022,76793.01631076908,-0.2678760388516821,0.0,8546.071908451686,8546.071908451686,0.8893929692711615,3881.4524719189435,277.10108011448625,3.951080114486274,1.0,0.002,0.1519329998367031,0.005083841897329426,0.00023539858802367397,0.0017646014221063381,0.11769929401183699,0.11769929401183699,0.0,1.0130012280396006e-11,0.999953868027021,0.999953868027021,0.0,0.09227070208522137,4.256825911124851e-06,0.0,0.0,0.0,1601839.8245144915,268.115312485448,0.0,1.0,1279357.4301012778,2619.090449148245,,,,,,,,,,,,,,,,,,,2.0
3448.0,-28.409907657873937,4.965487720999002,34.982434030703814,26.196029665321134,6.411506314902638,-24.927766260587447,-38.4828909887932,2.929364917823652,-5.034691550392097,-5.034691550383556,39.96479540340421,41100.72789076467,25750.461623810083,25750.461623810083,66851.18951457475,76808.33485211155,76792.94700613599,25750.461623810083,102543.40862994608,102543.40862994608,102543.40862994608,128576.29508627593,124382.61306005385,4193.682026222093,0.0,90326.85524243157,54619.305880305285,39675.05484680698,26032.886456329856,65707.94130313685,19863.62660303798,1450.0,0.0,0.886869658847748,2.881013835859107,0.001494314320929203,1.0,1.0,-5.034691550392097,354176.68434521364,1553015.8675518364,4.384861952228686,1553015.8675518364,4.384861952228686,0.7630205216144279,0.09227493705292547,3.8621436639372546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621436639372546,1.277984111541437,1.2783357749762414,3.0220592173708174,6403.380844443183,15243.107769423557,6488.134025603369,0.0003436790438515007,23387.7512340771,2384.8869118482967,19393.466788457463,1977.583251003907,0.8292146856855666,0.8292146856855666,35030.54297770803,35405.22815468563,0.9867890906078517,0.8,4227.815422790604,4273.035954225843,0.9867890906078517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558723522316463,4.965487720999002,-2.355183671697539,7.320671392696541,3.5,3.5,1.0,0.6,0.000275156102976813,1.0000190748342475,0.00027515085451986995,197.61654973343988,0.0,1.0427826962811678e-06,2.95524616126083,0.019487182620338713,9.35219963103552e-05,0.0001816341066664578,0.0007014970142167634,0.09227493740518686,0.09227493740518686,0.09227493740518686,0.09227070771728645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490499.64486627665,594.7453393636348,0.0,0.09227493740518686,0.09227493705292547,0.09227493705292547,0.375,0.375,0.5,9.317592531783047,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,26032.886456329856,19863.62660303798,0.7630205216144279,1.0173989351783774,0.6255062489501942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420271635895203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.92955325095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1512629204683,262.1512629204683,-10.99873707953168,246.4819955589379,277.82053028221736,121633.34486299132,121650.56888683872,-17.22402384739739,0.0,nan,277.82053028221736,4.670530282217385,271.5528233374397,-1.5971766625602868,265.2851163927199,-7.864883607280092,259.0174094480403,-14.132590551959652,252.74970250345467,-20.400297496545306,246.4819955589379,-26.668004441062067,1.0,1.0,26022.012520719443,26022.012520719443,277.1010679691673,3.9510679691672976,277.1010679691673,277.1010679691673,76792.67252797255,76792.94700613599,-0.2744781634391984,0.0,8546.071908451686,8546.071908451686,0.8893928494120742,3881.454382256941,277.1010679691673,3.9510679691672976,1.0,0.002,0.1519372488779439,0.005083822180171382,0.00023540516934078535,0.0017645948406676741,0.11770258467039267,0.11770258467039267,0.0,1.0008459339072573e-11,0.9999539522084506,0.9999539522084506,0.0,0.09227068799585883,4.249057066644821e-06,0.0,0.0,0.0,1601839.8198686831,268.1153084496079,0.0,1.0,1279357.4439934706,2619.09039228482,,,,,,,,,,,,,,,,,,,2.0
3449.0,-28.41009305267427,4.965483884708316,34.98243132939182,26.196001725643896,6.4114998216690875,-24.927933765235586,-38.48305349294094,2.9293405344197945,-5.03469490497298,-5.034694905011767,39.96479009951893,41100.61262063108,25750.46038352921,25750.46038352921,66851.0730041603,76808.27504500063,76792.88349627492,25750.46038352921,102543.34387980413,102543.34387980413,102543.34387980413,128576.22721408786,124382.60259752536,4193.624616562507,0.0,90326.86901894643,54619.264109676165,39675.116565855846,26032.883334283735,65707.99990013958,19863.623817787156,1450.0,0.0,0.8868696609821258,2.8810134797801803,0.001494314320929203,1.0,1.0,-5.03469490497298,354176.6380221969,1553015.639032465,4.3848618805149275,1553015.639032465,4.3848618805149275,0.7630205061314881,0.09227491522602023,3.862144881244337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862144881244337,1.2779842351932065,1.2783358919542418,3.0220598774917247,6403.382243160174,15243.107769423557,6488.133142478523,0.0003436786967743023,23387.74742956929,2384.886523896467,19393.4641487382,1977.582981827454,0.8292147077071181,0.8292147077071181,35030.55181071487,35405.22815468563,0.9867894016333995,0.8,4227.816488840952,4273.035954225843,0.9867894016333995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558723254578409,4.965483884708316,-2.355187155385276,7.320671040093592,3.5,3.5,1.0,0.6,0.00027515085451986995,1.000019047355688,0.00027514561372349934,197.61670109593857,0.0,1.0371819525065515e-06,2.939373653403567,0.01948821980229122,9.352029856362043e-05,0.00018163055595624952,0.0007014835219639922,0.09227491558043198,0.09227491558043198,0.09227491558043198,0.09227069653515016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490500.2300720311,594.7451484145614,0.0,0.09227491558043198,0.09227491522602023,0.09227491522602023,0.375,0.375,0.5,9.317465963680213,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,26032.883334283735,19863.623817787156,0.7630205061314881,1.0173962547293771,0.6255039368584369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442028262124094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.91368074309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15116118671557,262.15116118671557,-10.998838813284408,246.4818121103903,277.8205102632609,121634.11571612387,121651.12463151895,-17.008915395078002,0.0,nan,277.8205102632609,4.670510263260951,271.55277063255585,-1.597229367444129,265.2850310019255,-7.86496899807446,259.0172913713351,-14.132708628664886,252.74955174082564,-20.40044825917434,246.4818121103903,-26.66818788960967,1.0,1.0,26022.012520719443,26022.012520719443,277.10105718307096,3.9510571830709864,277.10105718307096,277.10105718307096,76792.63088812325,76792.88349627492,-0.25260815166984685,0.0,8546.071908451686,8546.071908451686,0.8893927726534824,3881.4556056505585,277.10105718307096,3.9510571830709864,1.0,0.002,0.15194148708349386,0.005083802639389465,0.00023541173420169511,0.0017645882761559482,0.11770586710084756,0.11770586710084756,0.0,1.0357643128594551e-11,0.9999540696296392,0.9999540696296392,0.0,0.09227067700498888,4.238221031344832e-06,0.0,0.0,0.0,1601839.816007099,268.115305095027,0.0,1.0,1279357.455540632,2619.090345020058,,,,,,,,,,,,,,,,,,,2.0
3450.0,-28.410277795386662,4.965480055931712,34.98242863010695,26.1959703284316,6.411485691805311,-24.928101446667174,-38.48321599708868,2.929309343292091,-5.034698383544992,-5.034698383596919,39.9647847554239,41100.493197241136,25750.45948178622,25750.45948178622,66850.95267902735,76808.21849360783,76792.81893430697,25750.45948178622,102543.27841609319,102543.27841609319,102543.27841609319,128576.15857033108,124382.59122655008,4193.567343781004,0.0,90326.88053794646,54619.21255345579,39675.18664943407,26032.8801542379,65708.06680367197,19863.620984892594,1450.0,0.0,0.8868696626312107,2.8810131105400294,0.001494314320929203,1.0,1.0,-5.034698383544992,354176.5899870104,1553015.4087805122,4.384861825106706,1553015.4087805122,4.384861825106706,0.763020490518372,0.09227489344676355,3.862145442764993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862145442764993,1.2779843903425434,1.2783360404482658,3.0220599499887526,6403.382396772677,15243.107769423557,6488.1330454902245,0.0003436786586569217,23387.747011743686,2384.886481290113,19393.463858833686,1977.5829522654205,0.8292147101255904,0.8292147101255904,35030.55588521311,35405.22815468563,0.9867895451035823,0.8,4227.816980589724,4273.035954225843,0.9867895451035823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558723059920155,4.965480055931712,-2.3551907278028215,7.320670783734533,3.5,3.5,1.0,0.6,0.00027514561372349934,1.0000189803884831,0.0002751403914519822,197.61685192625,0.0,1.0356688898747817e-06,2.9350856339051314,0.019489255471181095,9.351860084536258e-05,0.00018162701287813678,0.0007014699400703147,0.09227489379664788,0.09227489379664788,0.09227489379664788,0.09227068488100683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490500.813619521,594.744958003766,0.0,0.09227489379664788,0.09227489344676355,0.09227489344676355,0.375,0.375,0.5,9.317339698855493,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,26032.8801542379,19863.620984892594,0.763020490518372,1.0173933876151036,0.6255014824898838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420293590760977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.909392723595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1510598706879,262.1510598706879,-10.998940129312075,246.48162997755918,277.8204897640253,121634.76432488787,121651.70340153987,-16.93907665200736,0.0,nan,277.8204897640253,4.670489764025319,271.55271780662406,-1.5972821933759178,265.2849458492557,-7.8650541507442995,259.0171738919471,-14.132826108052882,252.74940193471608,-20.4005980652839,246.48162997755918,-26.668370022440797,1.0,1.0,26022.012520719443,26022.012520719443,277.10104614990763,3.951046149907654,277.10104614990763,277.10104614990763,76792.56869638244,76792.81893430697,-0.25023792452702764,0.0,8546.071908451686,8546.071908451686,0.8893927372461989,3881.456169978818,277.10104614990763,3.951046149907654,1.0,0.002,0.15194571516125463,0.005083783118611551,0.00023541828331046793,0.0017645817266470631,0.11770914165523397,0.11770914165523397,0.0,9.957530893583977e-12,0.9999541793730351,0.9999541793730351,0.0,0.0922706653532927,4.228093470849923e-06,0.0,0.0,0.0,1601839.8120027834,268.115301616455,0.0,1.0,1279357.4675145969,2619.0902960083154,,,,,,,,,,,,,,,,,,,2.0
3451.0,-28.410462150046257,4.965476268682269,34.98242595050969,26.19594127116727,6.411481933614642,-24.928267741690444,-38.48337829168884,2.9292875252851056,-5.034700234561797,-5.034700234599994,39.96477992490856,41100.3899274197,25750.454495951824,25750.454495951824,66850.84442337153,76808.15934528859,76792.76704027448,25750.454495951824,102543.22153622631,102543.22153622631,102543.22153622631,128576.09926647427,124382.5889733741,4193.5102931001575,0.0,90326.89839007487,54619.186162033206,39675.235808935184,26032.877730247958,65708.11353918313,19863.61877232014,1450.0,0.0,0.8868696707021562,2.881012914060076,0.001494314320929203,1.0,1.0,-5.034700234561797,354176.5644265418,1553015.2006562424,4.384861553927989,1553015.2006562424,4.384861553927989,0.7630204765737569,0.09227487164423723,3.8621474478543294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621474478543294,1.277984502065233,1.2783361455273674,3.022061254743754,6403.385161391959,15243.107769423557,6488.131299953063,0.0003436779726440032,23387.73949199098,2384.885714488738,19393.458641306297,1977.5824202256936,0.8292147536510528,0.8292147536510528,35030.57043451301,35405.22815468563,0.9867900574098182,0.8,4227.818736536087,4273.035954225843,0.9867900574098182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558721983633624,4.965476268682269,-2.3551930976153357,7.320669366297604,3.5,3.5,1.0,0.6,0.0002751403914519822,1.0000189405481636,0.00027513518024084935,197.61700243993997,0.0,1.032008857120209e-06,2.9247131010786727,0.019490287480038216,9.351690534471806e-05,0.00018162348610726415,0.0007014566833395765,0.09227487199844936,0.09227487199844936,0.09227487199844936,0.09227067942801884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490501.39728613646,594.7447675793304,0.0,0.09227487199844936,0.09227487164423723,0.09227487164423723,0.375,0.375,0.5,9.317213924475633,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,26032.877730247958,19863.61877232014,0.7630204765737569,1.0173910164611095,0.6254994659511975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420304521713727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.899020190765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.150959874578,262.150959874578,-10.99904012542197,246.48144908254494,277.8204706668247,121635.56869741525,121652.2870945,-16.718397084763694,0.0,nan,277.8204706668247,4.670470666824713,271.5526663498381,-1.597333650161886,265.28486203293215,-7.865137967067824,259.0170577160634,-14.132942283936586,252.74925339926472,-20.40074660073526,246.48144908254494,-26.668550917455036,1.0,1.0,26022.012520719443,26022.012520719443,277.10103822663734,3.9510382266373654,277.10103822663734,277.10103822663734,76792.52469028081,76792.76704027448,-0.24234999367035925,0.0,8546.071908451686,8546.071908451686,0.8893926108131455,3881.458185093601,277.10103822663734,3.9510382266373654,1.0,0.002,0.15194992650848388,0.00508376397609682,0.00023542480729141918,0.0017645752026187976,0.11771240364570959,0.11771240364570959,0.0,9.910216744457578e-12,0.9999543606758478,0.9999543606758478,0.0,0.09227066028145915,4.21136277807831e-06,0.0,0.0,0.0,1601839.8098720084,268.1152997654382,0.0,1.0,1279357.473886177,2619.090269928203,,,,,,,,,,,,,,,,,,,2.0
3452.0,-28.410645953613113,4.965472522484973,34.98242328947816,26.195914309378736,6.411472862701147,-24.928434071979808,-38.48353681443257,2.929260981103919,-5.034702067507112,-5.034702067511182,39.96477510154214,41100.2584248375,25750.449569240096,25750.449569240096,66850.70799407759,76808.1000364204,76792.71499302692,25750.449569240096,102543.16456226702,102543.16456226702,102543.16456226702,128576.03987745703,124382.58641337394,4193.45346408309,0.0,90326.90872110486,54619.12412744559,39675.316215176965,26032.875315190013,65708.19153036698,19863.61656715236,1450.0,0.0,0.886869678839136,2.8810127194983943,0.001494314320929203,1.0,1.0,-5.034702067507112,354176.5391156246,1553014.9928404202,4.384861280530561,1553014.9928404202,4.384861280530561,0.7630204626517789,0.09227484990964216,3.862148000576775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862148000576775,1.277984635642918,1.2783362724816125,3.0220613713668296,6403.385408502261,15243.107769423557,6488.131143931136,0.0003436779113259575,23387.738819852424,2384.8856459496797,19393.458174946318,1977.5823726702104,0.8292147575414343,0.8292147575414343,35030.57444516927,35405.22815468563,0.9867901986320323,0.8,4227.819220579809,4273.035954225843,0.9867901986320323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558720920109841,4.965472522484973,-2.3551954431838533,7.320667965668826,3.5,3.5,1.0,0.6,0.00027513518024084935,1.0000188839567912,0.00027512998469810635,197.6171525038952,0.0,1.0298239231581393e-06,2.9185209982301665,0.019491317303961374,9.351524927628692e-05,0.00018161993096456244,0.0007014430532396767,0.09227485026151429,0.09227485026151429,0.09227485026151429,0.09227067404333782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490501.978619601,594.7445779154152,0.0,0.09227485026151429,0.09227484990964216,0.09227484990964216,0.375,0.375,0.5,9.317088640700826,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,26032.875315190013,19863.61656715236,0.7630204626517789,1.0173877325962106,0.6254967222137449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420315429721624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.89282808792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15086052553653,262.15086052553653,-10.999139474463448,246.4812692471798,277.8204518041085,121636.25059371481,121652.86080744064,-16.610213725822277,0.0,nan,277.8204518041085,4.670451804108495,271.55261529258433,-1.5973847074156424,265.2847787811607,-7.865221218839281,259.01694226975724,-14.13305773024274,252.74910575842867,-20.400894241571308,246.4812692471798,-26.66873075282018,1.0,1.0,26022.012520719443,26022.012520719443,277.10103030353076,3.9510303035307857,277.10103030353076,277.10103030353076,76792.46694680284,76792.71499302692,-0.24804622407827992,0.0,8546.071908451686,8546.071908451686,0.889392575960638,3881.4587405796588,277.10103030353076,3.9510303035307857,1.0,0.002,0.15195412142745035,0.005083744909851903,0.00023543130582787797,0.0017645687038880026,0.11771565291393898,0.11771565291393898,0.0,9.715880443933456e-12,0.9999545387020716,0.9999545387020716,0.0,0.09227065497519912,4.1949344430381495e-06,0.0,0.0,0.0,1601839.8077620352,268.11529793249287,0.0,1.0,1279357.4801955514,2619.090244102716,,,,,,,,,,,,,,,,,,,2.0
