time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3453.0,-28.410829100869396,4.965468778407085,34.98242062704883,26.195877987798326,6.411454702955313,-24.928600720489975,-38.483699143957324,2.929226322770374,-5.034705713763003,-5.034705713759459,39.96476973930844,41100.14895733762,25750.44931732885,25750.44931732885,66850.59827466647,76808.04742206515,76792.64908021239,25750.44931732885,102543.09839754124,102543.09839754124,102543.09839754124,128575.97046760388,124382.57370580244,4193.396761801447,0.0,90326.9232889062,54619.08163815112,39675.379611950084,26032.87207006265,65708.25168201273,19863.61368269313,1450.0,0.0,0.8868696797006563,2.8810123324591697,0.001494314320929203,1.0,1.0,-5.034705713763003,354176.48876492167,1553014.761807388,4.384861251584019,1553014.761807388,4.384861251584019,0.7630204469654326,0.09227482834902136,3.8621489320606193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621489320606193,1.2779848067492714,1.2783364369948753,3.0220616956194664,6403.386095554689,15243.107769423557,6488.130710135697,0.0003436777408404433,23387.736951074276,2384.885455387342,19393.45687830272,1977.5822404493606,0.8292147683579927,0.8292147683579927,35030.581204188005,35405.22815468563,0.9867904366289003,0.8,4227.820036321765,4273.035954225843,0.9867904366289003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872086573004,4.965468778407085,-2.355199115645182,7.320667894052267,3.5,3.5,1.0,0.6,0.00027512998469810635,1.0000188165549577,0.0002751248077970402,197.61730203221012,0.0,1.026728362582438e-06,2.9097481795586297,0.019492344032323958,9.351355346694488e-05,0.00018161643123116146,0.0007014297059240912,0.09227482869249673,0.09227482869249673,0.09227482869249673,0.09227066173720141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490502.5560034026,594.7443895119043,0.0,0.09227482869249673,0.09227482834902136,0.09227482834902136,0.375,0.375,0.5,9.3169636348276,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,26032.87207006265,19863.61368269313,0.7630204469654326,1.0173851314471427,0.625494483649282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420326305137694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.88405526925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15076093932413,262.15076093932413,-10.999239060675848,246.48109030953975,277.8204315693198,121636.83645871778,121653.48632586205,-16.649867144263595,0.0,nan,277.8204315693198,4.670431569319817,271.55256331723524,-1.5974366827647373,265.28469506523504,-7.865304934764936,259.01682681325553,-14.133173186744443,252.74895856135961,-20.401041438640362,246.48109030953975,-26.668909690460225,1.0,1.0,26022.012520719443,26022.012520719443,277.101018944638,3.951018944638008,277.101018944638,277.101018944638,76792.39422171073,76792.64908021239,-0.25485850166296586,0.0,8546.071908451686,8546.071908451686,0.8893925172249214,3881.4596767209223,277.101018944638,3.951018944638008,1.0,0.002,0.15195830738751956,0.005083725547111269,0.00023543778959924486,0.0017645622201312296,0.11771889479962243,0.11771889479962243,0.0,9.73047423885598e-12,0.999954635781823,0.999954635781823,0.0,0.09227064237357588,4.1859754454724614e-06,0.0,0.0,0.0,1601839.8035646926,268.115294286237,0.0,1.0,1279357.4927467178,2619.090192728379,,,,,,,,,,,,,,,,,,,2.0
3454.0,-28.41101199644126,4.9654650732257215,34.98241798306125,26.195854448620253,6.411453084976061,-24.92876548830912,-38.48386119408531,2.9292065768797775,-5.034707605318545,-5.034707605328761,39.964764946536654,41100.042330611315,25750.44464727779,25750.44464727779,66850.4869778891,76807.98552159162,76792.59716702432,25750.44464727779,102543.04181430211,102543.04181430211,102543.04181430211,128575.91146015521,124382.57118285797,4193.340277297247,0.0,90326.935853452,54619.049396790855,39675.42939629016,26032.869645853105,65708.29904214326,19863.611472604036,1450.0,0.0,0.8868696874286945,2.881012131676179,0.001494314320929203,1.0,1.0,-5.034707605318545,354176.4626446623,1553014.5553091906,4.384860991926776,1553014.5553091906,4.384860991926776,0.7630204331226389,0.09227480677862636,3.862150136923156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862150136923156,1.2779849087869066,1.2783365324442397,3.0220623971132805,6403.387581935905,15243.107769423557,6488.129771653486,0.0003436773720088068,23387.73290812884,2384.885043121641,19393.45407311659,1977.5819543999828,0.8292147917584622,0.8292147917584622,35030.58994689252,35405.22815468563,0.9867907444748301,0.8,4227.821091473578,4273.035954225843,0.9867907444748301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55871985761131,4.9654650732257215,-2.3552014931645533,7.320666566390274,3.5,3.5,1.0,0.6,0.0002751248077970402,1.0000187907246458,0.000275119638099676,197.61745135523546,0.0,1.0230452215782728e-06,2.8993101579528253,0.019493367077545537,9.351186060471987e-05,0.00018161294719232034,0.0007014164688658379,0.09227480712601735,0.09227480712601735,0.09227480712601735,0.09227065611072263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490503.13383589743,594.7442009901118,0.0,0.09227480712601735,0.09227480677862636,0.09227480677862636,0.375,0.375,0.5,9.31683910716195,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,26032.869645853105,19863.611472604036,0.7630204331226389,1.017382704352357,0.6254924100873624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442033714173619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.87361724764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1506626857305,262.1506626857305,-10.999337314269496,246.48091230024858,277.82041307142623,121637.61906880858,121654.04613368715,-16.427064878583042,0.0,nan,277.82041307142623,4.670413071426253,271.5525129170551,-1.5974870829448946,265.28461276277903,-7.8653872372209435,259.0167126085246,-14.133287391475392,252.74881245434955,-20.40118754565043,246.48091230024858,-26.6690876997514,1.0,1.0,26022.012520719443,26022.012520719443,277.10101097856,3.9510109785600207,277.10101097856,277.10101097856,76792.35785806048,76792.59716702432,-0.23930896383535583,0.0,8546.071908451686,8546.071908451686,0.8893924412510127,3881.460887607772,277.10101097856,3.9510109785600207,1.0,0.002,0.151962477004175,0.005083706583649122,0.00023544424890465762,0.0017645557608845844,0.11772212445232881,0.11772212445232881,0.0,9.789241899732515e-12,0.9999548128880299,0.9999548128880299,0.0,0.09227063714660043,4.169632025925311e-06,0.0,0.0,0.0,1601839.8013872504,268.11529239468143,0.0,1.0,1279357.4992578437,2619.090166077088,,,,,,,,,,,,,,,,,,,2.0
3455.0,-28.41119418626661,4.965461407245249,34.98241535676409,26.195821619499498,6.411442359055361,-24.92893053173787,-38.48401950728146,2.929178704568418,-5.034709444299949,-5.034709444284894,39.964760169126926,41099.92771346726,25750.439942690115,25750.439942690115,66850.36765615738,76807.93033732373,76792.54534178524,25750.439942690115,102542.98528447535,102542.98528447535,102542.98528447535,128575.85253008432,124382.56851945758,4193.284010626734,0.0,90326.9526370452,54619.006527656566,39675.49567709847,26032.867245608966,65708.36292270744,19863.60928211375,1450.0,0.0,0.8868696953686606,2.8810119364738487,0.001494314320929203,1.0,1.0,-5.034709444299949,354176.437250403,1553014.3494724552,4.384860725148898,1553014.3494724552,4.384860725148898,0.7630204193302679,0.09227478526910146,3.862151716923919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862151716923919,1.2779850484273898,1.2783366655160036,3.0220633032260014,6403.3895018800295,15243.107769423557,6488.128559421944,0.00034367689559196794,23387.727685899335,2384.884510602432,19393.450449675387,1977.5815849118087,0.8292148219840899,0.8292148219840898,35030.60141166827,35405.22815468563,0.9867911481696823,0.8,4227.822475150554,4273.035954225843,0.9867911481696823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587188420372,4.965461407245249,-2.3552038216645204,7.320665228909769,3.5,3.5,1.0,0.6,0.000275119638099676,1.0000187182432294,0.0002751144884397655,197.61760010225564,0.0,1.0216224173918512e-06,2.8952779308885064,0.01949438869996293,9.351020680782643e-05,0.00018160943129184957,0.0007014031768733933,0.09227478561409579,0.09227478561409579,0.09227478561409579,0.09227065068502562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490503.7094138377,594.7440132036345,0.0,0.09227478561409579,0.09227478526910146,0.09227478526910146,0.375,0.375,0.5,9.316715062054213,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,26032.867245608966,19863.60928211375,0.7630204193302679,1.017379899340869,0.6254900576630251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420347963458238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.86958502058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15056475863656,262.15056475863656,-10.999435241363415,246.48073508962597,277.8203944278613,121638.29510489297,121654.66758319795,-16.372478304991706,0.0,nan,277.8203944278613,4.670394427861311,271.55246256006814,-1.5975374399318412,265.2845306923967,-7.865469307603291,259.0165988247271,-14.133401175272866,252.74866695714022,-20.40133304285976,246.48073508962597,-26.66926491037401,1.0,1.0,26022.012520719443,26022.012520719443,277.10100307538636,3.9510030753863816,277.10100307538636,277.10100307538636,76792.29462359326,76792.54534178524,-0.2507181919791037,0.0,8546.071908451686,8546.071908451686,0.8893923416223508,3881.4624755085383,277.10100307538636,3.9510030753863816,1.0,0.002,0.1519666304558237,0.005083687701271802,0.00023545068319028682,0.001764549326363577,0.1177253415951434,0.1177253415951434,0.0,9.553863776490257e-12,0.9999549880639879,0.9999549880639879,0.0,0.0922706318023714,4.153466730066788e-06,0.0,0.0,0.0,1601839.79927033,268.1152905557,0.0,1.0,1279357.5055879953,2619.0901401665647,,,,,,,,,,,,,,,,,,,2.0
3456.0,-28.41137579902376,4.9654577439052225,34.982412729426485,26.195790676306956,6.411426680507466,-24.92909555107611,-38.48418159233404,2.92914643272854,-5.034712985435135,-5.034712985447391,39.964754886664544,41099.81617307477,25750.439628082975,25750.439628082975,66850.25580115773,76807.87502952447,76792.4805096089,25750.439628082975,102542.92013769186,102542.92013769186,102542.92013769186,128575.78420417468,124382.55633124635,4193.227872928322,0.0,90326.96241732556,54618.959895867665,39675.55835717543,26032.864066482816,65708.42242365825,19863.606454262357,1450.0,0.0,0.8868696964762054,2.88101156059296,0.001494314320929203,1.0,1.0,-5.034712985435135,354176.3883513108,1553014.121876848,4.384860687936088,1553014.121876848,4.384860687936088,0.7630204038838989,0.09227476392574745,3.862151944775414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862151944775414,1.2779852083923993,1.278336818943493,3.0220631032448995,6403.389078144071,15243.107769423557,6488.1288269644665,0.0003436770007382879,23387.728838456696,2384.8846281305746,19393.45124937789,1977.5816664587694,0.8292148153132778,0.8292148153132778,35030.60306500049,35405.22815468563,0.9867912063864108,0.8,4227.822674690238,4273.035954225843,0.9867912063864108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558718774123307,4.9654577439052225,-2.3552073955639963,7.320665139469218,3.5,3.5,1.0,0.6,0.0002751144884397655,1.0000186589821094,0.00027510935517922907,197.61774837832672,0.0,1.017663432859711e-06,2.884058168724421,0.01949540636339579,9.350851363675524e-05,0.00018160597480301025,0.0007013898687682808,0.09227476426376002,0.09227476426376002,0.09227476426376002,0.09227063876185544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490504.28118107584,594.7438266339498,0.0,0.09227476426376002,0.09227476392574745,0.09227476392574745,0.375,0.375,0.5,9.316591299969474,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,26032.864066482816,19863.606454262357,0.7630204038838989,1.0173772757796171,0.6254877937577271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420358743437367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.85836525841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.150466700893,262.150466700893,-10.999533299106986,246.4805585871041,277.8203748148876,121638.87102083673,121655.26534196577,-16.3943211290573,0.0,nan,277.8203748148876,4.670374814887623,271.552411569198,-1.5975884308019772,265.28444832361095,-7.865551676389032,259.01648507802497,-14.133514921975006,252.74852183253228,-20.4014781674677,246.4805585871041,-26.66944141289588,1.0,1.0,26022.012520719443,26022.012520719443,277.10099194802785,3.950991948027877,277.10099194802785,277.10099194802785,76792.22950641735,76792.4805096089,-0.2510031915444415,0.0,8546.071908451686,8546.071908451686,0.8893923272549269,3881.462704499291,277.10099194802785,3.950991948027877,1.0,0.002,0.15197077475552934,0.005083668544285348,0.0002354571024658805,0.0017645429071855923,0.11772855123294025,0.11772855123294025,0.0,9.65147276335565e-12,0.9999550872361025,0.9999550872361025,0.0,0.09227061961106155,4.144314685895464e-06,0.0,0.0,0.0,1601839.795193995,268.11528701456484,0.0,1.0,1279357.5177773093,2619.0900902733433,,,,,,,,,,,,,,,,,,,2.0
3457.0,-28.41155708154305,4.965454117869217,34.98241011971924,26.195767835620813,6.411423141252304,-24.929259059272997,-38.484339661058016,2.929125119002235,-5.034714872152961,-5.0347148721418025,39.964750140669835,41099.695283385365,25750.43514927837,25750.43514927837,66850.13043266373,76807.81368542339,76792.42886572029,25750.43514927837,102542.86401499866,102542.86401499866,102542.86401499866,128575.72567618832,124382.5537263189,4193.171949869415,0.0,90326.97247833209,54618.910307318096,39675.624634459986,26032.86166118966,65708.48629564965,19863.604262078625,1450.0,0.0,0.8868697040594854,2.881011360323484,0.001494314320929203,1.0,1.0,-5.034714872152961,354176.362297855,1553013.9173942567,4.384860433142639,1553013.9173942567,4.384860433142639,0.763020390174458,0.09227474257688303,3.862152667132214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862152667132214,1.2779853175980567,1.278336921618623,3.0220634102362296,6403.389728621862,15243.107769423557,6488.128416259413,0.0003436768393279794,23387.72706916402,2384.8844477129314,19393.450021753,1977.581541275869,0.8292148255536407,0.8292148255536406,35030.608306553746,35405.22815468563,0.9867913909507026,0.8,4227.823307290187,4273.035954225843,0.9867913909507026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558717807288735,4.965454117869217,-2.3552097483080034,7.32066386617722,3.5,3.5,1.0,0.6,0.00027510935517922907,1.0000186250804846,0.0002751042313407787,197.61789638496973,0.0,1.0144233890465055e-06,2.8748758845577966,0.019496420786784836,9.350686244829501e-05,0.00018160249273093407,0.0007013765516586355,0.09227474291762017,0.09227474291762017,0.09227474291762017,0.09227063313676198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490504.8532701043,594.7436399857144,0.0,0.09227474291762017,0.09227474257688303,0.09227474257688303,0.375,0.375,0.5,9.316468009294018,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,26032.86166118966,19863.604262078625,0.763020390174458,1.0173743788873382,0.6254853459636985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442036948928718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.84918297425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15036966985053,262.15036966985053,-10.999630330149444,246.48038283134022,277.8203565085653,121639.6005139246,121655.8231805107,-16.222666586102424,0.0,nan,277.8203565085653,4.670356508565305,271.55236177298974,-1.5976382270102363,265.2843670375074,-7.865632962492555,259.0163723020417,-14.133627697958275,252.74837756665866,-20.401622433341316,246.48038283134022,-26.669617168659755,1.0,1.0,26022.012520719443,26022.012520719443,277.10098401833625,3.950984018336271,277.10098401833625,277.10098401833625,76792.18846153334,76792.42886572029,-0.24040418694494292,0.0,8546.071908451686,8546.071908451686,0.8893922817059321,3881.4634304678752,277.10098401833625,3.950984018336271,1.0,0.002,0.1519749029590958,0.005083649766237928,0.00023546349760978835,0.0017645365119788768,0.11773174880489418,0.11773174880489418,0.0,9.588664931503565e-12,0.9999552616640478,0.9999552616640478,0.0,0.09227061435844973,4.128218433307285e-06,0.0,0.0,0.0,1601839.7930221208,268.115285127847,0.0,1.0,1279357.52427179,2619.090063690205,,,,,,,,,,,,,,,,,,,2.0
3458.0,-28.411737694781287,4.965450528675859,34.98240752658206,26.195734936650865,6.411412356253534,-24.92942268967954,-38.48449776470659,2.929097351201306,-5.034716744246168,-5.034716744234956,39.96474539948845,41099.586716547325,25750.430727745348,25750.430727745348,66850.01744429267,76807.75918187608,76792.3770511496,25750.430727745348,102542.80777889494,102542.80777889494,102542.80777889494,128575.66704166791,124382.55080194985,4193.116239718065,0.0,90326.98941837881,54618.87297565374,39675.68493636119,26032.859262772967,65708.54419913416,19863.60207554684,1450.0,0.0,0.886869711699679,2.881011161606462,0.001494314320929203,1.0,1.0,-5.034716744246168,354176.3364463626,1553013.7131199837,4.3848601764369315,1553013.7131199837,4.3848601764369315,0.7630203764805745,0.09227472129054773,3.8621542784308898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621542784308898,1.277985456660648,1.2783370541709416,3.0220643422051348,6403.391703352139,15243.107769423557,6488.127169432277,0.00034367634931565237,23387.72169792159,2384.8838999986324,19393.446294903253,1977.581161242958,0.8292148566410683,0.8292148566410683,35030.61999843137,35405.22815468563,0.986791802642264,0.8,4227.824718375951,4273.035954225843,0.986791802642264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558716852817318,4.965450528675859,-2.355212080491261,7.320662609167121,3.5,3.5,1.0,0.6,0.0002751042313407787,1.0000185563448125,0.00027509912650652965,197.61804384537405,0.0,1.0125621759784575e-06,2.8696012067229484,0.019497433348960813,9.350521092196103e-05,0.00018159902041881769,0.0007013634336693952,0.09227472162867395,0.09227472162867395,0.09227472162867395,0.09227062756731043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490505.42310666223,594.7434540716008,0.0,0.09227472162867395,0.09227472129054773,0.09227472129054773,0.375,0.375,0.5,9.31634519016318,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,26032.859262772967,19863.60207554684,0.7630203764805745,1.017371762821273,0.6254831425269789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442038021561228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.84390829641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.150272880974,262.150272880974,-10.999727119025977,246.48020773628988,277.82033802586454,121640.26477387288,121656.44695223062,-16.182178357732866,0.0,nan,277.82033802586454,4.670338025864567,271.5523119678149,-1.59768803218509,265.2842859098634,-7.865714090136578,259.0162598519337,-14.133740148066295,252.74823379407763,-20.401766205922343,246.48020773628988,-26.669792263710093,1.0,1.0,26022.012520719443,26022.012520719443,277.1009760832739,3.950976083273929,277.1009760832739,277.1009760832739,76792.12554781196,76792.3770511496,-0.2515033376403153,0.0,8546.071908451686,8546.071908451686,0.8893921801037328,3881.4650498230444,277.1009760832739,3.950976083273929,1.0,0.002,0.1519790153731941,0.005083631060935841,0.00023546986829724647,0.0017645301410703614,0.11773493414862324,0.11773493414862324,0.0,9.367607817917234e-12,0.9999554327687827,0.9999554327687827,0.0,0.09227060886170846,4.1124288392643335e-06,0.0,0.0,0.0,1601839.790867084,268.1152832557538,0.0,1.0,1279357.5307159158,2619.0900373131494,,,,,,,,,,,,,,,,,,,2.0
3459.0,-28.411917872875524,4.965446973416358,34.982404948461586,26.195707206521206,6.411404757253016,-24.92958560986395,-38.484655728656776,2.9290724942808444,-5.034718717999226,-5.034718718069871,39.9647406466192,41099.4737632678,25750.426655577037,25750.426655577037,66849.90041884483,76807.70155953376,76792.32453748633,25750.426655577037,102542.75119306336,102542.75119306336,102542.75119306336,128575.60801769333,124382.54728050598,4193.060737187354,0.0,90327.00241087259,54618.83050126121,39675.74656623487,26032.856824629962,65708.60339086482,19863.599857495894,1450.0,0.0,0.8868697188650249,2.8810109520985594,0.001494314320929203,1.0,1.0,-5.034718717999226,354176.3091910631,1553013.5083409625,4.38485993568581,1553013.5083409625,4.38485993568581,0.7630203627403171,0.09227470009615202,3.8621553476959063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621553476959063,1.2779855822096042,1.2783371732301947,3.022064881998386,6403.392847109265,15243.107769423557,6488.126447272442,0.0003436760655018303,23387.718586918076,2384.8835827645603,19393.44413631918,1977.5809411286405,0.8292148746465124,0.8292148746465123,35030.62775721317,35405.22815468563,0.9867920758426275,0.8,4227.825654778718,4273.035954225843,0.9867920758426275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715973762871,4.965446973416358,-2.355214478062544,7.320661451478902,3.5,3.5,1.0,0.6,0.00027509912650652965,1.000018511664528,0.0002750940340580575,197.61819095069725,0.0,1.0088073584528515e-06,2.858960053855381,0.019498442156319264,9.350356088181222e-05,0.00018159556562471742,0.0007013502848953652,0.0922747004314606,0.0922747004314606,0.0922747004314606,0.09227062160285392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490505.9906809967,594.7432688939743,0.0,0.0922747004314606,0.09227470009615202,0.09227470009615202,0.375,0.375,0.5,9.316222828047652,7.065636964398436e-11,7.065636964398436e-11,7.065636964398436e-11,7.065636964398436e-11,7.065636964398436e-11,7.065636964398436e-11,26032.856824629962,19863.599857495894,0.7630203627403171,1.0173690653747585,0.6254808600753441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420390902351659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.83326714354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15017661942994,262.15017661942994,-10.999823380570035,246.4800332859496,277.82031995311445,121640.94540946929,121657.03942289866,-16.094013429368477,0.0,nan,277.82031995311445,4.670319953114472,271.5522626195447,-1.5977373804552712,265.28420528607916,-7.86579471392082,259.01614795263305,-14.13385204736693,252.7480906192588,-20.401909380741188,246.4800332859496,-26.66996671405039,1.0,1.0,26022.012520719443,26022.012520719443,277.100967964667,3.9509679646670293,277.100967964667,277.100967964667,76792.07328491962,76792.32453748633,-0.2512525667116279,0.0,8546.071908451686,8546.071908451686,0.8893921126800537,3881.4661244343856,277.100967964667,3.9509679646670293,1.0,0.002,0.15198311250582447,0.005083612405484892,0.00023547621525859755,0.0017645237940733696,0.11773810762929877,0.11773810762929877,0.0,9.331967056741552e-12,0.9999555983686748,0.9999555983686748,0.0,0.0922706029489377,4.097147214316573e-06,0.0,0.0,0.0,1601839.788595022,268.11528128200075,0.0,1.0,1279357.5375099792,2619.0900095037437,,,,,,,,,,,,,,,,,,,2.0
3460.0,-28.412097386557594,4.965443415269408,34.98240236658052,26.19567064046862,6.411386932582449,-24.929748954642086,-38.48481379738075,2.9290385008417976,-5.034722411641837,-5.034722411669346,39.964735382006886,41099.364512428736,25750.427004367284,25750.427004367284,66849.79151679602,76807.65054980415,76792.25890242399,25750.427004367284,102542.68590679127,102542.68590679127,102542.68590679127,128575.53950575681,124382.53415474585,4193.005351010954,0.0,90327.01801439407,54618.7876571858,39675.81150800919,26032.85359896553,65708.66510697472,19863.59699493832,1450.0,0.0,0.8868697191319124,2.881010560029552,0.001494314320929203,1.0,1.0,-5.034722411641837,354176.2581860265,1553013.2815150341,4.384859926718561,1553013.2815150341,4.384859926718561,0.7630203473247991,0.09227467906458652,3.862156481647611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862156481647611,1.2779857500266125,1.2783373345849562,3.0220653724559807,6403.393886330055,15243.107769423557,6488.125791114968,0.00034367580762762075,23387.71576025325,2384.883294524965,19393.44217502058,1977.5807411318424,0.8292148910061229,0.8292148910061229,35030.63598537291,35405.22815468563,0.9867923655706305,0.8,4227.826647830429,4273.035954225843,0.9867923655706305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558716049055836,4.965443415269408,-2.3552181353680584,7.320661550637466,3.5,3.5,1.0,0.6,0.0002750940340580575,1.0000184434285662,0.0002750889604744657,197.61833751375326,0.0,1.0063604545726656e-06,2.852025528258934,0.019499448516773838,9.35019097741607e-05,0.00018159212428389682,0.0007013371998192106,0.09227467939156869,0.09227467939156869,0.09227467939156869,0.09227060907376117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490506.55454666354,594.7430848995667,0.0,0.09227467939156869,0.09227467906458652,0.09227467906458652,0.375,0.375,0.5,9.316100721102908,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,26032.85359896553,19863.59699493832,0.7630203473247991,1.0173664524756898,0.6254786099446449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420401563358864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.826332617944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1500799201346,262.1500799201346,-10.999920079865376,246.47985938490234,277.82030045556945,121641.50936397676,121657.67656521096,-16.167201234196956,0.0,nan,277.82030045556945,4.670300455569475,271.55221224130116,-1.5977877586988143,265.2841240271384,-7.865875972861602,259.0160358129843,-14.133964187015692,252.7479475989121,-20.40205240108787,246.47985938490234,-26.670140615097637,1.0,1.0,26022.012520719443,26022.012520719443,277.1009565909236,3.9509565909236244,277.1009565909236,277.1009565909236,76792.0026903044,76792.25890242399,-0.25621211958059575,0.0,8546.071908451686,8546.071908451686,0.8893920411774803,3881.467264055849,277.1009565909236,3.9509565909236244,1.0,0.002,0.1519872014233782,0.005083593466921055,0.0002354825486527093,0.001764517460619102,0.11774127432635464,0.11774127432635464,0.0,9.271811183403367e-12,0.9999556873846427,0.9999556873846427,0.0,0.09227059013222591,4.088932360608383e-06,0.0,0.0,0.0,1601839.7843431283,268.11527758835814,0.0,1.0,1279357.5502242604,2619.0899574617524,,,,,,,,,,,,,,,,,,,2.0
3461.0,-28.412276646825838,4.965439890979532,34.982399800781224,26.195646891742967,6.411385409535866,-24.929910441180866,-38.484971516858764,2.92901920394822,-5.034724357288951,-5.03472435722657,39.96473068222679,41099.25741619833,25750.42293913071,25750.42293913071,66849.68035532904,76807.59023672517,76792.20720676106,25750.42293913071,102542.63014589177,102542.63014589177,102542.63014589177,128575.4813360545,124382.53116406669,4192.950171987799,0.0,90327.0312711145,54618.754050774,39675.86357815611,26032.85119016272,65708.71476831884,19863.594803291446,1450.0,0.0,0.88686972624808,2.8810103535050238,0.001494314320929203,1.0,1.0,-5.034724357288951,354176.23131884,1553013.0790230872,4.384859687619801,1553013.0790230872,4.384859687619801,0.7630203337388373,0.09227465801729824,3.862157822631422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862157822631422,1.2779858497737477,1.278337427875227,3.0220661858777005,6403.395609873071,15243.107769423557,6488.124702878393,0.0003436753799439561,23387.711072244987,2384.882816481162,19393.438922208632,1977.580409437334,0.8292149181380774,0.8292149181380774,35030.64571579462,35405.22815468563,0.9867927081959471,0.8,4227.827822189245,4273.035954225843,0.9867927081959471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715171497734,4.965439890979532,-2.3552205039403575,7.320660394919889,3.5,3.5,1.0,0.6,0.0002750889604744657,1.0000184174191855,0.00027508389413907617,197.61848387009803,0.0,1.002633154653858e-06,2.841462360289033,0.019500451149928492,9.35002623414106e-05,0.0001815886981330551,0.0007013242109960347,0.09227465834777349,0.09227465834777349,0.09227465834777349,0.09227060319973693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490507.1189503386,594.7429007575499,0.0,0.09227465834777349,0.09227465801729824,0.09227465801729824,0.375,0.375,0.5,9.315979069217176,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,26032.85119016272,19863.594803291446,0.7630203337388373,1.0173639918393338,0.6254765073568925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420412185068148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.815769449975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1499843676858,262.1499843676858,-11.00001563231416,246.4796861252429,277.8202826103245,121642.26836588504,121658.24382609836,-15.975460213318541,0.0,nan,277.8202826103245,4.670282610324534,271.5521633131899,-1.5978366868100693,265.28404401612624,-7.865955983873732,259.0159247190934,-14.134075280906586,252.74780542213784,-20.402194577862133,246.4796861252429,-26.670313874757085,1.0,1.0,26022.012520719443,26022.012520719443,277.1009485963109,3.9509485963109228,277.1009485963109,277.1009485963109,76791.96766697837,76792.20720676106,-0.2395397826912813,0.0,8546.071908451686,8546.071908451686,0.889391956620264,3881.468611744579,277.1009485963109,3.9509485963109228,1.0,0.002,0.15199127477372562,0.005083574923077301,0.00023548885878038226,0.001764511150531571,0.11774442939019113,0.11774442939019113,0.0,9.311953118318339e-12,0.9999558560837121,0.9999558560837121,0.0,0.09227058465251922,4.073364779013066e-06,0.0,0.0,0.0,1601839.78210342,268.115275642711,0.0,1.0,1279357.5569215782,2619.089930048344,,,,,,,,,,,,,,,,,,,2.0
3462.0,-28.412455151426574,4.965436364967815,34.98239723213909,26.195610814634733,6.411366170773893,-24.930073019201245,-38.485129445884354,2.9289840387519877,-5.034727964246201,-5.03472796424718,39.96472546874256,41099.14807366825,25750.42314772861,25750.42314772861,66849.57122139685,76807.5395593096,76792.1424610171,25750.42314772861,102542.5656087457,102542.5656087457,102542.5656087457,128575.4136222596,124382.51851127562,4192.895110983985,0.0,90327.0450049696,54618.708884776555,39675.92902243671,26032.848013513903,65708.77703595061,19863.59198220309,1450.0,0.0,0.8868697267710102,2.881009970637513,0.001494314320929203,1.0,1.0,-5.034727964246201,354176.18151084444,1553012.854399096,4.384859670049678,1553012.854399096,4.384859670049678,0.7630203184796264,0.09227463710178067,3.862158596090587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862158596090587,1.2779860229613216,1.2783375946354025,3.0220663815565656,6403.396024493106,15243.107769423557,6488.12444108891,0.000343675277059169,23387.709944485916,2384.882701481741,19393.43813970235,1977.5803296438999,0.8292149246649397,0.8292149246649397,35030.65132815428,35405.22815468563,0.9867929058170438,0.8,4227.828499541599,4273.035954225843,0.9867929058170438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55871521652753,4.965436364967815,-2.3552240892549596,7.320660454222774,3.5,3.5,1.0,0.6,0.00027508389413907617,1.0000183398069669,0.00027507884924608036,197.61862960966695,0.0,1.0012015184537969e-06,2.8374051032980603,0.019501452351446947,9.34986127467396e-05,0.00018158528139233657,0.0007013111554529408,0.09227463742797186,0.09227463742797186,0.09227463742797186,0.0922705909919808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490507.6796023141,594.7427178126782,0.0,0.09227463742797186,0.09227463710178067,0.09227463710178067,0.375,0.375,0.5,9.315857679450652,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,26032.848013513903,19863.59198220309,0.7630203184796264,1.0173613668813541,0.6254742505888075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442042279179789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.81171219298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1498882117367,262.1498882117367,-11.000111788263268,246.47951335983075,277.8202630638398,121642.79864587101,121658.87500480979,-16.076358938786907,0.0,nan,277.8202630638398,4.670263063839798,271.55211312291317,-1.5978868770868075,265.2839631820723,-7.866036817927693,259.0158132412532,-14.13418675874675,252.74766330051094,-20.40233669948904,246.47951335983075,-26.67048664016923,1.0,1.0,26022.012520719443,26022.012520719443,277.10093741320804,3.9509374132080666,277.10093741320804,277.10093741320804,76791.89289700685,76792.1424610171,-0.24956401024246588,0.0,8546.071908451686,8546.071908451686,0.8893919078489388,3881.46938907104,277.10093741320804,3.9509374132080666,1.0,0.002,0.15199533966389547,0.005083556108686904,0.0002354951549896045,0.0017645048545393734,0.11774757749480225,0.11774757749480225,0.0,9.528977867184762e-12,0.9999559477627131,0.9999559477627131,0.0,0.09227057219757151,4.0649042091677804e-06,0.0,0.0,0.0,1601839.7779513132,268.1152720357538,0.0,1.0,1279357.5693374663,2619.0898792277303,,,,,,,,,,,,,,,,,,,2.0
3463.0,-28.412633434963194,4.965432874366299,34.98239468051373,26.195593317411863,6.411365054593021,-24.930233586001883,-38.48528328873215,2.9289652056708904,-5.034729803732489,-5.034729803726034,39.964720822424944,41099.015631048096,25750.418896087755,25750.418896087755,66849.43452713585,76807.47615395214,76792.09173006442,25750.418896087755,102542.51062615217,102542.51062615217,102542.51062615217,128575.35628753474,124382.51602686224,4192.840260672504,0.0,90327.05041918253,54618.64519159237,39676.00580843351,26032.845661382566,65708.85146981607,19863.58983810535,1450.0,0.0,0.8868697342337564,2.88100977538164,0.001494314320929203,1.0,1.0,-5.034729803732489,354176.15610962047,1553012.6542108955,4.384859419306096,1553012.6542108955,4.384859419306096,0.763020305059129,0.0922746161708221,3.862158642997565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862158642997565,1.2779861205025522,1.2783376857558277,3.02206618760368,6403.395613530214,15243.107769423557,6488.1247005692885,0.0003436753790364647,23387.71106229762,2384.882815466813,19393.438915306564,1977.580408733519,0.8292149181956476,0.8292149181956475,35030.65166851979,35405.22815468563,0.9867929178019149,0.8,4227.82854062011,4273.035954225843,0.9867929178019149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558714298730546,4.965432874366299,-2.3552263711455,7.320659245511799,3.5,3.5,1.0,0.6,0.00027507884924608036,1.0000183171209083,0.0002750738106858313,197.61877516893398,0.0,9.969648403598406e-07,2.8253983575797883,0.019502449316287307,9.34970058587247e-05,0.00018158184338735566,0.0007012978858499059,0.09227461649851923,0.09227461649851923,0.09227461649851923,0.09227058551491776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490508.2407656109,594.7425347290093,0.0,0.09227461649851923,0.0922746161708221,0.0922746161708221,0.375,0.375,0.5,9.315736752612862,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,26032.845661382566,19863.58983810535,0.763020305059129,1.0173581341296722,0.6254715264643955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44204333538299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.799705447265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14979322962057,262.14979322962057,-11.000206770379407,246.4793412017333,277.8202452577071,121643.51715301108,121659.39725805323,-15.880105042126043,0.0,nan,277.8202452577071,4.6702452577071085,271.5520644463811,-1.5979355536188677,265.2838836351496,-7.86611636485037,259.01570282394374,-14.134297176056236,252.74752201280856,-20.402477987191418,246.4793412017333,-26.670658798266686,1.0,1.0,26022.012520719443,26022.012520719443,277.1009296375572,3.9509296375572376,277.1009296375572,277.1009296375572,76791.86001398513,76792.09173006442,-0.2317160792881623,0.0,8546.071908451686,8546.071908451686,0.8893919048911673,3881.469436212553,277.1009296375572,3.9509296375572376,1.0,0.002,0.1519993887214118,0.00508353769209135,0.00023550142753066608,0.0017644985817159822,0.11775071376533304,0.11775071376533304,0.0,9.246648152022585e-12,0.9999561193309964,0.9999561193309964,0.0,0.09227056709893247,4.049071889628518e-06,0.0,0.0,0.0,1601839.7758338102,268.1152701962675,0.0,1.0,1279357.575669359,2619.0898533100826,,,,,,,,,,,,,,,,,,,2.0
3464.0,-28.412810801985398,4.965429381249517,34.98239212572544,26.19555154759439,6.411343811448981,-24.930395340645344,-38.48544107805935,2.9289283502887877,-5.0347334148252685,-5.034733414884654,39.964715628058535,41098.92028658272,25750.41920004549,25750.41920004549,66849.3394866282,76807.42936764203,76792.02708331529,25750.41920004549,102542.44628336078,102542.44628336078,102542.44628336078,128575.2887737019,124382.50324765572,4192.785526046176,0.0,90327.07003250897,54618.61596214963,39676.06007817704,26032.842490341125,65708.90256851817,19863.58702269386,1450.0,0.0,0.8868697346663839,2.881009392075251,0.001494314320929203,1.0,1.0,-5.0347334148252685,354176.1062445313,1553012.430411182,4.3848594047700855,1553012.430411182,4.3848594047700855,0.7630202898536254,0.09227459537916377,3.8621603327229614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621603327229614,1.2779863014571209,1.2783378603206295,3.022067081876734,6403.397508387507,15243.107769423557,6488.123504162346,0.0003436749088418697,23387.705908321303,2384.8822899074917,19393.43533916615,1977.580044068683,0.8292149480238676,0.8292149480238676,35030.66392947221,35405.22815468563,0.9867933495317345,0.8,4227.830020387174,4273.035954225843,0.9867933495317345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558714364345563,4.965429381249517,-2.3552299506752843,7.3206593319248014,3.5,3.5,1.0,0.6,0.0002750738106858313,1.0000182229823322,0.0002750687981119832,197.61891998009818,0.0,9.957141050300873e-07,2.8218537736552674,0.019503445030392336,9.349535777625384e-05,0.00018157845290957747,0.0007012850981045743,0.09227459569816292,0.09227459569816292,0.09227459569816292,0.09227057328371033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490508.79803653253,594.7423528866395,0.0,0.09227459569816292,0.09227459537916377,0.09227459537916377,0.375,0.375,0.5,9.315616082594218,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,26032.842490341125,19863.58702269386,0.7630202898536254,1.017355896591346,0.6254695890519049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442044390279629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.79616086334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1496974615102,262.1496974615102,-11.000302538489791,246.47916951586274,277.82022540735824,121644.05006248761,121660.06157814166,-16.011515654052424,0.0,nan,277.82022540735824,4.670225407358259,271.5520142289242,-1.5979857710757983,265.28380305059136,-7.866196949408618,259.01559187228145,-14.13440812771853,252.74738069404313,-20.402619305956847,246.47916951586274,-26.67083048413724,1.0,1.0,26022.012520719443,26022.012520719443,277.10091846189994,3.9509184618999598,277.10091846189994,277.10091846189994,76791.77879592523,76792.02708331529,-0.2482873900589766,0.0,8546.071908451686,8546.071908451686,0.8893917983436519,3881.471134386576,277.10091846189994,3.9509184618999598,1.0,0.002,0.15200342951762646,0.005083518983122287,0.00023550768640755038,0.001764492322581446,0.11775384320377519,0.11775384320377519,0.0,8.988996179348785e-12,0.9999562088510462,0.9999562088510462,0.0,0.09227055456861287,4.040810550901414e-06,0.0,0.0,0.0,1601839.7716769443,268.1152665851747,0.0,1.0,1279357.5880994792,2619.0898024312146,,,,,,,,,,,,,,,,,,,2.0
3465.0,-28.412988013375113,4.965425901862082,34.982389577169926,26.19552881168204,6.411339586650504,-24.930555253368638,-38.48559478120876,2.928906826833791,-5.034736254156996,-5.034736254152925,39.96471069831275,41098.79838807694,25750.417551738643,25750.417551738643,66849.21593981558,76807.36974114155,76791.9688852277,25750.417551738643,102542.38643696635,102542.38643696635,102542.38643696635,128575.22612252763,124382.49517414441,4192.730948383222,0.0,90327.07973407906,54618.56334257207,39676.129323896654,26032.839685561277,65708.96900945793,19863.584508902073,1450.0,0.0,0.8868697380679122,2.881009090688873,0.001494314320929203,1.0,1.0,-5.034736254156996,354176.0670365788,1553012.218011319,4.384859290480873,1553012.218011319,4.384859290480873,0.7630202754991462,0.0922745746180272,3.8621609885025485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621609885025485,1.2779864113859176,1.2783379638733317,3.022067335062047,6403.398044856803,15243.107769423557,6488.123165436676,0.00034367477572092465,23387.704449135614,2384.882141111961,19393.434326692455,1977.579940825099,0.8292149564686849,0.8292149564686848,35030.66868792695,35405.22815468563,0.986793517085352,0.8,4227.83059468225,4273.035954225843,0.986793517085352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558714008527398,4.965425901862082,-2.355232961460915,7.320658863322997,3.5,3.5,1.0,0.6,0.0002750687981119832,1.000018207018513,0.000275063790020466,197.61906466437927,0.0,9.905794301876828e-07,2.807302105151893,0.019504435609822523,9.349375239901844e-05,0.00018157504571296475,0.0007012720580381794,0.09227457493695918,0.09227457493695918,0.09227457493695918,0.09227056398505547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490509.35492900567,594.7421711805216,0.0,0.09227457493695918,0.0922745746180272,0.0922745746180272,0.375,0.375,0.5,9.31549575641557,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,26032.839685561277,19863.584508902073,0.7630202754991462,1.017352987690212,0.6254671014874897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420454397547398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.78160919484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1496026115847,262.1496026115847,-11.000397388415251,246.47899839795545,277.820206825413,121644.75177266373,121660.60977667812,-15.858004014383532,0.0,nan,277.820206825413,4.670206825413004,271.55196513978467,-1.5980348602153072,265.28372345426055,-7.866276545739424,259.0154817687628,-14.134518231237166,252.74724008333197,-20.402759916668003,246.47899839795545,-26.671001602044527,1.0,1.0,26022.012520719443,26022.012520719443,277.1009088127092,3.9509088127092014,277.1009088127092,277.1009088127092,76791.74308723603,76791.9688852277,-0.2257979916757904,0.0,8546.071908451686,8546.071908451686,0.8893917569927376,3881.4717934450614,277.1009088127092,3.9509088127092014,1.0,0.002,0.1520074586558074,0.00508350047061354,0.00023551392759845065,0.0017644860814644916,0.11775696379922533,0.11775696379922533,0.0,9.062942236959248e-12,0.9999563351815258,0.9999563351815258,0.0,0.09227054546547672,4.0291525504779785e-06,0.0,0.0,0.0,1601839.7684084799,268.115263745843,0.0,1.0,1279357.5978730475,2619.0897624261333,,,,,,,,,,,,,,,,,,,2.0
3466.0,-28.41316456469053,4.9654224296327945,34.98238703128884,26.195490883570187,6.411324841096504,-24.930715624101772,-38.485752360988386,2.928875900685578,-5.034739392838048,-5.03473939285072,39.964705678422625,41098.709709831215,25750.416692895047,25750.416692895047,66849.12640272627,76807.32025088114,76791.908322458,25750.416692895047,102542.32501535304,102542.32501535304,102542.32501535304,128575.16175867336,124382.48524883992,4192.676509833447,0.0,90327.10019912476,54618.544413982825,39676.17309460215,26032.83674332032,65709.00983792247,19863.58188255441,1450.0,0.0,0.8868697402726164,2.88100875752755,0.001494314320929203,1.0,1.0,-5.034739392838048,354176.02369496087,1553012.0017282418,4.384859216404201,1553012.0017282418,4.384859216404201,0.7630202608500258,0.0922745539156386,3.8621630633962933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621630633962933,1.2779865648311846,1.278338110960202,3.0220685957731215,6403.400716152289,15243.107769423557,6488.121478781683,0.0003436741128576251,23387.697183270477,2384.881400199913,19393.42928516781,1977.579426732657,0.8292149985181176,0.8292149985181175,35030.683743728434,35405.22815468563,0.9867940472268201,0.8,4227.832411757988,4273.035954225843,0.9867940472268201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558713823129786,4.9654224296327945,-2.3552361895271337,7.3206586191599285,3.5,3.5,1.0,0.6,0.000275063790020466,1.0000181392267709,0.0002750588006665054,197.61920880992446,0.0,9.896943613772748e-07,2.804793820143197,0.0195054253041839,9.349210655813798e-05,0.00018157168346232802,0.0007012594492268869,0.09227455423367219,0.09227455423367219,0.09227455423367219,0.09227055354422058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490509.9098977287,594.7419900967503,0.0,0.09227455423367219,0.0922745539156386,0.0922745539156386,0.375,0.375,0.5,9.31537573843389,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,26032.83674332032,19863.58188255441,0.7630202608500258,1.0173509929249582,0.625465363291961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420464883104234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.77910090983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1495076164786,262.1495076164786,-11.000492383521362,246.4788277631212,277.82018747003195,121645.37023258038,121661.25250998097,-15.882277400592306,0.0,nan,277.82018747003195,4.670187470031976,271.55191552851534,-1.5980844714846398,265.2836435870972,-7.866356412902803,259.0153716457173,-14.134628354282654,252.74709970438863,-20.402900295611346,246.4788277631212,-26.67117223687879,1.0,1.0,26022.012520719443,26022.012520719443,277.1008985873907,3.950898587390725,277.1008985873907,277.1008985873907,76791.6774118303,76791.908322458,-0.23091062769526616,0.0,8546.071908451686,8546.071908451686,0.8893916261579861,3881.4738787132746,277.1008985873907,3.950898587390725,1.0,0.002,0.15201147753258698,0.005083481948212345,0.00023552015274462787,0.0017644798563731876,0.11776007637231393,0.11776007637231393,0.0,9.117815443632216e-12,0.999956446381127,0.999956446381127,0.0,0.09227053502488569,4.0188907529161865e-06,0.0,0.0,0.0,1601839.7647954242,268.11526060716193,0.0,1.0,1279357.6086770305,2619.0897182033505,,,,,,,,,,,,,,,,,,,2.0
