time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3467.0,-28.41334077722321,4.96541897357471,34.98238449297813,26.195462454948597,6.411318484849888,-24.930874851012565,-38.4859059942886,2.928852558810212,-5.034742095041736,-5.03474209505603,39.964700805121744,41098.6008963669,25750.414751724154,25750.414751724154,66849.01564809105,76807.26444559365,76791.85128057972,25750.414751724154,102542.26603230387,102542.26603230387,102542.26603230387,128575.10003939882,124382.47780622408,4192.62223317474,0.0,90327.11557709862,54618.50667779441,39676.232110338016,26032.83400709495,65709.06611743296,19863.579425703807,1450.0,0.0,0.8868697441675082,2.8810084706969925,0.001494314320929203,1.0,1.0,-5.034742095041736,354175.98638060485,1553011.7917604814,4.384859085538292,1553011.7917604814,4.384859085538292,0.7630202466734977,0.09227453324929051,3.8621645961137374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621645961137374,1.2779866831299156,1.2783382229148144,3.022069515352785,6403.4026646312495,15243.107769423557,6488.120248508353,0.00034367362935535577,23387.69188345555,2384.8808597691927,19393.425607798497,1977.579051745346,0.8292150291888103,0.8292150291888103,35030.69486540031,35405.22815468563,0.986794438840645,0.8,4227.83375402596,4273.035954225843,0.986794438840645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587134040913835,4.96541897357471,-2.3552390937242675,7.320658067298978,3.5,3.5,1.0,0.6,0.0002750588006665054,1.0000181044452208,0.00027505382096967086,197.61935267905102,0.0,9.859921821735342e-07,2.7943018442797958,0.019506411296366075,9.349050196200671e-05,0.00018156829870449867,0.0007012466550331186,0.09227453356761126,0.09227453356761126,0.09227453356761126,0.09227054476307717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490510.463854204,594.7418093499529,0.0,0.09227453356761126,0.09227453324929051,0.09227453324929051,0.375,0.375,0.5,9.31525607722843,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,26032.83400709495,19863.579425703807,0.7630202466734977,1.0173484360380471,0.6254631715951785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420475329619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.76860893397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1494132960466,262.1494132960466,-11.000586703953388,246.47865765830684,277.8201689339825,121646.06827463405,121661.83775269492,-15.76947806088438,0.0,nan,277.8201689339825,4.670168933982495,271.55186667871345,-1.5981333212865252,265.28356442354055,-7.866435576459423,259.01526216840836,-14.134737831591622,252.74695991332786,-20.40304008667212,246.47865765830684,-26.671342341693133,1.0,1.0,26022.012520719443,26022.012520719443,277.1008892105542,3.9508892105542373,277.1008892105542,277.1008892105542,76791.63377262112,76791.85128057972,-0.2175079586013453,0.0,8546.071908451686,8546.071908451686,0.88939152951076,3881.4754190943063,277.1008892105542,3.9508892105542373,1.0,0.002,0.15201548438214374,0.005083463560693872,0.00023552635946924076,0.0017644736497230442,0.11776317973462037,0.11776317973462037,0.0,9.192284954051555e-12,0.9999565767139894,0.9999565767139894,0.0,0.09227052638584174,4.006863448777729e-06,0.0,0.0,0.0,1601839.7616848138,268.11525790495824,0.0,1.0,1279357.617978571,2619.0896801303684,,,,,,,,,,,,,,,,,,,2.0
3468.0,-28.41351650837937,4.965415560038482,34.9823819754929,26.195446215011202,6.411313939015195,-24.931033463647278,-38.48605948789043,2.9288308943356522,-5.034743526201169,-5.034743526190242,39.964696329431376,41098.468648184324,25750.409647038967,25750.409647038967,66848.87829522329,76807.20189231986,76791.8039814556,25750.409647038967,102542.21362849456,102542.21362849456,102542.21362849456,128575.04548853956,124382.47730513163,4192.5681834079305,0.0,90327.11647313512,54618.43772825378,39676.309716534815,26032.831860045,65709.14157657982,19863.57745207113,1450.0,0.0,0.8868697530900449,2.881008318783842,0.001494314320929203,1.0,1.0,-5.034743526201169,354175.96661792137,1553011.5989249155,4.3848587857466805,1553011.5989249155,4.3848587857466805,0.7630202337901473,0.09227451258004209,3.8621637719171185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621637719171185,1.2779867936440346,1.2783383270950148,3.022068609100878,6403.4007443922055,15243.107769423557,6488.121460950973,0.00034367410585008047,23387.69710645857,2384.8813923672783,19393.429231870625,1977.5794212978567,0.8292149989626418,0.8292149989626418,35030.688884882366,35405.22815468563,0.9867942282559794,0.8,4227.833032240801,4273.035954225843,0.9867942282559794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558712302148666,4.965415560038482,-2.355241056035139,7.320656616073622,3.5,3.5,1.0,0.6,0.00027505382096967086,1.0000180550130051,0.00027504885495901755,197.6194961553367,0.0,9.840844649752045e-07,2.7888953737397295,0.01950739538083105,9.348889885034287e-05,0.000181564922119328,0.0007012334644602217,0.09227451289944832,0.09227451289944832,0.09227451289944832,0.09227054082603593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490511.0173149531,594.7416287841694,0.0,0.09227451289944832,0.09227451258004209,0.09227451258004209,0.375,0.375,0.5,9.315136917543471,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,26032.831860045,19863.57745207113,0.7630202337901473,1.0173451774182012,0.6254604406950999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442048575610234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.76320246343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1493197359646,262.1493197359646,-11.000680264035395,246.47848808674925,277.82015138537497,121646.70388148211,121662.34623592182,-15.642354439707653,0.0,nan,277.82015138537497,4.670151385374993,271.5518187255177,-1.5981812744822719,265.28348606575526,-7.866513934244722,259.0151534060307,-14.134846593969257,252.74682074635973,-20.403179253640246,246.47848808674925,-26.671511913250725,1.0,1.0,26022.012520719443,26022.012520719443,277.1008822448159,3.9508822448159435,277.1008822448159,277.1008822448159,76791.58985637623,76791.8039814556,-0.21412507936474867,0.0,8546.071908451686,8546.071908451686,0.8893915814814077,3881.474590776704,277.1008822448159,3.9508822448159435,1.0,0.002,0.15201947420040562,0.005083445484277777,0.00023553254042646147,0.0017644674684256449,0.11776627021323073,0.11776627021323073,0.0,8.852106114093372e-12,0.9999567612743917,0.9999567612743917,0.0,0.092270522747712,3.989832330087759e-06,0.0,0.0,0.0,1601839.76003735,268.1152564737988,0.0,1.0,1279357.6229049182,2619.0896599658936,,,,,,,,,,,,,,,,,,,2.0
3469.0,-28.413691531465556,4.965412186154678,34.98237947666107,26.195413316041254,6.411302516343979,-24.931192126690913,-38.486213016416855,2.928803111620285,-5.0347450520899315,-5.034745052098725,39.96469183282471,41098.365215368605,25750.40488850251,25750.40488850251,66848.77010387112,76807.14977041914,76791.75576798868,25750.40488850251,102542.16065649119,102542.16065649119,102542.16065649119,128574.99032877931,124382.4759739379,4192.51435484142,0.0,90327.1333556715,54618.40307939993,39676.36697363507,26032.829672288117,65709.19664592319,19863.575445513045,1450.0,0.0,0.8868697616063741,2.8810081568154566,0.001494314320929203,1.0,1.0,-5.0347450520899315,354175.9455471329,1553011.4051874122,4.384858499603387,1553011.4051874122,4.384858499603387,0.763020220835147,0.0922744919922882,3.862165375826052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862165375826052,1.277986932451799,1.2783384595941336,3.022069535888403,6403.40270814376,15243.107769423557,6488.120221034429,0.000343673618558004,23387.691765102638,2384.880847700554,19393.4255256771,1977.5790433712941,0.8292150298737269,0.8292150298737269,35030.70052313197,35405.22815468563,0.9867946380594398,0.8,4227.834436854233,4273.035954225843,0.9867946380594398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558711274928694,4.965412186154678,-2.3552430771011883,7.320655263255866,3.5,3.5,1.0,0.6,0.00027504885495901755,1.0000179822893056,0.0002750439090398735,197.61963905369515,0.0,9.813805232099627e-07,2.7812324027770345,0.019508376761354262,9.348729539932935e-05,0.0001815615595596882,0.0007012207689124073,0.09227449230901802,0.09227449230901802,0.09227449230901802,0.09227053652469176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490511.56831555447,594.7414490189224,0.0,0.09227449230901802,0.0922744919922882,0.0922744919922882,0.375,0.375,0.5,9.315018246623222,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,26032.829672288117,19863.575445513045,0.763020220835147,1.0173426782873114,0.6254583424117768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420496154116893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.755539492464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1492262371968,262.1492262371968,-11.000773762803192,246.4783190112797,277.820133463302,121647.33103822118,121662.96314243917,-15.632104217988445,0.0,nan,277.820133463302,4.670133463302022,271.55177057277956,-1.5982294272204172,265.28340768233,-7.8665923176699835,259.0150447919205,-14.134955208079475,252.7466819015691,-20.403318098430873,246.4783190112797,-26.671680988720283,1.0,1.0,26022.012520719443,26022.012520719443,277.10087507731356,3.950875077313583,277.10087507731356,277.10087507731356,76791.52418575785,76791.75576798868,-0.23158223083009943,0.0,8546.071908451686,8546.071908451686,0.8893914803451182,3881.4762027051825,277.10087507731356,3.950875077313583,1.0,0.002,0.15202344767239265,0.005083427463888082,0.000235538696011192,0.0017644613127326804,0.11776934800559599,0.11776934800559599,0.0,8.743872379618489e-12,0.9999569384167492,0.9999569384167492,0.0,0.09227051850656934,3.973485718855571e-06,0.0,0.0,0.0,1601839.758280841,268.11525494791005,0.0,1.0,1279357.6281573423,2619.0896384667158,,,,,,,,,,,,,,,,,,,2.0
3470.0,-28.413866066885312,4.965408816641909,34.98237697839495,26.195381429884605,6.41128857540019,-24.931350602646706,-38.48636654494328,2.9287731113616307,-5.034748218690879,-5.034748218714824,39.96468685163397,41098.256433119095,25750.404366043582,25750.404366043582,66848.66079916268,76807.0976698407,76791.69503714945,25750.404366043582,102542.09940319303,102542.09940319303,102542.09940319303,128574.9261377731,124382.46547659185,4192.460661181242,0.0,90327.14670617873,54618.35959669725,39676.43012164608,26032.826734580067,65709.25685622614,19863.572825388514,1450.0,0.0,0.8868697635288834,2.881007820690621,0.001494314320929203,1.0,1.0,-5.034748218690879,354175.9018199867,1553011.1905720362,4.384858435008288,1553011.1905720362,4.384858435008288,0.763020206292205,0.09227447157150197,3.8621662980323714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621662980323714,1.2779870814834817,1.2783386023456595,3.0220699050800937,6403.40349041665,15243.107769423557,6488.11972710475,0.00034367342444191403,23387.689637340838,2384.880630729234,19393.424049288238,1977.5788928215281,0.8292150421871792,0.8292150421871792,35030.707214825256,35405.22815468563,0.9867948736858727,0.8,4227.83524447072,4273.035954225843,0.9867948736858727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558711162146065,4.965408816641909,-2.355246298082635,7.320655114724544,3.5,3.5,1.0,0.6,0.0002750439090398735,1.0000179322103455,0.000275038976983085,197.6197815540738,0.0,9.774107560407325e-07,2.769982082619436,0.0195093541721103,9.34856919737271e-05,0.00018155821706614637,0.0007012080270837163,0.09227447188056474,0.09227447188056474,0.09227447188056474,0.09227052595958384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490512.11554261605,594.7412704593746,0.0,0.09227447188056474,0.09227447157150197,0.09227447157150197,0.375,0.375,0.5,9.314899871550145,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,26032.826734580067,19863.572825388514,0.763020206292205,1.0173400826222945,0.6254561137868798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442050651024907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.744289172304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1491326039893,262.1491326039893,-11.000867396010676,246.47815040304258,277.8201148051245,121647.90985796615,121663.56443904375,-15.654581077586485,0.0,nan,277.8201148051245,4.670114805124513,271.55172192458775,-1.5982780754122246,265.28332904412713,-7.8666709558728485,259.01493616371,-14.135063836289987,252.74654328334398,-20.403456716655995,246.47815040304258,-26.6718495969574,1.0,1.0,26022.012520719443,26022.012520719443,277.10086480441055,3.950864804410571,277.10086480441055,277.10086480441055,76791.46288892688,76791.69503714945,-0.23214822256704792,0.0,8546.071908451686,8546.071908451686,0.8893914221943531,3881.4771295225332,277.10086480441055,3.950864804410571,1.0,0.002,0.15202741155177246,0.0050834091815954606,0.00023554483593282632,0.0017644551727933418,0.11777241796641316,0.11777241796641316,0.0,8.726168225503539e-12,0.999957042364644,0.999957042364644,0.0,0.09227050767839953,3.963893102436186e-06,0.0,0.0,0.0,1601839.7546356446,268.1152517813091,0.0,1.0,1279357.6390574332,2619.089593850562,,,,,,,,,,,,,,,,,,,2.0
3471.0,-28.414078440122047,4.965405446150275,34.982374478925735,26.195344374887668,6.411275554753762,-24.93154304045805,-38.48655140083281,2.9287401554345673,-5.034751635038674,-5.034751635030869,39.964681820413276,41098.120030676255,25750.404484041443,25750.404484041443,66848.52451471769,76807.03254336034,76791.63285838914,25750.404484041443,102542.03734243059,102542.03734243059,102542.03734243059,128574.86103388632,124382.45394531453,4192.407088571797,0.0,90327.16392591698,54618.31727401937,39676.496279886225,26032.823691455727,65709.31997134196,19863.57012028979,1450.0,0.0,0.8868697643617784,2.8810074580559637,0.001494314320929203,1.0,1.0,-5.034751635038674,354175.85464412486,1553010.9738010385,4.384858407023541,1553010.9738010385,4.384858407023541,0.7630201915748864,0.09227445123412521,3.862167747918405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862167747918405,1.2779872441687141,1.2783387587722062,3.0220706548840472,6403.4050791612535,15243.107769423557,6488.118723964322,0.0003436730302045974,23387.6853159992,2384.8801900750204,19393.421050834368,1977.5785870643256,0.8292150671946826,0.8292150671946826,35030.717735455866,35405.22815468563,0.9867952441360281,0.8,4227.836514199379,4273.035954225843,0.9867952441360281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558711187618132,4.965405446150275,-2.3552497021202132,7.320655148270488,3.5,3.5,1.0,0.6,0.000275038976983085,1.000021819840076,0.00027503297580753724,197.61995494758017,0.0,9.746719851507144e-07,2.7622204059171245,0.019510328844095454,9.348376140423248e-05,0.00018155521557885253,0.0007011966980750173,0.0922744515400434,0.0922744515400434,0.0922744515400434,0.09227051443207712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490512.6612519818,594.741092391836,0.0,0.0922744515400434,0.09227445123412521,0.09227445123412521,0.375,0.375,0.5,9.314781760775684,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,26032.823691455727,19863.57012028979,0.7630201915748864,1.0173370313963463,0.6254534371775652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442051683754001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.7365274956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1490355046465,262.1490355046465,-11.000964495353458,246.47797564983475,277.82009535964454,121648.36218094309,121664.5962660681,-16.234085125002757,0.0,nan,277.82009535964454,4.670095359644563,271.55167141756795,-1.598328582432032,265.2832474755622,-7.8667525244378,259.0148235335905,-14.135176466409462,252.74639959167936,-20.403600408320614,246.47797564983475,-26.67202435016523,1.0,1.0,26022.012520719443,26022.012520719443,277.1008541123822,3.950854112382217,277.1008541123822,277.1008541123822,76791.39281428866,76791.63285838914,-0.240044100486557,0.0,8546.071908451686,8546.071908451686,0.8893913307701397,3881.478586657997,277.1008541123822,3.950854112382217,1.0,0.002,0.15203136663091765,0.005083390892407795,0.0002355509620977881,0.0017644490466950191,0.11777548104889406,0.11777548104889406,0.0,8.792807194152319e-12,0.9999571377257727,0.9999571377257727,0.0,0.09227049614129224,3.9550928329743775e-06,0.0,0.0,0.0,1601839.750702955,268.1152483649613,0.0,1.0,1279357.6508172033,2619.0895457155716,,,,,,,,,,,,,,,,,,,2.0
3472.0,-28.414249150865007,4.965402110552947,34.98237199691394,26.19532624902206,6.411275144004411,-24.93169672138416,-38.486704615037866,2.928722714562669,-5.034753343411069,-5.034753343486363,39.9646773251627,41098.02155974076,25750.400294151223,25750.400294151223,66848.42185389198,76806.97269048351,76791.58397918288,25750.400294151223,102541.98427333409,102541.98427333409,102541.98427333409,128574.80571396629,124382.45198951458,4192.3537244517065,0.0,90327.17175921834,54618.273567092416,39676.55354680659,26032.8214406322,65709.37498743879,19863.568065093743,1450.0,0.0,0.8868697719447447,2.881007276717612,0.001494314320929203,1.0,1.0,-5.034753343411069,354175.8310534589,1553010.7801213695,4.384858152240659,1553010.7801213695,4.384858152240659,0.763020178600025,0.09227443086267478,3.8621682394901735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621682394901735,1.2779873372296073,1.2783388441888703,3.0220708194671917,6403.405427893187,15243.107769423557,6488.118503773093,0.0003436729436688254,23387.684367458318,2384.880093350769,19393.420392668046,1977.5785199500388,0.8292150726838139,0.8292150726838139,35030.72130238776,35405.22815468563,0.986795369734064,0.8,4227.836944690271,4273.035954225843,0.986795369734064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558710283151188,4.965402110552947,-2.3552518465618277,7.320653957114775,3.5,3.5,1.0,0.6,0.00027503297580753724,1.0000175393048665,0.0002750281520049324,197.62009432566373,0.0,1.1859520413815745e-06,3.360988085275382,0.019511514796136834,9.348216131721315e-05,0.00018155081449032408,0.000701179789578102,0.0922744311731537,0.0922744311731537,0.0922744311731537,0.09227050941325975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490513.20733323204,594.7409142294048,0.0,0.0922744311731537,0.09227443086267478,0.09227443086267478,0.375,0.375,0.5,9.31466411053021,7.531752999057062e-11,7.531752999057062e-11,7.531752999057062e-11,7.531752999057062e-11,7.531752999057062e-11,7.531752999057062e-11,26032.8214406322,19863.568065093743,0.763020178600025,1.0173346172699245,0.6254514149251487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420529403720022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.33529517496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14894050323437,262.14894050323437,-11.001059496765606,246.47780317980124,277.8200778268503,121649.14795598631,121665.03128813943,-15.883332153118518,0.0,nan,277.8200778268503,4.670077826850331,271.55162289734005,-1.5983771026599243,265.2831679678705,-7.86683203212948,259.01471303845034,-14.135286961549639,252.74625810909407,-20.403741890905906,246.47780317980124,-26.672196820198735,1.0,1.0,26022.012520719443,26022.012520719443,277.1008466844328,3.950846684432804,277.1008466844328,277.1008466844328,76791.36298105225,76791.58397918288,-0.22099813062231988,0.0,8546.071908451686,8546.071908451686,0.8893912997735209,3881.4790806876244,277.1008466844328,3.950846684432804,1.0,0.002,0.1520353059671502,0.005083372990701819,0.0002355570647048067,0.0017644429440573297,0.11777853235240335,0.11777853235240335,0.0,8.762136415735311e-12,0.9999573083281811,0.9999573083281811,0.0,0.09227049151295512,3.939349719666697e-06,0.0,0.0,0.0,1601839.748736381,268.1152466565889,0.0,1.0,1279357.6566977713,2619.0895216452896,,,,,,,,,,,,,,,,,,,2.0
3473.0,-28.414422372405653,4.9653988102055955,34.982369531615994,26.195293280202918,6.411263786455387,-24.931853756529275,-38.48685409231109,2.928695170607194,-5.034755000947712,-5.034755000955223,39.96467284351917,41097.9101744927,25750.396063739106,25750.396063739106,66848.3062382318,76806.92134038395,76791.53517505125,25750.396063739106,102541.93123879036,102541.93123879036,102541.93123879036,128574.75045133539,124382.4498813764,4192.300569958995,0.0,90327.1889911672,54618.23154161448,39676.61938839192,26032.819212545037,65709.43860093696,19863.56602842358,1450.0,0.0,0.8868697797369568,2.8810071007752938,0.001494314320929203,1.0,1.0,-5.034755000947712,354175.808164774,1553010.5870297577,4.384857890427251,1553010.5870297577,4.384857890427251,0.7630201656703959,0.09227441054928508,3.8621699142369956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621699142369956,1.2779874746401623,1.2783389754721395,3.0220718049873305,6403.407516092102,15243.107769423557,6488.117185270491,0.0003436724254941073,23387.67868761986,2384.8795141684327,19393.416451575536,1977.5781180704457,0.8292151055521956,0.8292151055521956,35030.73345464691,35405.22815468563,0.9867957976368138,0.8,4227.8384113392085,4273.035954225843,0.9867957976368138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558709369936827,4.9653988102055955,-2.355253944233383,7.320652754438978,3.5,3.5,1.0,0.6,0.0002750281520049324,1.0000177972985282,0.00027502325733391936,197.62023575388062,0.0,9.532803257813951e-07,2.701596443264474,0.019512468076462616,9.348060028109441e-05,0.00018154755172383795,0.0007011674922711917,0.09227441085692326,0.09227441085692326,0.09227441085692326,0.092270504589032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490513.7512387622,594.740736776532,0.0,0.09227441085692326,0.09227441054928508,0.09227441054928508,0.375,0.375,0.5,9.314546924743208,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,26032.819212545037,19863.56602842358,0.7630201656703959,1.0173318728868062,0.6254491143058811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420539504734418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67590353295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1488459948849,262.1488459948849,-11.001154005115097,246.47763204461896,277.82005994533625,121649.80737284406,121665.60826882783,-15.800895983771374,0.0,nan,277.82005994533625,4.670059945336277,271.55157436509006,-1.5984256349099155,265.2830887848834,-7.866911215116602,259.0146032047362,-14.135396795263773,252.7461176246446,-20.40388237535538,246.47763204461896,-26.67236795538102,1.0,1.0,26022.012520719443,26022.012520719443,277.10083931625473,3.9508393162547577,277.10083931625473,277.10083931625473,76791.29878468125,76791.53517505125,-0.2363903700024821,0.0,8546.071908451686,8546.071908451686,0.8893911941704433,3881.4807638081807,277.10083931625473,3.9508393162547577,1.0,0.002,0.15203922974474415,0.005083355166948557,0.00023556314323069645,0.0017644368651715916,0.11778157161534822,0.11778157161534822,0.0,8.402287979963896e-12,0.9999574769302337,0.9999574769302337,0.0,0.09227048675808765,3.923791197428215e-06,0.0,0.0,0.0,1601839.746828327,268.11524499905227,0.0,1.0,1279357.6624033516,2619.0894982912564,,,,,,,,,,,,,,,,,,,2.0
3474.0,-28.414594890907033,4.965395510690119,34.98236706540604,26.19526128927248,6.411249809821066,-24.932010420838203,-38.48700727159155,2.928665339916037,-5.03475826248939,-5.034758262478604,39.96466788674448,41097.80926020606,25750.395965909458,25750.395965909458,66848.20522611552,76806.87011484946,76791.47413155745,25750.395965909458,102541.8700974669,102541.8700974669,102541.8700974669,128574.68634823634,124382.43880674655,4192.247541489786,0.0,90327.20260047069,54618.19524381833,39676.67484072484,26032.816250769436,65709.49109149427,19863.56339141792,1450.0,0.0,0.8868697810879319,2.8810067545728484,0.001494314320929203,1.0,1.0,-5.03475826248939,354175.7631266129,1553010.3734671073,4.3848578450353415,1553010.3734671073,4.3848578450353415,0.7630201511844046,0.09227439039445207,3.8621708876344116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621708876344116,1.2779876227817633,1.278339117398831,3.0220722163394056,6403.408387697788,15243.107769423557,6488.116634931629,0.0003436722092098595,23387.676316879988,2384.8792724202444,19393.41480657585,1977.5779503271606,0.829215119271114,0.829215119271114,35030.74051779023,35405.22815468563,0.9867960463427228,0.8,4227.8392637857805,4273.035954225843,0.9867960463427228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558709348818451,4.965395510690119,-2.355257215936593,7.320652726626712,3.5,3.5,1.0,0.6,0.00027502325733391936,1.0000177250904447,0.00027501838260821364,197.6203766082688,0.0,9.672860395287204e-07,2.7412886360243935,0.019513435362502145,9.347900060878832e-05,0.00018154425672513104,0.0007011549431410289,0.0922743906953471,0.0922743906953471,0.0922743906953471,0.09227049364170369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490514.29150956654,594.7405604845967,0.0,0.0922743906953471,0.09227439039445207,0.09227439039445207,0.375,0.375,0.5,9.314430015521511,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,26032.816250769436,19863.56339141792,0.7630201511844046,1.0173295229609325,0.6254470789156049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420549754327296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.71559572571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1487517157704,262.1487517157704,-11.001248284229575,246.47746209921326,277.82004133250837,121650.41103706651,121666.17360756992,-15.7625705033679,0.0,nan,277.82004133250837,4.67004133250839,271.55152548575535,-1.5984745142446286,265.28300963902825,-7.866990360971727,259.0144937923642,-14.135506207635785,252.74597794575297,-20.404022054247008,246.47746209921326,-26.672537900786722,1.0,1.0,26022.012520719443,26022.012520719443,277.1008289118598,3.950828911859844,277.1008289118598,277.1008289118598,76791.23831908443,76791.47413155745,-0.23581247302354313,0.0,8546.071908451686,8546.071908451686,0.889391132791751,3881.4817420725835,277.1008289118598,3.950828911859844,1.0,0.002,0.15204314456717097,0.005083337086262173,0.00023556920709894277,0.0017644308013767397,0.11778460354947139,0.11778460354947139,0.0,8.475682395508999e-12,0.9999575739706985,0.9999575739706985,0.0,0.09227047555846142,3.914835990652148e-06,0.0,0.0,0.0,1601839.7430738406,268.1152417375106,0.0,1.0,1279357.6736302495,2619.0894523374195,,,,,,,,,,,,,,,,,,,2.0
3475.0,-28.414766967451612,4.965392218256125,34.98236460243857,26.195233698841207,6.41124093445749,-24.93216617725856,-38.48716034609822,2.928640144440125,-5.034761224794295,-5.034761224807686,39.96466304789099,41097.70950930686,25750.395115889307,25750.395115889307,66848.10462519617,76806.81591766978,76791.41585670663,25750.395115889307,102541.81097259594,102541.81097259594,102541.81097259594,128574.62440923367,124382.4297551639,4192.194654069772,0.0,90327.21500517939,54618.16195694861,39676.72560914531,26032.813436637738,65709.53904578305,19863.560876788797,1450.0,0.0,0.8868697835346734,2.8810064401334925,0.001494314320929203,1.0,1.0,-5.034761224794295,354175.72222057317,1553010.1649835175,4.384857762826373,1553010.1649835175,4.384857762826373,0.7630201370718336,0.09227437029352098,3.8621718487965637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621718487965637,1.2779877494256875,1.2783392378474232,3.022072668953343,6403.40934673241,15243.107769423557,6488.116029388569,0.00034367197123042994,23387.673708337177,2384.8790064229047,19393.41299656712,1977.577765757636,0.829215134366006,0.829215134366006,35030.747492151975,35405.22815468563,0.986796291922486,0.8,4227.840105517356,4273.035954225843,0.986796291922486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558709165325546,4.965392218256125,-2.3552602667159603,7.320652484972085,3.5,3.5,1.0,0.6,0.00027501838260821364,1.0000176797068077,0.00027501352044980397,197.62051710198972,0.0,9.633451298269308e-07,2.7301200979295217,0.019514398707631973,9.347740205591716e-05,0.00018154098055229648,0.0007011424644920039,0.09227437059389389,0.09227437059389389,0.09227437059389389,0.09227048382566144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490514.8308611385,594.7403844979196,0.0,0.09227437059389389,0.09227437029352098,0.09227437029352098,0.375,0.375,0.5,9.314313415050123,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,26032.813436637738,19863.560876788797,0.7630201370718336,1.017327249527954,0.62544510441128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442055996233477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.704427187615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14865812813645,262.14865812813645,-11.00134187186353,246.47729324997476,277.82002300648423,121651.06923472263,121666.7161956961,-15.64696097347234,0.0,nan,277.82002300648423,4.670023006484257,271.551477055077,-1.5985229449229905,265.28293110371357,-7.867068896286412,259.01438515241057,-14.135614847589409,252.7458392011587,-20.404160798841275,246.47729324997476,-26.672706750025213,1.0,1.0,26022.012520719443,26022.012520719443,277.1008191306259,3.9508191306259164,277.1008191306259,277.1008191306259,76791.19071675863,76791.41585670663,-0.225139948001015,0.0,8546.071908451686,8546.071908451686,0.8893910721845641,3881.4827080405466,277.1008191306259,3.9508191306259164,1.0,0.002,0.15204704899656318,0.0050833191079072745,0.00023557525501062773,0.0017644247536470132,0.11778762750531387,0.11778762750531387,0.0,8.657641010351158e-12,0.9999576865968917,0.9999576865968917,0.0,0.09227046585089418,3.904442626798036e-06,0.0,0.0,0.0,1601839.739663815,268.1152387752057,0.0,1.0,1279357.6838271155,2619.0894105997136,,,,,,,,,,,,,,,,,,,2.0
3476.0,-28.414938651319325,4.965388961432679,34.98236215724315,26.19521078830587,6.411236437646224,-24.93232114241889,-38.48730950905008,2.9286189287959616,-5.034762821288666,-5.034762821297487,39.96465863475855,41097.59356205383,25750.390840530174,25750.390840530174,66847.984402584,76806.75867389917,76791.3681010142,25750.390840530174,102541.75894154438,102541.75894154438,102541.75894154438,128574.57019657883,124382.42821966085,4192.141976917978,0.0,90327.22516427652,54618.11328945586,39676.79097202295,26032.811255034452,65709.6022270574,19863.55888085339,1450.0,0.0,0.8868697913895294,2.881006270670691,0.001494314320929203,1.0,1.0,-5.034762821288666,354175.7001748228,1553009.9748426257,4.384857498908176,1553009.9748426257,4.384857498908176,0.763020124344504,0.09227435017650801,3.862172596487749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862172596487749,1.2779878576208943,1.2783393398582843,3.022072998156321,6403.410044274016,15243.107769423557,6488.115588953974,0.00034367179813901775,23387.67181104746,2384.8788129531963,19393.41168007864,1977.5776315131714,0.8292151453449897,0.8292151453449897,35030.75291753057,35405.22815468563,0.9867964829597877,0.8,4227.840760303076,4273.035954225843,0.9867964829597877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558708242408522,4.965388961432679,-2.355262308085494,7.320651269518173,3.5,3.5,1.0,0.6,0.00027501352044980397,1.0000176393862168,0.00027500866946567027,197.62065727527735,0.0,9.6086225915059e-07,2.723083642432772,0.019515359569891123,9.347584437560428e-05,0.0001815376760741997,0.0007011298377638437,0.09227435047877065,0.09227435047877065,0.09227435047877065,0.09227047921547148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490515.3700295025,594.7402085918105,0.0,0.09227435047877065,0.09227435017650801,0.09227435017650801,0.375,0.375,0.5,9.314197279541176,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,26032.811255034452,19863.55888085339,0.763020124344504,1.0173244417397773,0.625442738491133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420570144205072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69739073212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1485655400118,262.1485655400118,-11.001434459988161,246.47712540522966,277.8200056749782,121651.7603815385,121667.24023443992,-15.479852901427957,0.0,nan,277.8200056749782,4.670005674978199,271.55142962092015,-1.5985703790798311,265.28285356691794,-7.867146433082041,259.0142775129625,-14.13572248703747,252.74570145906273,-20.404298540937248,246.47712540522966,-26.67287459477032,1.0,1.0,26022.012520719443,26022.012520719443,277.10081194610774,3.9508119461077627,277.10081194610774,277.10081194610774,76791.14722366307,76791.3681010142,-0.2208773511374602,0.0,8546.071908451686,8546.071908451686,0.889391025038033,3881.483459470188,277.10081194610774,3.9508119461077627,1.0,0.002,0.1520509376005848,0.005083301452968859,0.0002355812790697074,0.001764418729385924,0.11779063953485369,0.11779063953485369,0.0,8.455631594211921e-12,0.9999578580927282,0.9999578580927282,0.0,0.0922704615593993,3.888617108704812e-06,0.0,0.0,0.0,1601839.7378260307,268.1152371787113,0.0,1.0,1279357.6893225706,2619.0893881057514,,,,,,,,,,,,,,,,,,,2.0
3477.0,-28.41510972727992,4.965385738811468,34.98235972838218,26.195176981296413,6.411226982482532,-24.932476056300956,-38.487458672001935,2.9285933115600824,-5.0347644499455555,-5.034764449908105,39.96465421580067,41097.496285792375,25750.3867359529,25750.3867359529,66847.88302174528,76806.70841555389,76791.31988711155,25750.3867359529,102541.70662306444,102541.70662306444,102541.70662306444,128574.51568314915,124382.42617564782,4192.089507501331,0.0,90327.24546703568,54618.08638499141,39676.843424493636,26032.809060084703,65709.65248457834,19863.55687419562,1450.0,0.0,0.8868697991018182,2.881006097793894,0.001494314320929203,1.0,1.0,-5.0347644499455555,354175.67768493807,1553009.7844508414,4.38485723978015,1553009.7844508414,4.38485723978015,0.7630201115964774,0.09227433012708719,3.8621748636871525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621748636871525,1.2779879861684562,1.2783394622413782,3.022074468216531,6403.413159155199,15243.107769423557,6488.113622181677,0.00034367102519594335,23387.66333868213,2384.8779490123675,19393.405801264627,1977.5770320409752,0.829215194370821,0.829215194370821,35030.76936872647,35405.22815468563,0.9867970622359183,0.8,4227.842745788136,4273.035954225843,0.9867970622359183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587073563579885,4.965385738811468,-2.3552643638048494,7.320650102616318,3.5,3.5,1.0,0.6,0.00027500866946567027,1.0000175769517181,0.00027500383573652725,197.62079695240286,0.0,9.58654672933848e-07,2.716827343094525,0.019516318224564056,9.347428671927516e-05,0.0001815343827463951,0.00070111752993809,0.09227433042784396,0.09227433042784396,0.09227433042784396,0.09227047448110805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490515.9069513347,594.740033417379,0.0,0.09227433042784396,0.09227433012708719,0.09227433012708719,0.375,0.375,0.5,9.31408160367099,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,26032.809060084703,19863.55687419562,0.7630201115964774,1.0173221207863499,0.6254407797307665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420580302854036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69113443278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14847337417143,262.14847337417143,-11.001526625828546,246.47695844226473,277.8199883062561,121652.4316957933,121667.84094686857,-15.409251075280539,0.0,nan,277.8199883062561,4.66998830625613,271.5513823333592,-1.5986176666407914,265.2827763605032,-7.867223639496785,259.01417038769875,-14.135829612301222,252.74556441494664,-20.404435585053335,246.47695844226473,-26.673041557735246,1.0,1.0,26022.012520719443,26022.012520719443,277.10080467585226,3.9508046758522823,277.10080467585226,277.10080467585226,76791.08834963654,76791.31988711155,-0.23153747500327881,0.0,8546.071908451686,8546.071908451686,0.8893908820771451,3881.4857380055882,277.10080467585226,3.9508046758522823,1.0,0.002,0.15205481082184646,0.005083283861008354,0.00023558727927965213,0.0017644127290746597,0.11779363963982606,0.11779363963982606,0.0,8.354312033831413e-12,0.9999580247903789,0.9999580247903789,0.0,0.09227045689273745,3.873234349733436e-06,0.0,0.0,0.0,1601839.7359512204,268.1152355500544,0.0,1.0,1279357.6949287439,2619.0893651586225,,,,,,,,,,,,,,,,,,,2.0
3478.0,-28.41528031808677,4.9653825175135236,34.98235729900923,26.195151137094967,6.411213601193764,-24.932630926158485,-38.48760783495379,2.9285642094227216,-5.034767610298502,-5.034767610276695,39.96464934343835,41097.37431359271,25750.386579059814,25750.386579059814,66847.76089265253,76806.65452481115,76791.2599876124,25750.386579059814,102541.64656667222,102541.64656667222,102541.64656667222,128574.4527313138,124382.41556580129,4192.037165512506,0.0,90327.25164824008,54618.024333835376,39676.91923822745,26032.806164641577,65709.72540286902,19863.554294380065,1450.0,0.0,0.8868698006620828,2.8810057623324705,0.001494314320929203,1.0,1.0,-5.034767610298502,354175.6340440971,1553009.5745247153,4.384857187356248,1553009.5745247153,4.384857187356248,0.7630200973631207,0.09227431023256447,3.8621746238090653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621746238090653,1.2779881308124688,1.278339600747401,3.0220739384752537,6403.412036697,15243.107769423557,6488.114330915972,0.00034367130372885965,23387.666391726987,2384.878260336301,19393.407919718862,1977.577248063188,0.8292151767043748,0.8292151767043748,35030.76762812915,35405.22815468563,0.98679700094636,0.8,4227.842535716481,4273.035954225843,0.98679700094636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558707322489653,4.9653825175135236,-2.355267540499216,7.32065005801274,3.5,3.5,1.0,0.6,0.00027500383573652725,1.0000175271292164,0.00027499901579324307,197.62093623358822,0.0,9.552454054965104e-07,2.7071654791771107,0.01951727346996955,9.347272908693014e-05,0.0001815311066495971,0.0007011048335340511,0.09227431052699268,0.09227431052699268,0.09227431052699268,0.09227046389955859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490516.4403287459,594.7398593755305,0.0,0.09227431052699268,0.09227431023256447,0.09227431023256447,0.375,0.375,0.5,9.313966207446358,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,26032.806164641577,19863.554294380065,0.7630200973631207,1.0173191332455913,0.6254382294496441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420590425546218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.68147256887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1483812410167,262.1483812410167,-11.001618758983284,246.4767922488696,277.81997023334225,121652.9760581141,121668.37984366219,-15.403785548086603,0.0,nan,277.81997023334225,4.669970233342269,271.5513346363463,-1.5986653636536516,265.2826990393945,-7.867300960605462,259.0140634424971,-14.135936557502873,252.7454278456502,-20.40457215434978,246.4767922488696,-26.673207751130377,1.0,1.0,26022.012520719443,26022.012520719443,277.1007945064742,3.9507945064742103,277.1007945064742,277.1007945064742,76791.03077418811,76791.2599876124,-0.22921342428890057,0.0,8546.071908451686,8546.071908451686,0.8893908972029368,3881.4854969281105,277.1007945064742,3.9507945064742103,1.0,0.002,0.1520586749719136,0.00508326602520116,0.00023559326468740161,0.0017644067436945175,0.1177966323437008,0.1177966323437008,0.0,8.381918856908976e-12,0.9999581230909633,0.9999581230909633,0.0,0.09227044606966843,3.864162896031079e-06,0.0,0.0,0.0,1601839.7323132153,268.1152323897015,0.0,1.0,1279357.705807325,2619.089320630513,,,,,,,,,,,,,,,,,,,2.0
3479.0,-28.41545045679437,4.96537930084279,34.98235487173158,26.19511781902986,6.411202632642354,-24.9327851478546,-38.48776063006369,2.9285373238709123,-5.034770611351064,-5.034770611279544,39.964644545161114,41097.29145485691,25750.386023715007,25750.386023715007,66847.67747857192,76806.60455887917,76791.20176410596,25750.386023715007,102541.58778782097,102541.58778782097,102541.58778782097,128574.39113978994,124382.40618117088,4191.98495861906,0.0,90327.26992670936,54618.00957853449,39676.95594241652,26032.803351968967,65709.75929438548,19863.551783730843,1450.0,0.0,0.8868698027646786,2.881005443780213,0.001494314320929203,1.0,1.0,-5.034770611351064,354175.5926030049,1553009.3677903945,4.384857116710358,1553009.3677903945,4.384857116710358,0.7630200833606529,0.09227429039834108,3.8621765007687925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621765007687925,1.277988265167456,1.2783397289791865,3.0220750894474984,6403.414475469073,15243.107769423557,6488.11279104288,0.0003436706985583213,23387.659758358815,2384.8775839209943,19393.403316935146,1977.57677870987,0.8292152150881146,0.8292152150881146,35030.78124767633,35405.22815468563,0.9867974805151031,0.8,4227.844179451538,4273.035954225843,0.9867974805151031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558707202607988,4.96537930084279,-2.3552705992894083,7.3206499001321985,3.5,3.5,1.0,0.6,0.00027499901579324307,1.0000174807027014,0.0002749942087012362,197.62107514581982,0.0,9.525217044117666e-07,2.6994465103029466,0.019518225991673962,9.347113355068359e-05,0.00018152788224255948,0.0007010927210315378,0.09227429069159772,0.09227429069159772,0.09227429069159772,0.09227045391598632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490516.9726380253,594.7396856853084,0.0,0.09227429069159772,0.09227429039834108,0.09227429039834108,0.375,0.375,0.5,9.313851106855335,-7.150902092689648e-11,-7.150902092689648e-11,-7.150902092689648e-11,-7.150902092689648e-11,-7.150902092689648e-11,-7.150902092689648e-11,26032.803351968967,19863.551783730843,0.7630200833606529,1.0173173391046597,0.6254366458829569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44206005195449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67375359999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1482893950467,262.1482893950467,-11.001710604953303,246.47662678514263,277.8199520051306,121653.6152260902,121668.97099678074,-15.355770690551456,0.0,nan,277.8199520051306,4.669952005130597,271.55128696102184,-1.5987130389781328,265.2826219169817,-7.867378083018252,259.0139568729767,-14.1360431270233,252.74529182902694,-20.404708170973038,246.47662678514263,-26.67337321485735,1.0,1.0,26022.012520719443,26022.012520719443,277.10078469257445,3.950784692574473,277.10078469257445,277.10078469257445,76790.9767345597,76791.20176410596,-0.2250295462581562,0.0,8546.071908451686,8546.071908451686,0.889390778849053,3881.4873832726366,277.10078469257445,3.950784692574473,1.0,0.002,0.15206252919461707,0.005083248263609082,0.00023559923479179402,0.0017644007737175193,0.117799617395897,0.117799617395897,0.0,8.509313045856892e-12,0.9999582306674004,0.9999582306674004,0.0,0.09227043616281504,3.854235526038892e-06,0.0,0.0,0.0,1601839.728858588,268.1152293886489,0.0,1.0,1279357.7161375645,2619.0892783468653,,,,,,,,,,,,,,,,,,,2.0
3480.0,-28.415620273603157,4.965376118904387,34.9823524619798,26.19510042658078,6.411200369324395,-24.932938209311626,-38.48790574176235,2.9285183050720405,-5.034772173797933,-5.034772173794998,39.964640196298774,41097.15894269056,25750.381853700914,25750.381853700914,66847.54079639148,76806.54474801634,76791.15465902642,25750.381853700914,102541.53651272733,102541.53651272733,102541.53651272733,128574.33771862707,124382.4047586256,4191.932960001464,0.0,90327.274994737,54617.94184409944,39677.03683404173,26032.80120589975,65709.83803994147,19863.54981977083,1450.0,0.0,0.8868698105600745,2.881005277931507,0.001494314320929203,1.0,1.0,-5.034772173797933,354175.57102741813,1553009.1804187333,4.38485685478999,1553009.1804187333,4.38485685478999,0.7630200708200854,0.09227427054393353,3.8621764864198536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621764864198536,1.277988363080278,1.2783398207752086,3.0220748466840677,6403.413961082495,15243.107769423557,6488.113115833888,0.0003436708262011751,23387.66115747037,2384.877726590668,19393.404287757203,1977.5768777061692,0.8292152069922843,0.8292152069922843,35030.78114355793,35405.22815468563,0.9867974768489068,0.8,4227.84416688555,4273.035954225843,0.9867974768489068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706302431681,4.965376118904387,-2.3552725957227385,7.320648714627126,3.5,3.5,1.0,0.6,0.0002749942087012362,1.0000174476534203,0.00027498941078130264,197.62121379540056,0.0,9.499826907278212e-07,2.6922509455226455,0.01951917597436469,9.346961827041544e-05,0.00018152459043082074,0.0007010800048689102,0.09227427083973717,0.09227427083973717,0.09227427083973717,0.09227044941535896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490517.5049007168,594.7395120323016,0.0,0.09227427083973717,0.09227427054393353,0.09227427054393353,0.375,0.375,0.5,9.313736466683965,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,26032.80120589975,19863.54981977083,0.7630200708200854,1.0173140398817975,0.6254338797443058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420610586805838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.66655803521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14819860470095,262.14819860470095,-11.001801395299026,246.47646205316073,277.8199351564174,121654.28833977545,121669.4676212568,-15.179281481356696,0.0,nan,277.8199351564174,4.669935156417409,271.5512405356586,-1.5987594643413559,265.2825459149615,-7.867454085038503,259.0138512943054,-14.136148705694552,252.74515667370204,-20.404843326297936,246.47646205316073,-26.673537946839247,1.0,1.0,26022.012520719443,26022.012520719443,277.1007776181607,3.950777618160714,277.1007776181607,277.1007776181607,76790.94090788362,76791.15465902642,-0.21375114280090202,0.0,8546.071908451686,8546.071908451686,0.8893907797538422,3881.487368851953,277.1007776181607,3.950777618160714,1.0,0.002,0.152066367730031,0.005083230838624165,0.00023560518129311903,0.0017643948270566906,0.11780259064655951,0.11780259064655951,0.0,8.349809559049515e-12,0.9999584006659644,0.9999584006659644,0.0,0.09227043199573028,3.838548203246594e-06,0.0,0.0,0.0,1601839.7270599944,268.11522782620204,0.0,1.0,1279357.7215158253,2619.0892563326256,,,,,,,,,,,,,,,,,,,2.0
