time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3481.0,-28.415789296398938,4.965372935106415,34.982350050303175,26.19505760902541,6.411180883837601,-24.93309227836063,-38.48805850194765,2.9284838659855663,-5.034775445019875,-5.034775445010921,39.96463532139582,41097.0865019554,25750.382078802137,25750.382078802137,66847.46858075753,76806.50172028042,76791.09416809601,25750.382078802137,102541.47624689815,102541.47624689815,102541.47624689815,128574.27451779877,124382.39343868264,4191.881079116118,0.0,90327.29840039149,54617.93559032262,39677.06978896541,26032.798270900614,65709.86805986603,19863.547209211145,1450.0,0.0,0.8868698115654462,2.8810049307017347,0.001494314320929203,1.0,1.0,-5.034775445019875,354175.5258556106,1553008.9703828269,4.384856821010138,1553008.9703828269,4.384856821010138,0.7630200565651277,0.09227425083094523,3.8621789142612144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621789142612144,1.277988532355968,1.278339983965445,3.0220763461322293,6403.417138233221,15243.107769423557,6488.111109731533,0.0003436700378038729,23387.65251574834,2384.876845380262,19393.39829138302,1977.5762662461716,0.8292152569961545,0.8292152569961544,35030.79876039637,35405.22815468563,0.986798097169531,0.8,4227.846293051318,4273.035954225843,0.986798097169531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706351024032,4.965372935106415,-2.355275843515373,7.320648778621788,3.5,3.5,1.0,0.6,0.00027498941078130264,1.0000173660966054,0.00027498463537155976,197.62135179686376,0.0,9.481707609575877e-07,2.6871159365538033,0.019520124145125647,9.346802314791347e-05,0.00018152138763338917,0.000701068075805112,0.09227425111790964,0.09227425111790964,0.09227425111790964,0.09227043839917101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490518.0333585704,594.7393395931657,0.0,0.09227425111790964,0.09227425083094523,0.09227425083094523,0.375,0.375,0.5,9.313622087261459,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,26032.798270900614,19863.547209211145,0.7630200565651277,1.0173124761086885,0.6254324915781787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420620635033015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.66142302624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14810718457403,262.14810718457403,-11.001892815425947,246.47629790046528,277.8199164688577,121654.83455699722,121670.11913178656,-15.284574789347857,0.0,nan,277.8199164688577,4.669916468857707,271.55119275507275,-1.5988072449272295,265.2824690413515,-7.867530958648501,259.013745327662,-14.136254672337998,252.74502161403493,-20.40497838596505,246.47629790046528,-26.673702099534694,1.0,1.0,26022.012520719443,26022.012520719443,277.10076726873024,3.95076726873026,277.10076726873024,277.10076726873024,76790.86387702705,76791.09416809601,-0.2302910689613782,0.0,8546.071908451686,8546.071908451686,0.8893906266634576,3881.4898088325203,277.10076726873024,3.95076726873026,1.0,0.002,0.15207019786080872,0.005083213133098985,0.00023561111393849201,0.0017643888941009773,0.11780555696924601,0.11780555696924601,0.0,8.03946926392074e-12,0.9999584917376151,0.9999584917376151,0.0,0.09227042068713037,3.830143814862336e-06,0.0,0.0,0.0,1601839.7232943636,268.1152245549801,0.0,1.0,1279357.732776044,2619.089210242415,,,,,,,,,,,,,,,,,,,2.0
3482.0,-28.415958189411707,4.96536976540641,34.98234764591585,26.195040286425524,6.411178210455772,-24.933244549427073,-38.488203508872516,2.928464570612972,-5.03477795741054,-5.034777957426312,39.96463070836685,41096.95644393336,25750.380386294255,25750.380386294255,66847.33683022762,76806.4422795437,76791.04003147011,25750.380386294255,102541.42041776437,102541.42041776437,102541.42041776437,128574.21611443639,124382.38675793707,4191.829356499317,0.0,90327.30302168732,54617.86955308187,39677.14829845049,26032.79569667202,65709.9439951225,19863.54489583414,1450.0,0.0,0.8868698154836887,2.881004664019449,0.001494314320929203,1.0,1.0,-5.03477795741054,354175.4911623842,1553008.7716306269,4.384856689359669,1553008.7716306269,4.384856689359669,0.7630200431517026,0.09227423114971833,3.8621788143776064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621788143776064,1.2779886314840367,1.278340077017537,3.0220760335659125,6403.416475942702,15243.107769423557,6488.111527912882,0.00034367020214878325,23387.654317150937,2384.877029072205,19393.39954135505,1977.5763937078464,0.8292152465727712,0.8292152465727712,35030.798035623615,35405.22815468563,0.9867980716489748,0.8,4227.846205578924,4273.035954225843,0.9867980716489748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558705985664237,4.96536976540641,-2.355278532047536,7.320648297453946,3.5,3.5,1.0,0.6,0.00027498463537155976,1.00001735278589,0.00027497986370486084,197.6214896925297,0.0,9.437229287717897e-07,2.674510780139252,0.01952106786805442,9.346650900825974e-05,0.0001815181263633,0.0007010554620658546,0.09227423143831316,0.09227423143831316,0.09227423143831316,0.09227043026574791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490518.5614108395,594.7391672990026,0.0,0.09227423143831316,0.09227423114971833,0.09227423114971833,0.375,0.375,0.5,9.313508054543668,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,26032.79569667202,19863.54489583414,0.7630200431517026,1.0173092954574658,0.6254297895457633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442063063629084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.64881786983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1480167893401,262.1480167893401,-11.001983210659887,246.47613439697605,277.8198991818768,121655.49774882551,121670.61097070875,-15.113221883258268,0.0,nan,277.8198991818768,4.669899181876815,271.55114622479715,-1.5988537752028265,265.2823932677676,-7.867606732232389,259.0136403107764,-14.136359689223582,252.74488735384674,-20.405112646153242,246.47613439697605,-26.673865603023927,1.0,1.0,26022.012520719443,26022.012520719443,277.1007584216354,3.9507584216354417,277.1007584216354,277.1007584216354,76790.83317605792,76791.04003147011,-0.2068554121942725,0.0,8546.071908451686,8546.071908451686,0.889390632961736,3881.489708449494,277.1007584216354,3.9507584216354417,1.0,0.002,0.15207401623947372,0.005083195622649523,0.00023561702874598671,0.0017643829795260058,0.11780851437299336,0.11780851437299336,0.0,8.271992466002409e-12,0.999958619092888,0.999958619092888,0.0,0.0922704127583303,3.818391388040655e-06,0.0,0.0,0.0,1601839.7204022517,268.11522204258944,0.0,1.0,1279357.7414242108,2619.0891748438203,,,,,,,,,,,,,,,,,,,2.0
3483.0,-28.41616330998469,4.965366629263926,34.98234525841686,26.195008225645893,6.411168019742173,-24.93343017685054,-38.488383510243125,2.928434886823318,-5.0347795291307875,-5.034779529134043,39.96462638692965,41096.826535204455,25750.376357874768,25750.376357874768,66847.20289307923,76806.37697999294,76790.99303252892,25750.376357874768,102541.36939040368,102541.36939040368,102541.36939040368,128574.16294786084,124382.38510898489,4191.777838875943,0.0,90327.3168383907,54617.829992392224,39677.207606664975,26032.79355745716,65710.00116412214,19863.54293909899,1450.0,0.0,0.8868698231327398,2.881004497186472,0.001494314320929203,1.0,1.0,-5.0347795291307875,354175.4694587518,1553008.585439056,4.384856432356401,1553008.585439056,4.384856432356401,0.7630200306877564,0.09227421147404288,3.8621798307301782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621798307301782,1.2779887786932285,1.2783402181687573,3.022076480733533,6403.417423437232,15243.107769423557,6488.110929648803,0.0003436699670315417,23387.651740005476,2384.876766276504,19393.397753103683,1977.5762113569551,0.8292152614847831,0.8292152614847831,35030.805410453715,35405.22815468563,0.9867983313300528,0.8,4227.847095642788,4273.035954225843,0.9867983313300528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587051160538,4.965366629263926,-2.3552805229392773,7.320647152203203,3.5,3.5,1.0,0.6,0.00027497986370486084,1.0000210750306788,0.0002749740686179288,197.6216571670467,0.0,9.429838813565947e-07,2.6724163197645896,0.019522010851935775,9.346462949359996e-05,0.00018151523421126089,0.0007010444765409962,0.09227421176298213,0.09227421176298213,0.09227421176298213,0.09227042571837103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.08868506097,594.7389952726397,0.0,0.09227421176298213,0.09227421147404288,0.09227421147404288,0.375,0.375,0.5,9.31339447550512,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,26032.79355745716,19863.54293909899,0.7630200306877564,1.0173063720713797,0.6254272684086247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44206406298824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.64672340945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1479232558519,262.1479232558519,-11.002076744148098,246.47596509884048,277.81988141303515,121655.94837855491,121671.58628671421,-15.637908159321844,0.0,nan,277.81988141303515,4.669881413035171,271.55109815009797,-1.5989018499020062,265.28231488720724,-7.867685112792742,259.01353162436,-14.136468375639993,252.7447483615705,-20.40525163842949,246.47596509884048,-26.6740349011595,1.0,1.0,26022.012520719443,26022.012520719443,277.1007513504489,3.950751350448911,277.1007513504489,277.1007513504489,76790.7615825021,76790.99303252892,-0.23145002681121696,0.0,8546.071908451686,8546.071908451686,0.889390568874427,3881.4907298838293,277.1007513504489,3.950751350448911,1.0,0.002,0.1520778192515541,0.005083178354359258,0.00023562292020429105,0.0017643770878542206,0.11781146010214552,0.11781146010214552,0.0,8.058511757197406e-12,0.9999587856162845,0.9999587856162845,0.0,0.09227040844928415,3.8030247587378217e-06,0.0,0.0,0.0,1601839.7185929832,268.1152204708692,0.0,1.0,1279357.7468343894,2619.0891526989326,,,,,,,,,,,,,,,,,,,2.0
3484.0,-28.41632809085211,4.965363522489658,34.98234288512613,26.194985664356523,6.411162017224508,-24.933579080053892,-38.4885284123942,2.9284130064498615,-5.034781267218932,-5.03478126721663,39.9646220220048,41096.720372485455,25750.372833493686,25750.372833493686,66847.09320597914,76806.32282338827,76790.94462844174,25750.372833493686,102541.31746193542,102541.31746193542,102541.31746193542,128574.10880624628,124382.38228932314,4191.726516923141,0.0,90327.32613934173,54617.77477821008,39677.27929014628,26032.791344310852,65710.07063445714,19863.54092217825,1450.0,0.0,0.8868698300924637,2.8810043126939737,0.001494314320929203,1.0,1.0,-5.034781267218932,354175.4454577584,1553008.397376942,4.384856198514093,1553008.397376942,4.384856198514093,0.7630200180788214,0.09227419187567772,3.8621803906717904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621803906717904,1.277988891881839,1.2783403239820517,3.022076651217781,6403.417784672894,15243.107769423557,6488.11070155826,0.0003436698773922123,23387.650757459865,2384.876666084735,19393.397071325788,1977.5761418349578,0.8292152671700023,0.8292152671700023,35030.80947348677,35405.22815468563,0.9867984743967853,0.8,4227.847586007833,4273.035954225843,0.9867984743967853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558704355249575,4.965363522489658,-2.3552826277573042,7.3206461502469615,3.5,3.5,1.0,0.6,0.0002749740686179288,1.0000169303342612,0.00027496941329385017,197.6217917056363,0.0,1.1452346829342643e-06,3.245595091435705,0.01952315608661871,9.346311649873034e-05,0.0001815109521191985,0.0007010280399669347,0.09227419216197146,0.09227419216197146,0.09227419216197146,0.0922704205336916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.61366220244,594.7388239925803,0.0,0.09227419216197146,0.09227419187567772,0.09227419187567772,0.375,0.375,0.5,9.313281328803379,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,26032.791344310852,19863.54092217825,0.7630200180788214,1.0173036272909706,0.6254249915679607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442065276711753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.219902181125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14783120268925,262.14783120268925,-11.00216879731073,246.47579806546517,277.81986434009036,121656.64443273915,121672.03484453927,-15.390411800118418,0.0,nan,277.81986434009036,4.669864340090385,271.5510510850544,-1.5989489149455949,265.2822378300846,-7.867762169915352,259.01342457515824,-14.136575424841737,252.74461132028244,-20.405388679717532,246.47579806546517,-26.674201934534807,1.0,1.0,26022.012520719443,26022.012520719443,277.10074394846737,3.950743948467391,277.10074394846737,277.10074394846737,76790.71733479624,76790.94462844174,-0.2272936454974115,0.0,8546.071908451686,8546.071908451686,0.8893905335666475,3881.4912926251495,277.10074394846737,3.950743948467391,1.0,0.002,0.1520816078204328,0.005083161119672659,0.00023562878920365608,0.0017643712186605908,0.11781439460182803,0.11781439460182803,0.0,7.864246580335799e-12,0.9999589421328796,0.9999589421328796,0.0,0.09227040329416904,3.7885815086726236e-06,0.0,0.0,0.0,1601839.7165922024,268.11521873278105,0.0,1.0,1279357.7528172475,2619.089128209959,,,,,,,,,,,,,,,,,,,2.0
3485.0,-28.416495305675475,4.9653604097839095,34.98234050812191,26.194948434736602,6.411144345762616,-24.933731340533857,-38.48867708640171,2.928380380778627,-5.034784657123225,-5.034784657127724,39.96461716839124,41096.62976755923,25750.373547297455,25750.373547297455,66847.00331485669,76806.27715543739,76790.88368030518,25750.373547297455,102541.25722760263,102541.25722760263,102541.25722760263,128574.04560342093,124382.37029925395,4191.675304166992,0.0,90327.34382526782,54617.74828152713,39677.328381934094,26032.788375818294,65710.11675775239,19863.538287233867,1450.0,0.0,0.8868698304168643,2.8810039528665463,0.001494314320929203,1.0,1.0,-5.034784657123225,354175.3986470975,1553008.188258535,4.384856187614436,1553008.188258535,4.384856187614436,0.7630200038688515,0.09227417243394308,3.862181937118092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862181937118092,1.2779890524703352,1.278340478664945,3.0220774815344056,6403.4195440141875,15243.107769423557,6488.109590677428,0.00034366944081765555,23387.645972128612,2384.8761781167486,19393.39375082864,1977.5758032384801,0.8292152948586626,0.8292152948586626,35030.82069476762,35405.22815468563,0.9867988695183738,0.8,4227.848940297554,4273.035954225843,0.9867988695183738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558704509337601,4.9653604097839095,-2.3552859433923388,7.320646353176248,3.5,3.5,1.0,0.6,0.00027496941329385017,1.0000171804352915,0.00027496468928079855,197.6219282316389,0.0,9.199934853928364e-07,2.607261537603298,0.019524076080104102,9.346156414356759e-05,0.00018150784915028258,0.0007010163364333769,0.09227417271555632,0.09227417271555632,0.09227417271555632,0.0922704090431875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490520.1351190164,594.7386538355247,0.0,0.09227417271555632,0.09227417243394308,0.09227417243394308,0.375,0.375,0.5,9.313168421364967,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,26032.788375818294,19863.538287233867,0.7630200038688515,1.0173015452292613,0.6254231737110817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420662517416976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.58156862729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14773907862326,262.14773907862326,-11.002260921376717,246.47563235858286,277.819845798838,121657.2096270093,121672.61189359466,-15.402266585364329,0.0,nan,277.819845798838,4.6698457988380255,271.55100311068253,-1.5989968893174478,265.28216042258197,-7.86783957741801,259.01331773452574,-14.136682265474235,252.74447504652807,-20.40552495347191,246.47563235858286,-26.67436764141712,1.0,1.0,26022.012520719443,26022.012520719443,277.1007334268428,3.9507334268428167,277.1007334268428,277.1007334268428,76790.64746268133,76790.88368030518,-0.23621762385300826,0.0,8546.071908451686,8546.071908451686,0.8893904360536445,3881.4928468036824,277.1007334268428,3.9507334268428167,1.0,0.002,0.15208538869165533,0.0050831436137685135,0.00023563464547015337,0.0017643653627037223,0.11781732273507668,0.11781732273507668,0.0,8.173875638839423e-12,0.9999590255518848,0.9999590255518848,0.0,0.09227039155065231,3.7808832907711746e-06,0.0,0.0,0.0,1601839.712689952,268.11521534287675,0.0,1.0,1279357.7644859897,2619.0890804475684,,,,,,,,,,,,,,,,,,,2.0
3486.0,-28.41666213632575,4.965357326208551,34.98233814621055,26.194930064398818,6.411144212828205,-24.93388150140043,-38.48882174408061,2.92836357796168,-5.034786382365212,-5.034786382353084,39.964612849841956,41096.51518838085,25750.37004954621,25750.37004954621,66846.88523792705,76806.21880370712,76790.8359678887,25750.37004954621,102541.20601743492,102541.20601743492,102541.20601743492,128573.99220163476,124382.36791508102,4191.6242865537415,0.0,90327.35240072609,54617.70050923643,39677.39099054407,26032.78618419984,65710.1771747439,19863.53629020813,1450.0,0.0,0.8868698372742716,2.8810037697376765,0.001494314320929203,1.0,1.0,-5.034786382365212,354175.37482350075,1553008.0021918765,4.3848559572099,1553008.0021918765,4.3848559572099,0.7630199913931598,0.09227415297720848,3.862182602151661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862182602151661,1.2779891399546703,1.2783405601357851,3.0220777950340416,6403.420208282298,15243.107769423557,6488.109171245389,0.0003436692759816337,23387.64416534935,2384.875993876538,19393.392497118206,1977.5756753955945,0.8292153053128393,0.8292153053128394,35030.82552036553,35405.22815468563,0.9867990394364111,0.8,4227.849522696099,4273.035954225843,0.9867990394364111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558703754281927,4.965357326208551,-2.3552880325821266,7.320645358790678,3.5,3.5,1.0,0.6,0.00027496468928079855,1.0000171409864953,0.00027495997619555985,197.62206444413775,0.0,9.335685682515252e-07,2.6457333224248223,0.019525009648672355,9.346005374710666e-05,0.0001815046355336919,0.000701004045568103,0.09227415326048592,0.09227415326048592,0.09227415326048592,0.09227040389153594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490520.65709724213,594.7384835348137,0.0,0.09227415326048592,0.09227415297720848,0.09227415297720848,0.375,0.375,0.5,9.3130559425635,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,26032.78618419984,19863.53629020813,0.7630199913931598,1.0172988129397413,0.6254208549627308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420672411749553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62004041211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14764852587416,262.14764852587416,-11.002351474125817,246.4754679628118,277.81982908911647,121657.94426421449,121673.08382061814,-15.139556403645582,0.0,nan,277.81982908911647,4.66982908911649,271.5509568637413,-1.599043136258672,265.28208463843436,-7.867915361565622,259.01321241317373,-14.136787586826244,252.74434018796725,-20.405659812032724,246.4754679628118,-26.674532037188186,1.0,1.0,26022.012520719443,26022.012520719443,277.10072611865286,3.950726118652881,277.10072611865286,277.10072611865286,76790.61887635785,76790.8359678887,-0.21709153085248545,0.0,8546.071908451686,8546.071908451686,0.8893903941191628,3881.4935151624195,277.10072611865286,3.950726118652881,1.0,0.002,0.15208915489811525,0.005083126481309717,0.0002356404798283029,0.0017643595281565303,0.11782023991415144,0.11782023991415144,0.0,7.984833280683112e-12,0.9999591844640111,0.9999591844640111,0.0,0.09227038675819679,3.7662190116857563e-06,0.0,0.0,0.0,1601839.7107039576,268.11521361763477,0.0,1.0,1279357.770424629,2619.089056139601,,,,,,,,,,,,,,,,,,,2.0
3487.0,-28.416828284776916,4.9653542725849995,34.98233579900455,26.194902962911897,6.411133440057578,-24.934032112298834,-38.488970208540536,2.9283372676084753,-5.034788039965122,-5.034788040013203,39.964608550430526,41096.418281668724,25750.36645494037,25750.36645494037,66846.78473660909,76806.16704126363,76790.78850371666,25750.36645494037,102541.15495865702,102541.15495865702,102541.15495865702,128573.9389818726,124382.3655165724,4191.573465300207,0.0,90327.36299734683,54617.665749163614,39677.44138687025,26032.784023215583,65710.22541008583,19863.53431819902,1450.0,0.0,0.886869844406366,2.8810035937887997,0.001494314320929203,1.0,1.0,-5.034788039965122,354175.3519339645,1553007.816952157,4.384855717576058,1553007.816952157,4.384855717576058,0.763019978980545,0.0922741335707228,3.8621832179091444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621832179091444,1.2779892714277357,1.2783406856214168,3.0220779659553916,6403.420570444128,15243.107769423557,6488.108942569055,0.00034366918611229133,23387.64318028574,2384.8758934280045,19393.391813589344,1977.5756056950481,0.8292153110124713,0.8292153110124713,35030.829988407524,35405.22815468563,0.9867991967642631,0.8,4227.8500619414335,4273.035954225843,0.9867991967642631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558702978318363,4.9653542725849995,-2.3552900642850414,7.320644336870041,3.5,3.5,1.0,0.6,0.00027495997619555985,1.0000170709166034,0.00027495528245686336,197.62220009980146,0.0,9.314096347744014e-07,2.6396149049506534,0.019525941058307128,9.34585036268217e-05,0.00018150147256873814,0.0007009919413807774,0.09227413385213135,0.09227413385213135,0.09227413385213135,0.09227039899841778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490521.1770669788,594.738313889451,0.0,0.09227413385213135,0.0922741335707228,0.0922741335707228,0.375,0.375,0.5,9.312943899115808,4.808953235624358e-11,4.808953235624358e-11,4.808953235624358e-11,4.808953235624358e-11,4.808953235624358e-11,4.808953235624358e-11,26032.784023215583,19863.53431819902,0.763019978980545,1.0172965367175382,0.625418921106925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44206822833629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.61392199464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1475583535194,262.1475583535194,-11.002441646480577,246.4753046608741,277.81981204633865,121658.53824103191,121673.614200305,-15.07595927310072,0.0,nan,277.81981204633865,4.669812046338677,271.55091056914546,-1.5990894308545194,265.28200909199643,-7.867990908003549,259.01310761489987,-14.136892385100111,252.74420613786174,-20.40579386213824,246.4753046608741,-26.67469533912589,1.0,1.0,26022.012520719443,26022.012520719443,277.100718907076,3.950718907076009,277.100718907076,277.100718907076,76790.5591036791,76790.78850371666,-0.22940003755502403,0.0,8546.071908451686,8546.071908451686,0.8893903552918418,3881.4941339986904,277.100718907076,3.950718907076009,1.0,0.002,0.15209290651630034,0.00508310942639692,0.00023564629161698092,0.0017643537161278083,0.11782314580849046,0.11782314580849046,0.0,7.744789184971346e-12,0.9999593425546305,0.9999593425546305,0.0,0.09227038194017813,3.751630544671319e-06,0.0,0.0,0.0,1601839.7087958297,268.11521196003486,0.0,1.0,1279357.776130427,2619.0890327846832,,,,,,,,,,,,,,,,,,,2.0
3488.0,-28.416994052588247,4.96535124559646,34.98233346470501,26.19487470891329,6.411125599591387,-24.934182087369685,-38.48911483129484,2.9283136344180196,-5.0347898257376755,-5.034789825740327,39.96460422852078,41096.31622834911,25750.36325869222,25750.36325869222,66846.67948704133,76806.11566397746,76790.74012723194,25750.36325869222,102541.10338592416,102541.10338592416,102541.10338592416,128573.88519520906,124382.3623613134,4191.52283389566,0.0,90327.37784862446,54617.629805673234,39677.497825501356,26032.781809284897,65710.27963478625,19863.532303696065,1450.0,0.0,0.8868698509678811,2.881003404234835,0.001494314320929203,1.0,1.0,-5.0347898257376755,354175.3272745146,1553007.6307415636,4.384855497113318,1553007.6307415636,4.384855497113318,0.7630199664874655,0.09227411424999606,3.862184655865419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862184655865419,1.2779893904682813,1.278340798695835,3.0220788096294258,6403.422358088168,15243.107769423557,6488.107813812416,0.0003436687425135724,23387.638317977926,2384.8753976105936,19393.38843966021,1977.5752616500245,0.8292153391457503,0.8292153391457503,35030.84042246455,35405.22815468563,0.98679956416633,0.8,4227.851321221578,4273.035954225843,0.98679956416633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587022883478285,4.96535124559646,-2.355292182603177,7.320643428199636,3.5,3.5,1.0,0.6,0.00027495528245686336,1.0000170318304242,0.00027495059954487684,197.62233544484337,0.0,9.275869678937341e-07,2.6287814670108425,0.01952686864527502,9.345699364070083e-05,0.00018149828881616254,0.0007009799061316131,0.09227411452818134,0.09227411452818134,0.09227411452818134,0.09227039361020367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490521.6949105662,594.7381449357255,0.0,0.09227411452818134,0.09227411424999606,0.09227411424999606,0.375,0.375,0.5,9.312832273639808,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,26032.781809284897,19863.532303696065,0.7630199664874655,1.0172940955139915,0.6254168519257557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420692114622258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.6030885567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14746879356386,262.14746879356386,-11.002531206436117,246.47514234629944,277.81979524100063,121659.18642823679,121674.15999951046,-14.973571273677006,0.0,nan,277.81979524100063,4.6697952410006565,271.5508646619652,-1.5991353380347846,265.2819340829663,-7.868065917033675,259.01300350401783,-14.136996495982146,252.744072925134,-20.405927074865986,246.47514234629944,-26.674857653700542,1.0,1.0,26022.012520719443,26022.012520719443,277.1007114606798,3.950711460679827,277.1007114606798,277.1007114606798,76790.50803415333,76790.74012723194,-0.23209307860815898,0.0,8546.071908451686,8546.071908451686,0.8893902646197929,3881.495579144746,277.1007114606798,3.950711460679827,1.0,0.002,0.1520966441650848,0.00508309241045578,0.0002356520816994458,0.0017643479259573521,0.1178260408497229,0.1178260408497229,0.0,7.656797938737636e-12,0.9999594939376667,0.9999594939376667,0.0,0.0922703765889725,3.7376610235604685e-06,0.0,0.0,0.0,1601839.7067401574,268.1152101742623,0.0,1.0,1279357.7822774185,2619.0890076238697,,,,,,,,,,,,,,,,,,,2.0
3489.0,-28.417159350933606,4.965348243695038,34.98233114252939,26.19484638506549,6.411117842480485,-24.934331631590478,-38.48925934927536,2.9282901231871254,-5.034791658552365,-5.034791658498095,39.9645999098344,41096.2162725482,25750.360248147317,25750.360248147317,66846.57652069551,76806.06449742932,76790.69150244934,25750.360248147317,102541.05175059666,102541.05175059666,102541.05175059666,128573.83133076222,124382.35894206718,4191.47238869504,0.0,90327.39289158784,54617.59591307219,39677.55219835071,26032.779580165556,65710.33177851627,19863.530277682963,1450.0,0.0,0.8868698572782981,2.881003209687562,0.001494314320929203,1.0,1.0,-5.034791658552365,354175.3019654752,1553007.444670709,4.384855285087314,1553007.444670709,4.384855285087314,0.7630199539974225,0.09227409500867502,3.862186131098696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862186131098696,1.2779895089220494,1.2783409111971504,3.0220796838593365,6403.424210476444,15243.107769423557,6488.106644171566,0.00034366828284813043,23387.63327957266,2384.87488383624,19393.384943525438,1977.5749051434934,0.8292153682974028,0.8292153682974028,35030.85112700908,35405.22815468563,0.9867999410927807,0.8,4227.852613146698,4273.035954225843,0.9867999410927807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701638464846,4.965348243695038,-2.355294328628293,7.320642572323331,3.5,3.5,1.0,0.6,0.00027495059954487684,1.0000169836175656,0.00027494592996835104,197.6224704067381,0.0,9.254480034582915e-07,2.6227196418007983,0.01952779409327848,9.345548477102705e-05,0.0001814951147738498,0.0007009679151417287,0.09227409528422903,0.09227409528422903,0.09227409528422903,0.09227038803594353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490522.2107914502,594.7379766216477,0.0,0.09227409528422903,0.09227409500867502,0.09227409500867502,0.375,0.375,0.5,9.312721058069,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,26032.779580165556,19863.530277682963,0.7630199539974225,1.0172917212776993,0.6254148344748496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420701923371229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.59702673149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1473797849226,262.1473797849226,-11.0026202150774,246.47498092141132,277.81977864860096,121659.82933453852,121674.71073141684,-14.881396878324814,0.0,nan,277.81977864860096,4.669778648600982,271.5508191030758,-1.5991808969241674,265.2818595575767,-7.868140442423282,259.01290001212624,-14.13709998787374,252.74394046674428,-20.4060595332557,246.47498092141132,-26.67501907858866,1.0,1.0,26022.012520719443,26022.012520719443,277.100703938199,3.9507039381990126,277.100703938199,277.100703938199,76790.45752432618,76790.69150244934,-0.23397812315670308,0.0,8546.071908451686,8546.071908451686,0.8893901715971909,3881.4970617541894,277.100703938199,3.9507039381990126,1.0,0.002,0.1521003680997945,0.005083075446866177,0.00023565785051089471,0.0017643421570153492,0.11782892525544736,0.11782892525544736,0.0,7.526243950978229e-12,0.9999596425510876,0.9999596425510876,0.0,0.09227037106159977,3.7239470752503726e-06,0.0,0.0,0.0,1601839.7046303328,268.1152083414476,0.0,1.0,1279357.7885863397,2619.0889818002634,,,,,,,,,,,,,,,,,,,2.0
3490.0,-28.417324195098075,4.965345265541264,34.98232883185246,26.19481806121769,6.4111100369029765,-24.934480771886573,-38.48940379740668,2.9282666137413305,-5.034793529925821,-5.034793529916006,39.96459559734995,41096.117968580176,25750.357398302465,25750.357398302465,66846.47536688265,76806.01352448683,76790.64271021563,25750.357398302465,102541.0001085181,102541.0001085181,102541.0001085181,128573.77744842465,124382.35532162256,4191.422126802098,0.0,90327.40793452898,54617.563483404156,39677.60494569425,26032.77733990655,65710.3822856008,19863.528243497465,1450.0,0.0,0.8868698633700178,2.8810030110472904,0.001494314320929203,1.0,1.0,-5.034793529925821,354175.27612397063,1553007.2588675972,4.384855080409407,1553007.2588675972,4.384855080409407,0.7630199415199534,0.0922740758439938,3.862187606641756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862187606641756,1.2779896273401845,1.2783410236798654,3.022080558415746,6403.426063556532,15243.107769423557,6488.105474090512,0.0003436678230103786,23387.628239289585,2384.874369870403,19393.381446074865,1977.574548502788,0.8292153974593857,0.8292153974593857,35030.86183380063,35405.22815468563,0.9868003180983821,0.8,4227.85390534301,4273.035954225843,0.9868003180983821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701023272007,4.965345265541264,-2.3552964965916336,7.320641762132897,3.5,3.5,1.0,0.6,0.00027494592996835104,1.0000169369749798,0.0002749412732948843,197.62260499796417,0.0,9.228132487815411e-07,2.6152527470468874,0.01952871690652726,9.34539766531203e-05,0.00018149195331523073,0.0007009559727992882,0.09227407611957354,0.09227407611957354,0.09227407611957354,0.09227038230784275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490522.72475436755,594.737808932785,0.0,0.09227407611957354,0.0922740758439938,0.0922740758439938,0.375,0.375,0.5,9.312610246121027,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,26032.77733990655,19863.528243497465,0.7630199415199534,1.0172893999664159,0.6254128577423543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420711704353735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.589559836735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14729126423794,262.14729126423794,-11.002708735762042,246.47482030246002,277.81976222618493,121660.46519888603,121675.26501378963,-14.79981490358061,0.0,nan,277.81976222618493,4.669762226184957,271.5507738413424,-1.5992261586575864,265.2817854565482,-7.8682145434517565,259.01279707179,-14.137202928210002,252.7438086871018,-20.406191312898187,246.47482030246002,-26.67517969753996,1.0,1.0,26022.012520719443,26022.012520719443,277.1006963574641,3.9506963574640963,277.1006963574641,277.1006963574641,76790.40722002772,76790.64271021563,-0.23549018791527487,0.0,8546.071908451686,8546.071908451686,0.889390078555048,3881.4985446749647,277.1006963574641,3.9506963574640963,1.0,0.002,0.152104078527938,0.00508305853739695,0.00023566359837697316,0.0017643364093643886,0.11783179918848657,0.11783179918848657,0.0,7.741361805063685e-12,0.9999597889213078,0.9999597889213078,0.0,0.09227036540386879,3.7104401250157835e-06,0.0,0.0,0.0,1601839.7024761208,268.11520647007416,0.0,1.0,1279357.7950279946,2619.088955433351,,,,,,,,,,,,,,,,,,,2.0
3491.0,-28.417488592159884,4.965342310041535,34.98232653205811,26.194796163495653,6.411102194489942,-24.934629513494844,-38.48954821061341,2.9282431158664437,-5.034795429658914,-5.034795429646645,39.96459129008267,41096.00604253161,25750.35467969706,25750.35467969706,66846.36072222867,76805.95919664018,76790.5937694853,25750.35467969706,102540.94844918237,102540.94844918237,102540.94844918237,128573.72354086414,124382.35149555432,4191.372045309814,0.0,90327.41441918987,54617.51223042853,39677.6690986237,26032.77509168178,65710.44419030548,19863.526203523616,1450.0,0.0,0.886869869298627,2.8810028093968127,0.001494314320929203,1.0,1.0,-5.034795429658914,354175.24989086174,1553007.0732883937,4.384854881211911,1553007.0732883937,4.384854881211911,0.7630199290536099,0.09227405675431576,3.862187649496853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862187649496853,1.2779897456782754,1.2783411360990036,3.0220803121131854,6403.425541670962,15243.107769423557,6488.1058036224385,0.0003436679525152009,23387.62965879125,2384.874514619289,19393.382431067846,1977.5746489441194,0.8292153892465116,0.8292153892465116,35030.86214476449,35405.22815468563,0.9868003290479856,0.8,4227.853942873054,4273.035954225843,0.9868003290479856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700436409682,4.965342310041535,-2.355298679211361,7.320640989252896,3.5,3.5,1.0,0.6,0.0002749412732948843,1.0000168910594995,0.0002749366293239198,197.62273922429947,0.0,9.202639411243456e-07,2.608028009146395,0.019529637170468385,9.345246892232443e-05,0.00018148880437255987,0.0007009438187696511,0.0922740570264501,0.0922740570264501,0.0922740570264501,0.0922703764663634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490523.2368251503,594.7376418606711,0.0,0.0922740570264501,0.09227405675431576,0.09227405675431576,0.375,0.375,0.5,9.312499831456824,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,26032.77509168178,19863.526203523616,0.7630199290536099,1.017286696900624,0.6254105652293652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442072145847411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.582335098836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14720318008784,262.14720318008784,-11.002796819912135,246.47466041980022,277.8197459405459,121661.04994122229,121675.77677149001,-14.726830267721251,0.0,nan,277.8197459405459,4.6697459405459085,271.5507288362897,-1.5992711637102843,265.28171173210217,-7.86828826789781,259.0126946279428,-14.137305372057199,252.74367752384637,-20.406322476153605,246.47466041980022,-26.67533958019976,1.0,1.0,26022.012520719443,26022.012520719443,277.1006887310404,3.9506887310404295,277.1006887310404,277.1006887310404,76790.35857188741,76790.5937694853,-0.235197597896331,0.0,8546.071908451686,8546.071908451686,0.8893900758527683,3881.498587744337,277.1006887310404,3.9506887310404295,1.0,0.002,0.15210777566195519,0.005083041680892038,0.00023566932563180614,0.0017643306819400775,0.11783466281590307,0.11783466281590307,0.0,7.57188365826944e-12,0.99995993298575,0.99995993298575,0.0,0.09227035960836888,3.6971459468774386e-06,0.0,0.0,0.0,1601839.7002892634,268.11520457034106,0.0,1.0,1279357.801567265,2619.0889286668785,,,,,,,,,,,,,,,,,,,2.0
3492.0,-28.417652447645466,4.965339375698968,34.98232424244008,26.194768607988976,6.411092395014493,-24.934777963375108,-38.48969255397094,2.928217910797341,-5.03479737799546,-5.034797377988084,39.96458698419814,41095.905894227566,25750.352140744155,25750.352140744155,66846.25803497172,76805.90850363794,76790.54457398542,25750.352140744155,102540.89671472958,102540.89671472958,102540.89671472958,128573.66954176346,124382.34740101795,4191.322140745512,0.0,90327.42675930394,54617.4749466151,39677.72423632094,26032.772827033892,65710.49706335482,19863.524150956408,1450.0,0.0,0.8868698749749573,2.8810026025872713,0.001494314320929203,1.0,1.0,-5.03479737799546,354175.2229866001,1553006.8877684274,4.384854690490825,1553006.8877684274,4.384854690490825,0.7630199165848752,0.09227403773755241,3.862188603620583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862188603620583,1.2779898718930458,1.2783412564132206,3.0220807602329787,6403.4264911830305,15243.107769423557,6488.105204075979,0.0003436677168957115,23387.627076167926,2384.8742512650015,19393.380638983355,1977.5744662023583,0.829215404188879,0.829215404188879,35030.8690680482,35405.22815468563,0.9868005728294111,0.8,4227.854778440052,4273.035954225843,0.9868005728294111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558699888328739,4.965339375698968,-2.3553008917478424,7.3206402674468105,3.5,3.5,1.0,0.6,0.0002749366293239198,1.0000168354369876,0.0002749320007235457,197.62287300860717,0.0,9.177542628839989e-07,2.6009155810132527,0.01953055492473127,9.345096194324245e-05,0.00018148566738067733,0.0007009318762781278,0.09227403800881875,0.09227403800881875,0.09227403800881875,0.0922703704334065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490523.74702146125,594.7374753993633,0.0,0.09227403800881875,0.09227403773755241,0.09227403773755241,0.375,0.375,0.5,9.312389806569815,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,26032.772827033892,19863.524150956408,0.7630199165848752,1.0172843156325824,0.6254085379175404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420731186151086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5752226707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1471153244228,262.1471153244228,-11.00288467557715,246.47450121531887,277.8197294336984,121661.63727025049,121676.32589995212,-14.688629701644818,0.0,nan,277.8197294336984,4.669729433698421,271.5506837899128,-1.5993162100871814,265.2816381461997,-7.868361853800252,259.01259250251667,-14.13740749748331,252.7435468588904,-20.40645314110958,246.47450121531887,-26.67549878468111,1.0,1.0,26022.012520719443,26022.012520719443,277.10068102619465,3.9506810261946725,277.10068102619465,277.10068102619465,76790.30382001937,76790.54457398542,-0.24075396604894195,0.0,8546.071908451686,8546.071908451686,0.8893900156893446,3881.499546638686,277.10068102619465,3.9506810261946725,1.0,0.002,0.15211145975517099,0.005083024874261647,0.00023567503265799834,0.0017643249749858887,0.11783751632899916,0.11783751632899916,0.0,7.643887259267679e-12,0.9999600743059734,0.9999600743059734,0.0,0.0922703536325551,3.6841049973042757e-06,0.0,0.0,0.0,1601839.6980464568,268.1152026220045,0.0,1.0,1279357.808273837,2619.08890121561,,,,,,,,,,,,,,,,,,,2.0
3493.0,-28.41781587821699,4.965336460971755,34.98232196221541,26.19474035399037,6.411084289983896,-24.93492586139889,-38.48983686240388,2.9281942732003587,-5.034799378581056,-5.0347993785681595,39.96458267607092,41095.812303941384,25750.349786815274,25750.349786815274,66846.16209075665,76805.85812237693,76790.4950643673,25750.349786815274,102540.84485118257,102540.84485118257,102540.84485118257,128573.61539454985,124382.34298534809,4191.272409201756,0.0,90327.44158961985,54617.4464353419,39677.77239364216,26032.770543367278,65710.54293700944,19863.522083535336,1450.0,0.0,0.8868698803935043,2.8810023902316257,0.001494314320929203,1.0,1.0,-5.034799378581056,354175.1953608356,1553006.7021524226,4.384854508431092,1553006.7021524226,4.384854508431092,0.7630199041029936,0.0922740187937747,3.8621900390628165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621900390628165,1.2779899908203043,1.2783413694575654,3.0220816022070642,6403.428275225084,15243.107769423557,6488.104077583322,0.0003436672741888505,23387.622223669332,2384.8737564478524,19393.37727182142,1977.5741228473967,0.8292154322637573,0.8292154322637573,35030.87948386001,35405.22815468563,0.9868009395891331,0.8,4227.856035518192,4273.035954225843,0.9868009395891331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558699380188731,4.965336460971755,-2.3553031372699724,7.320639598241727,3.5,3.5,1.0,0.6,0.0002749320007235457,1.0000167918008969,0.0002749273841976492,197.62300644613785,0.0,9.147173039330102e-07,2.592308839346151,0.019531469642035202,9.344945535122635e-05,0.00018148254537231936,0.0007009200790007375,0.09227401906200947,0.09227401906200947,0.09227401906200947,0.0922703641960036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490524.25536776194,594.7373095407153,0.0,0.09227401906200947,0.0922740187937747,0.0922740187937747,0.375,0.375,0.5,9.312280162756032,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,26032.770543367278,19863.522083535336,0.7630199041029936,1.0172821453451668,0.6254066770280091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420740881794374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.566615929034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1470278483694,262.1470278483694,-11.002972151630559,246.47434265450514,277.81971304240545,121662.25683073125,121676.88199302867,-14.625162297452853,0.0,nan,277.81971304240545,4.669713042405476,271.5506389647127,-1.599361035287302,265.28156488710067,-7.868435112899306,259.0124908095106,-14.137509190489368,252.74341673198208,-20.406583268017897,246.47434265450514,-26.67565734549484,1.0,1.0,26022.012520719443,26022.012520719443,277.1006732323544,3.9506732323544043,277.1006732323544,277.1006732323544,76790.25391344397,76790.4950643673,-0.24115092332067434,0.0,8546.071908451686,8546.071908451686,0.889389925175796,3881.5009892581306,277.1006732323544,3.9506732323544043,1.0,0.002,0.15211513110097144,0.005083008114217871,0.00023568071990832812,0.00176431928759758,0.11784035995416406,0.11784035995416406,0.0,7.505908221350222e-12,0.9999602124464768,0.9999602124464768,0.0,0.09227034743631314,3.671357461556697e-06,0.0,0.0,0.0,1601839.6957435042,268.1152006214189,0.0,1.0,1279357.8151602629,2619.088873028161,,,,,,,,,,,,,,,,,,,2.0
3494.0,-28.417978778186853,4.9653335338847775,34.982319675160625,26.194708537682914,6.411068768684637,-24.93507402350198,-38.48997736405579,2.928164014145857,-5.034802882344252,-5.034802882355132,39.96457791863019,41095.69961307705,25750.351271817766,25750.351271817766,66846.05088489482,76805.8109602276,76790.43411407724,25750.351271817766,102540.78538589501,102540.78538589501,102540.78538589501,128573.55295652214,124382.3301854492,4191.222771072931,0.0,90327.45445804483,54617.39361022868,39677.84538646238,26032.767570627122,65710.6129570895,19863.519452068882,1450.0,0.0,0.8868698797904901,2.8810020183186453,0.001494314320929203,1.0,1.0,-5.034802882344252,354175.1469779428,1553006.497176383,4.384854528691988,1553006.497176383,4.384854528691988,0.7630198901510945,0.0922739999851194,3.8621908759207106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621908759207106,1.277990140374093,1.2783415131522917,3.022081903378512,6403.428913371243,15243.107769423557,6488.103674639726,0.00034366711583387247,23387.620487946908,2384.8735794534227,19393.376067396046,1977.5740000301885,0.8292154423059266,0.8292154423059266,35030.885556242174,35405.22815468563,0.9868011534087918,0.8,4227.856768390388,4273.035954225843,0.9868011534087918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558699700754565,4.9653335338847775,-2.3553064865324975,7.320640020417275,3.5,3.5,1.0,0.6,0.0002749273841976492,1.0000167373055817,0.0002749227827310232,197.62313945059861,0.0,9.123317270093377e-07,2.585548114344463,0.01953238197376221,9.344798852388348e-05,0.00018147939567376569,0.0007009080661388224,0.09227400024726254,0.09227400024726254,0.09227400024726254,0.09227035222194406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490524.7605486834,594.737144691352,0.0,0.09227400024726254,0.0922739999851194,0.0922739999851194,0.375,0.375,0.5,9.31217072415314,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,26032.767570627122,19863.519452068882,0.7630198901510945,1.017279368989402,0.6254042956487632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420750552306987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.55985520403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1469400569393,262.1469400569393,-11.003059943060691,246.47418464455959,277.819695469485,121662.7716754254,121677.44956601165,-14.677890586229804,0.0,nan,277.819695469485,4.669695469485021,271.55059330439343,-1.5994066956065467,265.2814911393703,-7.8685088606296745,259.0123889743836,-14.137611025616366,252.74328680944376,-20.406713190556218,246.47418464455959,-26.675815355440392,1.0,1.0,26022.012520719443,26022.012520719443,277.1006625966019,3.950662596601944,277.1006625966019,277.1006625966019,76790.19287738069,76790.43411407724,-0.24123669655818958,0.0,8546.071908451686,8546.071908451686,0.8893898724067048,3881.5018303003144,277.1006625966019,3.950662596601944,1.0,0.002,0.15211879586182536,0.005082991104600345,0.00023568639622217416,0.0017643136112932656,0.11784319811108708,0.11784319811108708,0.0,7.515439659488976e-12,0.9999602837999603,0.9999602837999603,0.0,0.09227033521247752,3.664772641875043e-06,0.0,0.0,0.0,1601839.6917101855,268.1151971176557,0.0,1.0,1279357.8272209298,2619.0888236615588,,,,,,,,,,,,,,,,,,,2.0
