time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3495.0,-28.41814134517597,4.965330603786149,34.98231738706021,26.194680283684306,6.411060621078318,-24.935221148550518,-38.49012149786574,2.9281404245871205,-5.034805952622946,-5.034805952671148,39.964573314323104,41095.60930360081,25750.351632877537,25750.351632877537,66845.96093647834,76805.76095062558,76790.37694917512,25750.351632877537,102540.72858205266,102540.72858205266,102540.72858205266,128573.49338735356,124382.32013874112,4191.173248612434,0.0,90327.46935896715,54617.36810725089,39677.89027968473,26032.7648053009,65710.65508498563,19863.516991639437,1450.0,0.0,0.8868698808385013,2.8810016924186828,0.001494314320929203,1.0,1.0,-5.034805952622946,354175.10458097386,1553006.2988004475,4.384854493479478,1553006.2988004475,4.384854493479478,0.7630198766899605,0.09227398120634847,3.8621923256390023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621923256390023,1.277990259023294,1.2783416259531788,3.0220827571805504,6403.430722475308,15243.107769423557,6488.102532317897,0.00034366666690709743,23387.61556728597,2384.873077685649,19393.372652919657,1977.5736518504953,0.8292154707744827,0.8292154707744828,35030.89607564224,35405.22815468563,0.9868015238160888,0.8,4227.858037970533,4273.035954225843,0.9868015238160888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558699778696137,4.965330603786149,-2.3553095192778275,7.320640123063976,3.5,3.5,1.0,0.6,0.0002749227827310232,1.0000167031150051,0.00027491819074086627,197.62327218334156,0.0,9.093562807015121e-07,2.5771156995080853,0.019533291330042914,9.344648379917162e-05,0.00018147629893185157,0.0007008963690199666,0.09227398146891747,0.09227398146891747,0.09227398146891747,0.09227034189332488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490525.2652475264,594.7369800065467,0.0,0.09227398146891747,0.09227398120634847,0.09227398120634847,0.375,0.375,0.5,9.31206153903921,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,26032.7648053009,19863.516991639437,0.7630198766899605,1.01727734794341,0.6254025203439318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420760191435076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5514227892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14685270807695,262.14685270807695,-11.003147291923028,246.47402720987122,277.81967820644775,121663.39378383706,121677.99768099941,-14.6038971623532,0.0,nan,277.81967820644775,4.66967820644777,271.55054800702953,-1.5994519929704438,265.28141780766845,-7.86858219233153,259.0122876083594,-14.137712391640605,252.74315740908543,-20.40684259091455,246.47402720987122,-26.675972790128753,1.0,1.0,26022.012520719443,26022.012520719443,277.1006528372593,3.9506528372593266,277.1006528372593,277.1006528372593,76790.1499620941,76790.37694917512,-0.22698708101233933,0.0,8546.071908451686,8546.071908451686,0.8893897809929511,3881.5032872671973,277.1006528372593,3.9506528372593266,1.0,0.002,0.15212245205438318,0.005082974213950585,0.00023569205947225939,0.0017643079481032835,0.11784602973612969,0.11784602973612969,0.0,7.575542623761145e-12,0.9999603766498886,0.9999603766498886,0.0,0.09227032500208496,3.656204263514517e-06,0.0,0.0,0.0,1601839.688175867,268.11519404737703,0.0,1.0,1279357.837789454,2619.0887804025833,,,,,,,,,,,,,,,,,,,2.0
3496.0,-28.418303387222394,4.965327672291613,34.98231509874202,26.194652902800613,6.411050054735226,-24.935368043030472,-38.4902656316757,2.9281147106958727,-5.03480894909967,-5.034808949141939,39.96456873184425,41095.51409968095,25750.351800191394,25750.351800191394,66845.86589987234,76805.710988022,76790.32035227132,25750.351800191394,102540.6721524627,102540.6721524627,102540.6721524627,128573.43422617212,124382.3103823172,4191.123843854912,0.0,90327.48087854893,54617.334222098194,39677.9407293897,26032.762073709415,65710.70280309912,19863.514558812323,1450.0,0.0,0.8868698821830823,2.8810013743525222,0.001494314320929203,1.0,1.0,-5.03480894909967,354175.06320312084,1553006.1013639926,4.384854448302413,1553006.1013639926,4.384854448302413,0.7630198633003511,0.09227396245661146,3.862193122510294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862193122510294,1.277990387486778,1.2783417485831572,3.0220830769357034,6403.431399998108,15243.107769423557,6488.102104509127,0.00034366649878055566,23387.613724463146,2384.872889770018,19393.371374170612,1977.5735214543818,0.8292154814360301,0.8292154814360301,35030.90185787419,35405.22815468563,0.9868017274190527,0.8,4227.858735824671,4273.035954225843,0.9868017274190527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558699814813993,4.965327672291613,-2.3553124983384923,7.320640170630105,3.5,3.5,1.0,0.6,0.00027491819074086627,1.0000166492007538,0.00027491361364892264,197.62340448763229,0.0,9.074841206474768e-07,2.5718099979149494,0.019534198814163562,9.344497909684878e-05,0.0001814732116440175,0.0007008845899313794,0.09227396271673727,0.09227396271673727,0.09227396271673727,0.09227033184645547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490525.76879313303,594.7368156985376,0.0,0.09227396271673727,0.09227396245661146,0.09227396245661146,0.375,0.375,0.5,9.311952614777288,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,26032.762073709415,19863.514558812323,0.7630198633003511,1.017275162923987,0.625400617351832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420769810872183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5461170876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1467655491552,262.1467655491552,-11.003234450844786,246.47387031453331,277.81966078393873,121663.96392390212,121678.53606503896,-14.572141136835985,0.0,nan,277.81966078393873,4.6696607839387525,271.5505026899641,-1.599497310035872,265.28134459602506,-7.868655403974913,259.0121865021538,-14.137813497846196,252.74302840831635,-20.40697159168363,246.47387031453331,-26.676129685466663,1.0,1.0,26022.012520719443,26022.012520719443,277.100643218225,3.950643218225025,277.100643218225,277.100643218225,76790.10015058896,76790.32035227132,-0.2202016823575832,0.0,8546.071908451686,8546.071908451686,0.8893897307452577,3881.5040881228456,277.100643218225,3.950643218225025,1.0,0.002,0.15212609950056108,0.0050829573752846115,0.00023569770920704245,0.001764302298158312,0.11784885460352122,0.11784885460352122,0.0,7.365354420113546e-12,0.9999604714288027,0.9999604714288027,0.0,0.09227031499871684,3.6474578946201126e-06,0.0,0.0,0.0,1601839.6847265048,268.1151910509003,0.0,1.0,1279357.8481039412,2619.088738183436,,,,,,,,,,,,,,,,,,,2.0
3497.0,-28.418465100072158,4.965324768392915,34.982312825181864,26.19463571989911,6.411046329699602,-24.935513957094486,-38.490405784081645,2.928095186754375,-5.034810566288286,-5.034810566281706,39.96456458103017,41095.39426468999,25750.34848678715,25750.34848678715,66845.74275147714,76805.65458977871,76790.27446645054,25750.34848678715,102540.62295323769,102540.62295323769,102540.62295323769,128573.38293476061,124382.30830589042,4191.074628870186,0.0,90327.48509393923,54617.2748974576,39678.01132942404,26032.759981522915,65710.77131094695,19863.5126504103,1450.0,0.0,0.886869888982883,2.8810012026933034,0.001494314320929203,1.0,1.0,-5.034810566288286,354175.0408716339,1553005.922525665,4.38485421983344,1553005.922525665,4.38485421983344,0.7630198513146006,0.09227394368400338,3.8621929489059323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621929489059323,1.2779904872658479,1.2783418425398752,3.022082705144986,6403.4306122181915,15243.107769423557,6488.102601937595,0.0003436666942672722,23387.615867179,2384.8731082662275,19393.372861017593,1977.5736730705792,0.8292154690394618,0.8292154690394618,35030.90059817179,35405.22815468563,0.9868016830626266,0.8,4227.858583791938,4273.035954225843,0.9868016830626266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586990995531025,4.965324768392915,-2.3553144602601477,7.320639228653063,3.5,3.5,1.0,0.6,0.00027491361364892264,1.000016615398654,0.000274909045925531,197.62353652329261,0.0,9.045404925532842e-07,2.5634677558960073,0.019535103354656115,9.344351598034129e-05,0.00018147009766858135,0.0007008725316528658,0.09227394394730806,0.09227394394730806,0.09227394394730806,0.09227032705615006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490526.2724036303,594.7366513905532,0.0,0.09227394394730806,0.09227394368400338,0.09227394368400338,0.375,0.375,0.5,9.311844110032348,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,26032.759981522915,19863.5126504103,0.7630198513146006,1.0172722282494515,0.6253981416566295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420779399259405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.53777484559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1466791975016,262.1466791975016,-11.003320802498365,246.4737139795391,277.81964441562167,121664.57784591195,121679.01501943474,-14.43717352281139,0.0,nan,277.81964441562167,4.66964441562169,271.55045832831934,-1.5995416716806403,265.2812722410429,-7.86872775895705,259.0120861538303,-14.137913846169681,252.74290006665638,-20.407099933343602,246.4737139795391,-26.67628602046088,1.0,1.0,26022.012520719443,26022.012520719443,277.10063623185584,3.950636231855867,277.10063623185584,277.10063623185584,76790.06244388963,76790.27446645054,-0.2120225609105546,0.0,8546.071908451686,8546.071908451686,0.8893897416920932,3881.503913650462,277.10063623185584,3.950636231855867,1.0,0.002,0.15212973263894497,0.005082940857435911,0.00023570333744742173,0.0017642966699101088,0.11785166872371086,0.11785166872371086,0.0,7.357530383556021e-12,0.9999606264800108,0.9999606264800108,0.0,0.09227031053403725,3.6331499661218425e-06,0.0,0.0,0.0,1601839.6828648946,268.1151894337117,0.0,1.0,1279357.8536706367,2619.0887153979065,,,,,,,,,,,,,,,,,,,2.0
3498.0,-28.418626155972255,4.965321891241112,34.982310565225966,26.194608269166224,6.4110358744355995,-24.93565995292616,-38.490546006336785,2.9280696714375853,-5.034812196856478,-5.034812196864283,39.96456042654609,41095.288188256396,25750.34527687139,25750.34527687139,66845.63346512779,76805.60506482242,76790.22825495413,25750.34527687139,102540.57353182552,102540.57353182552,102540.57353182552,128573.33141515448,124382.30581325883,4191.025601895636,0.0,90327.49692422515,54617.229971932255,39678.07439143655,26032.75788332896,65710.8322747655,19863.510737108074,1450.0,0.0,0.8868698957278556,2.8810010296138793,0.001494314320929203,1.0,1.0,-5.034812196856478,354175.01835539157,1553005.743529682,4.384853993206663,1553005.743529682,4.384853993206663,0.7630198393166945,0.09227392496787525,3.8621938063583654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621938063583654,1.2779906147603128,1.2783419642315803,3.0220830745949727,6403.43139503838,15243.107769423557,6488.102107640854,0.0003436665000113074,23387.613737953325,2384.8728911456333,19393.371383531558,1977.5735224089326,0.8292154813579836,0.8292154813579836,35030.90681999047,35405.22815468563,0.9868019021442507,0.8,4227.8593346995385,4273.035954225843,0.9868019021442507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558698406632156,4.965321891241112,-2.3553164248559426,7.320638316097055,3.5,3.5,1.0,0.6,0.000274909045925531,1.000016547920671,0.00027490449682772536,197.62366802271663,0.0,9.026896505152121e-07,2.558222469560111,0.01953600604430663,9.344205215583017e-05,0.00018146699376970083,0.0007008606993958107,0.09227392523015779,0.09227392523015779,0.09227392523015779,0.09227032221465503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490526.773986488,594.7364877430415,0.0,0.09227392523015779,0.09227392496787525,0.09227392496787525,0.375,0.375,0.5,9.311736021730745,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,26032.75788332896,19863.510737108074,0.7630198393166945,1.017269621325403,0.6253959471464182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420788968179379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.53252955925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14659295422365,262.14659295422365,-11.003407045776328,246.47355815529374,277.8196277533129,121665.14001965005,121679.55907360585,-14.419053955791668,0.0,nan,277.8196277533129,4.669627753312909,271.55041383361765,-1.5995861663823234,265.28119991395994,-7.868800086040039,259.011985994358,-14.138014005641992,252.74277207479975,-20.40722792520023,246.47355815529374,-26.676441844706233,1.0,1.0,26022.012520719443,26022.012520719443,277.1006291939356,3.95062919393564,277.1006291939356,277.1006291939356,76790.00435546749,76790.22825495413,-0.2238994866347639,0.0,8546.071908451686,8546.071908451686,0.88938968762438,3881.504775390157,277.1006291939356,3.95062919393564,1.0,0.002,0.15213335183751225,0.00508292439913086,0.00023570894408347074,0.0017642910631986408,0.11785447204173537,0.11785447204173537,0.0,7.282111545714454e-12,0.99996077754448,0.99996077754448,0.0,0.09227030575795754,3.6192099177097826e-06,0.0,0.0,0.0,1601839.680987884,268.1151878031435,0.0,1.0,1279357.8592833835,2619.0886924238644,,,,,,,,,,,,,,,,,,,2.0
3499.0,-28.418786861480537,4.965319037820163,34.98230831725575,26.19457956114786,6.4110285774943305,-24.93580531758007,-38.49068986074997,2.928047033636424,-5.034813944325492,-5.03481394436354,39.964556252560676,41095.207679280655,25750.34242912303,25750.34242912303,66845.55010840368,76805.5559285392,76790.18122942965,25750.34242912303,102540.52365855269,102540.52365855269,102540.52365855269,128573.27939577738,124382.30263901506,4190.976756762316,0.0,90327.51332796285,54617.2148936063,39678.10937150727,26032.755737224696,65710.86510873196,19863.508785413727,1450.0,0.0,0.8868699019487126,2.881000844125884,0.001494314320929203,1.0,1.0,-5.034813944325492,354174.9942248911,1553005.5636924258,4.384853784189832,1553005.5636924258,4.384853784189832,0.763019827248275,0.09227390633414541,3.8621955475634704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621955475634704,1.2779907288962606,1.2783420725848993,3.0220841671512466,6403.433710034022,15243.107769423557,6488.1006458778875,0.0003436659255470298,23387.60744130303,2384.872249065994,19393.367014224226,1977.5730768635801,0.8292155177863604,0.8292155177863604,35030.919454465926,35405.22815468563,0.9868023470272876,0.8,4227.860859546876,4273.035954225843,0.9868023470272876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558697791891886,4.965319037820163,-2.355318468682476,7.320637506502639,3.5,3.5,1.0,0.6,0.00027490449682772536,1.0000165119404683,0.00027489995769598913,197.6237992362022,0.0,8.990093945455809e-07,2.5477926241421764,0.019536905053701176,9.344055043608981e-05,0.00018146394639163556,0.0007008492457970711,0.09227390659389595,0.09227390659389595,0.09227390659389595,0.09227031692121924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490527.27354310575,594.7363247547672,0.0,0.09227390659389595,0.09227390633414541,0.09227390633414541,0.375,0.375,0.5,9.311628333703407,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,26032.755737224696,19863.508785413727,0.763019827248275,1.0172678444849896,0.6253944094523834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420798498238094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.52209971383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14650711859264,262.14650711859264,-11.00349288140734,246.47340283816723,277.81961139917627,121665.76486152904,121680.11576102772,-14.35089949867913,0.0,nan,277.81961139917627,4.66961139917629,271.5503696868861,-1.5996303131138916,265.28112797463154,-7.868872025368432,259.01188626242373,-14.138113737576248,252.74264455027077,-20.40735544972921,246.47340283816723,-26.676597161832746,1.0,1.0,26022.012520719443,26022.012520719443,277.100621943847,3.950621943847011,277.100621943847,277.100621943847,76789.9554188812,76790.18122942965,-0.22581054845068138,0.0,8546.071908451686,8546.071908451686,0.8893895778305525,3881.5065253012876,277.100621943847,3.950621943847011,1.0,0.002,0.15213695765730587,0.005082907978917327,0.00023571452993388956,0.0017642854773069732,0.11785726496694478,0.11785726496694478,0.0,7.240862857221808e-12,0.9999609225269455,0.9999609225269455,0.0,0.092270300503057,3.605831088409573e-06,0.0,0.0,0.0,1601839.678976302,268.1151860556745,0.0,1.0,1279357.865298529,2619.0886678027464,,,,,,,,,,,,,,,,,,,2.0
3500.0,-28.41894712736324,4.965316206925777,34.98230608065422,26.194550783280306,6.411021403600279,-24.93595027426446,-38.490829908382125,2.928024550549137,-5.034815725439216,-5.034815725440098,39.964552084734805,41095.114173322814,25750.339725842125,25750.339725842125,66845.45389916495,76805.50699306616,76790.13405459435,25750.339725842125,102540.47378043647,102540.47378043647,102540.47378043647,128573.22736212157,124382.29927162104,4190.928090500528,0.0,90327.52997566122,54617.18683383619,39678.15904647226,26032.753581685098,65710.91262815736,19863.506826861456,1450.0,0.0,0.8868699079759549,2.881000655066531,0.001494314320929203,1.0,1.0,-5.034815725439216,354174.9696297882,1553005.384121994,4.38485358167834,1553005.384121994,4.38485358167834,0.7630198151929687,0.09227388777569819,3.8621973361214397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621973361214397,1.2779908422955728,1.2783421802141162,3.0220852985018443,6403.43610723018,15243.107769423557,6488.099132205304,0.0003436653306837102,23387.600921078632,2384.8715841881412,19393.362489755582,1977.572615496177,0.8292155555073139,0.8292155555073137,35030.93243254049,35405.22815468563,0.9868028040091209,0.8,4227.862425862985,4273.035954225843,0.9868028040091209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558697208337641,4.965316206925777,-2.3553205310535055,7.320636737979282,3.5,3.5,1.0,0.6,0.00027489995769598913,1.0000164667915779,0.0002748954310502203,197.62393009089033,0.0,8.970404589464518e-07,2.5422126606542443,0.01953780209416012,9.343908847738144e-05,0.0001814608692186077,0.0007008376857063876,0.0922738880330918,0.0922738880330918,0.0922738880330918,0.09227031149325912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490527.7712289331,594.7361623763404,0.0,0.0922738880330918,0.09227388777569819,0.09227388777569819,0.375,0.375,0.5,9.311521039481047,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,26032.753581685098,19863.506826861456,0.7630198151929687,1.0172656447099997,0.6253925342031152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420808007575194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.516519750345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1464216676424,262.1464216676424,-11.003578332357563,246.47324801301266,277.81959532243127,121666.38816995976,121680.6747546032,-14.286584643443387,0.0,nan,277.81959532243127,4.669595322431292,271.55032586044894,-1.5996741395510412,265.28105639852714,-7.868943601472836,259.0117869366361,-14.138213063363878,252.74251747479846,-20.407482525201516,246.47324801301266,-26.676751986987313,1.0,1.0,26022.012520719443,26022.012520719443,277.10061464270973,3.950614642709752,277.10061464270973,277.10061464270973,76789.90710102252,76790.13405459435,-0.22695357183692977,0.0,8546.071908451686,8546.071908451686,0.8893894650508216,3881.5083228020467,277.10061464270973,3.950614642709752,1.0,0.002,0.15214055029957807,0.00508289161102189,0.00023572009535114587,0.0017642799117613176,0.11786004767557293,0.11786004767557293,0.0,7.112463396019564e-12,0.9999610653276048,0.9999610653276048,0.0,0.09227029512210701,3.592653591182048e-06,0.0,0.0,0.0,1601839.6769259917,268.11518427456076,0.0,1.0,1279357.8714294878,2619.0886427075698,,,,,,,,,,,,,,,,,,,2.0
3501.0,-28.419106968978607,4.965313397592552,34.98230385496208,26.194528431538515,6.411014225119533,-24.936094849559563,-38.49096988616509,2.92800210576041,-5.0348175299312175,-5.034817529933165,39.96454792638978,41095.00704829064,25750.33713837872,25750.33713837872,66845.34418666936,76805.45469533146,76790.08681901226,25750.33713837872,102540.42395739097,102540.42395739097,102540.42395739097,128573.17537888137,124382.29577789595,4190.879600985414,0.0,90327.53810778128,54617.14000645101,39678.22011258919,26032.751421490386,65710.97153407958,19863.50486537836,1450.0,0.0,0.8868699138499578,2.8810004635257185,0.001494314320929203,1.0,1.0,-5.0348175299312175,354174.94471186725,1553005.2049596184,4.384853384315591,1553005.2049596184,4.384853384315591,0.7630198031615194,0.09227386929008467,3.8621977002307952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621977002307952,1.2779909554919708,1.27834228765632,3.0220853157321583,6403.436143739147,15243.107769423557,6488.0991091522355,0.00034366532162401556,23387.60082177656,2384.871574062148,19393.362420848414,1977.5726084696014,0.8292155560817915,0.8292155560817915,35030.93507457848,35405.22815468563,0.9868028970401346,0.8,4227.862744728982,4273.035954225843,0.9868028970401346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558696649784792,4.965313397592552,-2.3553226047894578,7.32063600238201,3.5,3.5,1.0,0.6,0.0002748954310502203,1.0000164232205273,0.00027489091645607836,197.62406059931956,0.0,8.945735269660498e-07,2.535221375421785,0.019538696667687087,9.343762726894926e-05,0.00018145780378127103,0.0007008259124529558,0.09227386954677042,0.09227386954677042,0.09227386954677042,0.0922703059698817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490528.2670822007,594.7360005954678,0.0,0.09227386954677042,0.09227386929008467,0.09227386929008467,0.375,0.375,0.5,9.311414134471695,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,26032.751421490386,19863.50486537836,0.7630198031615194,1.017263063170531,0.625390343330681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420817490910414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.50952846511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1463365695813,262.1463365695813,-11.00366343041867,246.47309366361912,277.81957947570055,121666.96244776339,121681.19003229828,-14.227584534895628,0.0,nan,277.81957947570055,4.669579475700573,271.5502823131898,-1.599717686810152,265.2809851507309,-7.869014849269092,259.01168798830764,-14.138312011692335,252.74239082593965,-20.407609174060326,246.47309366361912,-26.676906336380853,1.0,1.0,26022.012520719443,26022.012520719443,277.1006073110479,3.950607311047918,277.1006073110479,277.1006073110479,76789.86050618059,76790.08681901226,-0.22631283166992944,0.0,8546.071908451686,8546.071908451686,0.8893894420914553,3881.5086887319494,277.1006073110479,3.950607311047918,1.0,0.002,0.15214412991507123,0.00508287529765086,0.0002357256405738067,0.0017642743666600464,0.11786282028690334,0.11786282028690334,0.0,7.233853273336255e-12,0.9999612064976809,0.9999612064976809,0.0,0.09227028966352238,3.57962656229323e-06,0.0,0.0,0.0,1601839.6748487705,268.11518247006876,0.0,1.0,1279357.877640915,2619.0886172830183,,,,,,,,,,,,,,,,,,,2.0
3502.0,-28.419266290938637,4.965310608530388,34.982301639470656,26.19450684813785,6.411005101336477,-24.936239151709543,-38.49110979409886,2.927977962143794,-5.034819374281426,-5.034819374288963,39.96454376941322,41094.89636856794,25750.334705759826,25750.334705759826,66845.23107432776,76805.40247733002,76790.03935228205,25750.334705759826,102540.37405804188,102540.37405804188,102540.37405804188,128573.12330595749,124382.2920211301,4190.831284827388,0.0,90327.54353491463,54617.08680994948,39678.28524996128,26032.749247915603,65711.03449787688,19863.50289365236,1450.0,0.0,0.8868699195162154,2.8810002677541173,0.001494314320929203,1.0,1.0,-5.034819374281426,354174.91924355365,1553005.0258560423,4.384853193932954,1553005.0258560423,4.384853193932954,0.7630197911287758,0.0922738508765322,3.8621975421848975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621975421848975,1.2779910765276696,1.2783424029553814,3.0220849058497143,6403.435275247433,15243.107769423557,6488.099657548632,0.00034366553714003503,23387.603184019197,2384.8718149438596,19393.364060041946,1977.5727756208232,0.829215542415799,0.829215542415799,35030.93392777119,35405.22815468563,0.9868028566589419,0.8,4227.862606321491,4273.035954225843,0.9868028566589419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558696124658057,4.965310608530388,-2.3553247022755324,7.320635310805921,3.5,3.5,1.0,0.6,0.00027489091645607836,1.0000163698484061,0.0002748864166071096,197.62419068360566,0.0,8.921924262877027e-07,2.5284733360993497,0.019539588860113376,9.34361668107601e-05,0.00018145474964531826,0.000700814088097924,0.09227385113031215,0.09227385113031215,0.09227385113031215,0.09227030028939007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490528.76109917875,594.7358394129658,0.0,0.09227385113031215,0.0922738508765322,0.0922738508765322,0.375,0.375,0.5,9.311307611313163,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26032.749247915603,19863.50289365236,0.7630197911287758,1.0172603670771234,0.6253880597465821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420826949152443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.502780425784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14625163064596,262.14625163064596,-11.003748369354014,246.47293977555964,277.8195634858831,121667.4954667708,121681.69644709324,-14.200980322476061,0.0,nan,277.8195634858831,4.669563485883145,271.550238743739,-1.5997612562609902,265.2809140016177,-7.869085998382275,259.0115892595468,-14.138410740453196,252.74226451752966,-20.407735482470315,246.47293977555964,-26.67706022444034,1.0,1.0,26022.012520719443,26022.012520719443,277.10059991247596,3.9505999124759796,277.10059991247596,277.10059991247596,76789.80925581059,76790.03935228205,-0.23009647146682255,0.0,8546.071908451686,8546.071908451686,0.8893894520572352,3881.508529895822,277.10059991247596,3.9505999124759796,1.0,0.002,0.15214769675492876,0.0050828590331104305,0.00023573116598293338,0.0017642688410980773,0.11786558299146668,0.11786558299146668,0.0,7.081010690995759e-12,0.9999613449435057,0.9999613449435057,0.0,0.09227028402561363,3.5668509185745617e-06,0.0,0.0,0.0,1601839.6727256663,268.11518062571855,0.0,1.0,1279357.8839895425,2619.088591296883,,,,,,,,,,,,,,,,,,,2.0
3503.0,-28.419425107324116,4.965307837772227,34.982299433212184,26.194478873536013,6.410995739313492,-24.936383022655743,-38.49124963218344,2.9279536546875593,-5.0348212921111895,-5.034821292024822,39.9645396049097,41094.802275734655,25750.3325092274,25750.3325092274,66845.13478496205,76805.35400736099,76789.9914317516,25750.3325092274,102540.323940979,102540.323940979,102540.323940979,128573.070986949,124382.2878497145,4190.783137234497,0.0,90327.55727209843,54617.05476685909,39678.33611693261,26032.747045969998,65711.0831629026,19863.50089947485,1450.0,0.0,0.8868699248358778,2.881000064182876,0.001494314320929203,1.0,1.0,-5.0348212921111895,354174.89276057074,1553004.8464278006,4.384853015195695,1553004.8464278006,4.384853015195695,0.7630197790651456,0.09227383253473327,3.862198769533779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862198769533779,1.2779911982915333,1.2783425190016517,3.0220855782863856,6403.43670006005,15243.107769423557,6488.098757871144,0.00034366518357303736,23387.599308619276,2384.871419763046,19393.361370845727,1977.5725013991248,0.8292155648356131,0.8292155648356131,35030.942833618334,35405.22815468563,0.9868031702501989,0.8,4227.863681162892,4273.035954225843,0.9868031702501989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695650495044,4.965307837772227,-2.355326848575292,7.320634686347519,3.5,3.5,1.0,0.6,0.0002748864166071096,1.0000163179228525,0.0002748819311049643,197.62432035524387,0.0,8.892790106489929e-07,2.520216716179246,0.019540478139124025,9.343470710278316e-05,0.00018145170950432645,0.0007008025691774103,0.09227383278659504,0.09227383278659504,0.09227383278659504,0.09227029432303802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490529.25328770204,594.7356788258428,0.0,0.09227383278659504,0.09227383253473327,0.09227383253473327,0.375,0.375,0.5,9.311201459459195,-8.634515324956737e-11,-8.634515324956737e-11,-8.634515324956737e-11,-8.634515324956737e-11,-8.634515324956737e-11,-8.634515324956737e-11,26032.747045969998,19863.50089947485,0.7630197790651456,1.017258148359053,0.625386164672672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420836376656823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.494523805864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14616684620756,262.14616684620756,-11.003833153792414,246.47278635011548,277.8195473424466,121668.06914601868,121682.24429601661,-14.175149997928212,0.0,nan,277.8195473424466,4.669547342446606,271.5501951439043,-1.599804856095659,265.2808429453826,-7.8691570546174034,259.0114907469085,-14.138509253091456,252.742138548488,-20.40786145151199,246.47278635011548,-26.677213649884493,1.0,1.0,26022.012520719443,26022.012520719443,277.10059238742355,3.950592387423569,277.10059238742355,277.10059238742355,76789.75638105403,76789.9914317516,-0.23505069756356534,0.0,8546.071908451686,8546.071908451686,0.8893893746652292,3881.509763381448,277.10059238742355,3.950592387423569,1.0,0.002,0.1521512511774821,0.005082842810657462,0.00023573667211728745,0.001764263334920314,0.11786833605864372,0.11786833605864372,0.0,7.037601404413785e-12,0.9999614795064812,0.9999614795064812,0.0,0.09227027810116516,3.554433568111175e-06,0.0,0.0,0.0,1601839.6705179769,268.1151787078888,0.0,1.0,1279357.8905911054,2619.088564275444,,,,,,,,,,,,,,,,,,,2.0
3504.0,-28.419583425086763,4.96530505389848,34.98229722026055,26.194446603208803,6.410980957050423,-24.936526986881493,-38.491389505192615,2.927924518967964,-5.034824687785772,-5.034824687780948,39.96453499934714,41094.70979831424,25750.334084824524,25750.334084824524,66845.04388313876,76805.30889236006,76789.9322771009,25750.334084824524,102540.26636192543,102540.26636192543,102540.26636192543,128573.01052876459,124382.27544867886,4190.735080085728,0.0,90327.57189947349,54617.021876854706,39678.38891402087,26032.744166839155,65711.13308086002,19863.498351017883,1450.0,0.0,0.8868699242328149,2.880999703743345,0.001494314320929203,1.0,1.0,-5.034824687785772,354174.84587028256,1553004.6479972573,4.3848530354582245,1553004.6479972573,4.3848530354582245,0.7630197655581874,0.09227381432595165,3.862199949201241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862199949201241,1.2779913423764473,1.2783426573934435,3.0220861606303315,6403.437933976992,15243.107769423557,6488.097978730374,0.00034366487737646134,23387.59595244533,2384.8710775285476,19393.359041941825,1977.572263917018,0.8292155842513655,0.8292155842513655,35030.95139348066,35405.22815468563,0.9868034716587127,0.8,4227.864714247591,4273.035954225843,0.9868034716587127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586959906174425,4.96530505389848,-2.355330080379992,7.320635134278472,3.5,3.5,1.0,0.6,0.0002748819311049643,1.0000162667113595,0.0002748774597526673,197.62444961990883,0.0,8.864443129230689e-07,2.512183182823977,0.019541364583436947,9.343324705132347e-05,0.0001814486840536408,0.0007007910983346035,0.09227381457345919,0.09227381457345919,0.09227381457345919,0.09227028271643505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490529.74238276004,594.7355192249881,0.0,0.09227381457345919,0.09227381432595165,0.09227381432595165,0.375,0.375,0.5,9.311095506192524,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,26032.744166839155,19863.498351017883,0.7630197655581874,1.0172559922362534,0.6253842822607495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442084577425663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.48649027251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1460817407531,262.1460817407531,-11.00391825924686,246.47263334002616,277.8195301416273,121668.58089641161,121682.80971668786,-14.22882027622878,0.0,nan,277.8195301416273,4.66953014162732,271.550150781226,-1.5998492187739544,265.28077142086033,-7.869228579139644,259.01139206052596,-14.138607939474014,252.742012700253,-20.407987299746964,246.47263334002616,-26.677366659973814,1.0,1.0,26022.012520719443,26022.012520719443,277.1005820698148,3.9505820698148,277.1005820698148,277.1005820698148,76789.69762862919,76789.9322771009,-0.23464847171271686,0.0,8546.071908451686,8546.071908451686,0.8893893002798295,3881.5109489472475,277.1005820698148,3.9505820698148,1.0,0.002,0.15215479923147493,0.005082826342678115,0.0002357421676626202,0.0017642578395816748,0.11787108383131009,0.11787108383131009,0.0,7.244295007619028e-12,0.9999615485193533,0.9999615485193533,0.0,0.0922702662611659,3.548064785755167e-06,0.0,0.0,0.0,1601839.6666090807,268.1151753122142,0.0,1.0,1279357.9022797123,2619.08851643177,,,,,,,,,,,,,,,,,,,2.0
3505.0,-28.419741510849356,4.965302289661671,34.98229501824068,26.19442205121743,6.410979090923191,-24.936669450672316,-38.49152536187319,2.92790703078945,-5.034826536165099,-5.034826536187874,39.96453088882851,41094.609822195715,25750.331726562577,25750.331726562577,66844.94154875829,76805.25775661384,76789.8854365363,25750.331726562577,102540.21716309887,102540.21716309887,102540.21716309887,128572.95917206787,124382.27197846313,4190.687193604737,0.0,90327.58790448224,54616.98896856457,39678.44326213074,26032.74200896899,65711.18527109973,19863.49639469258,1450.0,0.0,0.8868699297104028,2.880999507544075,0.001494314320929203,1.0,1.0,-5.034826536165099,354174.82034633297,1553004.4708949332,4.384852851414774,1553004.4708949332,4.384852851414774,0.7630197536567245,0.09227379609619923,3.8622018351777765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622018351777765,1.277991432514729,1.2783427418418565,3.0220874232138204,6403.440609239899,15243.107769423557,6488.09628946534,0.0003436642135088109,23387.588675909912,2384.8703355284338,19393.353992615594,1977.5717490290358,0.8292156263459289,0.8292156263459289,35030.96507843742,35405.22815468563,0.9868039535312769,0.8,4227.866365876894,4273.035954225843,0.9868039535312769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695481542059,4.965302289661671,-2.3553321741798574,7.320634463841529,3.5,3.5,1.0,0.6,0.0002748774597526673,1.0000162428947084,0.000274872995019551,197.6245786952941,0.0,8.836485367497081e-07,2.5042599531486727,0.019542248231973695,9.343182894411967e-05,0.00018144563080854762,0.0007007796482937619,0.0922737963459277,0.0922737963459277,0.0922737963459277,0.0922702770026169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490530.23206378956,594.7353594574809,0.0,0.0922737963459277,0.09227379609619923,0.09227379609619923,0.375,0.375,0.5,9.310989928046268,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,26032.74200896899,19863.49639469258,0.7630197536567245,1.0172536269583496,0.625382264110056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420855142363116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47856704284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14599756793956,262.14599756793956,-11.004002432060418,246.4724808272639,277.81951430876074,121669.26400834913,121683.33690062414,-14.0728922750144,0.0,nan,277.81951430876074,4.669514308760768,271.55010761238503,-1.5998923876149433,265.28070091603547,-7.869299083964506,259.011294219721,-14.138705780278997,252.7418875234711,-20.408112476528885,246.4724808272639,-26.677519172736083,1.0,1.0,26022.012520719443,26022.012520719443,277.1005747404611,3.9505747404611498,277.1005747404611,277.1005747404611,76789.665402989,76789.8854365363,-0.2200335472880397,0.0,8546.071908451686,8546.071908451686,0.889389181357223,3881.5128443536655,277.1005747404611,3.9505747404611498,1.0,0.002,0.15215833443432883,0.005082810218728922,0.00023574764405260752,0.001764252363078486,0.11787382202630375,0.11787382202630375,0.0,7.131093458789817e-12,0.9999616877832063,0.9999616877832063,0.0,0.09227026088251881,3.53521368041843e-06,0.0,0.0,0.0,1601839.664481337,268.1151734638349,0.0,1.0,1279357.9086422136,2619.0884903888596,,,,,,,,,,,,,,,,,,,2.0
3506.0,-28.419933636469825,4.96529954372201,34.98229282574989,26.194396032393,6.4109685715155,-24.93684341553867,-38.49169603837652,2.9278783507696913,-5.034828429318225,-5.034828429390173,39.96452675982115,41094.484898328854,25750.32953076387,25750.32953076387,66844.81442909272,76805.19454595039,76789.83799746686,25750.32953076387,102540.16752823073,102540.16752823073,102540.16752823073,128572.9073569299,124382.26788362446,4190.63947330545,0.0,90327.5946785265,54616.94457954807,39678.50010997603,26032.73982869918,65711.23993867521,19863.494419759056,1450.0,0.0,0.886869935027069,2.8809993065922312,0.001494314320929203,1.0,1.0,-5.034828429318225,354174.7942041123,1553004.2929965667,4.384852672778188,1553004.2929965667,4.384852672778188,0.7630197416969924,0.09227377791217355,3.8622017184983197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622017184983197,1.2779915744475556,1.2783428781075108,3.0220869962838797,6403.439704626585,15243.107769423557,6488.0968606741535,0.0003436644379891463,23387.591136396466,2384.8705864282365,19393.355699996962,1977.5719231334822,0.8292156121122044,0.8292156121122044,35030.96423179207,35405.22815468563,0.9868039237193318,0.8,4227.86626369577,4273.035954225843,0.9868039237193318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695007537432,4.96529954372201,-2.3553342958697083,7.320633839591719,3.5,3.5,1.0,0.6,0.000274872995019551,1.0000197404628828,0.00027486756900650737,197.62473556406613,0.0,8.823410010871252e-07,2.5005543970809128,0.01954313057297478,9.343004740677857e-05,0.00018144294761277246,0.0007007692640794504,0.09227377815873963,0.09227377815873963,0.09227377815873963,0.09227027111984482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490530.7198752211,594.7352002982248,0.0,0.09227377815873963,0.09227377791217355,0.09227377791217355,0.375,0.375,0.5,9.310884718735027,7.196376827778295e-11,7.196376827778295e-11,7.196376827778295e-11,7.196376827778295e-11,7.196376827778295e-11,7.196376827778295e-11,26032.73982869918,19863.494419759056,0.7630197416969924,1.0172508461486256,0.6253798427282782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442086449675302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47486148677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1459102769971,262.1459102769971,-11.004089723002892,246.47232276313224,277.8194977910098,121669.6340881823,121684.22830124876,-14.594213066447178,0.0,nan,277.8194977910098,4.669497791009803,271.5500627853521,-1.5999372146478663,265.28062777972644,-7.869372220273533,259.0111927741447,-14.13880722585526,252.74175776861716,-20.408242231382815,246.47232276313224,-26.677677236867737,1.0,1.0,26022.012520719443,26022.012520719443,277.1005672962794,3.9505672962794165,277.1005672962794,277.1005672962794,76789.59959543473,76789.83799746686,-0.23840203213330824,0.0,8546.071908451686,8546.071908451686,0.8893891887145923,3881.5127270908115,277.1005672962794,3.9505672962794165,1.0,0.002,0.15216185729771256,0.005082794141005099,0.00023575310130243452,0.001764246905529805,0.11787655065121726,0.11787655065121726,0.0,6.832239201476353e-12,0.9999618215017863,0.9999618215017863,0.0,0.09227025503790835,3.5228742651956844e-06,0.0,0.0,0.0,1601839.662302054,268.11517157068175,0.0,1.0,1279357.9151588308,2619.0884637151084,,,,,,,,,,,,,,,,,,,2.0
3507.0,-28.420087924833137,4.965296813011778,34.982290641266346,26.194367184676253,6.410960897216948,-24.936983042624796,-38.49183186013249,2.9278560150621677,-5.034830450339598,-5.034830450353443,39.964522605943856,41094.40029580641,25750.32770316544,25750.32770316544,66844.72799897185,76805.14835776872,76789.78968908038,25750.32770316544,102540.11739224583,102540.11739224583,102540.11739224583,128572.85498696801,124382.26307411768,4190.591912850336,0.0,90327.61175009064,54616.91150811997,39678.55582441185,26032.737594722188,65711.29341913405,19863.492401577078,1450.0,0.0,0.8868699397832372,2.88099909206767,0.001494314320929203,1.0,1.0,-5.034830450339598,354174.7662961905,1553004.1140258221,4.3848525129739775,1553004.1140258221,4.3848525129739775,0.7630197296501061,0.09227375979959454,3.8622035679995874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622035679995874,1.2779916889863572,1.278342985743037,3.0220881726256805,6403.442197153703,15243.107769423557,6488.095286791482,0.00034366381946668127,23387.584356894855,2384.8698951114657,19393.35099555633,1977.5714434140439,0.8292156513307887,0.8292156513307887,35030.977652077054,35405.22815468563,0.9868043962723574,0.8,4227.867883381992,4273.035954225843,0.9868043962723574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558694613015792,4.965296813011778,-2.355336507006826,7.3206333200186045,3.5,3.5,1.0,0.6,0.00027486756900650737,1.0000158527637937,0.0002748632116649373,197.62486153922728,0.0,1.0723143929204186e-06,3.0389389895364665,0.0195442028873677,9.342862970898475e-05,0.00018143893929752262,0.0007007541187289524,0.09227376004413511,0.09227376004413511,0.09227376004413511,0.09227026474406243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490531.2058668717,594.7350417306699,0.0,0.09227376004413511,0.09227375979959454,0.09227375979959454,0.375,0.375,0.5,9.310779861536448,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,26032.737594722188,19863.492401577078,0.7630197296501061,1.0172487029376867,0.62537804626199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420875865394835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.01324607922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1458241332591,262.1458241332591,-11.004175866740866,246.47216671836406,277.8194815483022,121670.30043258055,121684.70284460021,-14.402412019673296,0.0,nan,277.8194815483022,4.669481548302201,271.5500185822306,-1.5999814177693565,265.280555616197,-7.869444383803,259.0110926502028,-14.138907349797194,252.74162968425802,-20.408370315741962,246.47216671836406,-26.677833281635912,1.0,1.0,26022.012520719443,26022.012520719443,277.10055962261544,3.950559622615458,277.10055962261544,277.10055962261544,76789.55320210532,76789.78968908038,-0.23648697505996097,0.0,8546.071908451686,8546.071908451686,0.8893890720919686,3881.5145858395854,277.10055962261544,3.950559622615458,1.0,0.002,0.15216536839599248,0.005082778092753924,0.00023575854026141118,0.001764241466521912,0.1178792701307056,0.1178792701307056,0.0,6.78332303521989e-12,0.9999619489954492,0.9999619489954492,0.0,0.09227024869034049,3.511109254052652e-06,0.0,0.0,0.0,1601839.6599755771,268.1151695496604,0.0,1.0,1279357.9221155918,2619.0884352397625,,,,,,,,,,,,,,,,,,,2.0
3508.0,-28.42024472701672,4.965294097550853,34.98228846490454,26.194344798009865,6.410953484930089,-24.937124905821786,-38.49196757711468,2.9278336637657456,-5.034832455107505,-5.03483245511673,39.96451847137976,41094.28925524864,25750.32587311902,25750.32587311902,66844.61512836766,76805.09734880927,76789.74163686883,25750.32587311902,102540.06750998786,102540.06750998786,102540.06750998786,128572.80288351972,124382.25837126872,4190.544512250992,0.0,90327.61999477325,54616.860499533366,39678.62166137765,26032.735373531865,65711.35703490951,19863.490394632863,1450.0,0.0,0.8868699445520878,2.880998879268265,0.001494314320929203,1.0,1.0,-5.034832455107505,354174.7386126976,1553003.9358882555,4.384852352743653,1553003.9358882555,4.384852352743653,0.7630197176601186,0.09227374174992507,3.8622039578410745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622039578410745,1.2779918014023715,1.2783430926210158,3.022088211835932,6403.442280235521,15243.107769423557,6488.095234330148,0.00034366379884984594,23387.584130918167,2384.8698720682564,19393.350838745893,1977.5714274238292,0.8292156526380193,0.8292156526380194,35030.98048083076,35405.22815468563,0.9868044958780066,0.8,4227.868224782596,4273.035954225843,0.9868044958780066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558694217965706,4.965294097550853,-2.355338702198692,7.320632799749545,3.5,3.5,1.0,0.6,0.0002748632116649373,1.0000161110753323,0.00027485878339437227,197.62498956704377,0.0,8.61119024466163e-07,2.440411315337106,0.019545064006392165,9.342721312466669e-05,0.0001814359985402706,0.0007007428316570805,0.09227374199362015,0.09227374199362015,0.09227374199362015,0.09227025842485133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490531.6902526881,594.7348836872794,0.0,0.09227374199362015,0.09227374174992507,0.09227374174992507,0.375,0.375,0.5,9.310675356436933,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,26032.735373531865,19863.490394632863,0.7630197176601186,1.017246000457061,0.6253757510047628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420884995106418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.41471840502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1457387234309,262.1457387234309,-11.004261276569082,246.47201189397103,277.819465553034,121670.89593892566,121685.1756483392,-14.279709413546719,0.0,nan,277.819465553034,4.6694655530340015,271.54997482114703,-1.6000251788529454,265.2804840892813,-7.86951591071869,259.0109933574612,-14.139006642538789,252.74150262569054,-20.408497374309434,246.47201189397103,-26.67798810602895,1.0,1.0,26022.012520719443,26022.012520719443,277.10055199512726,3.9505519951272845,277.10055199512726,277.10055199512726,76789.5078793659,76789.74163686883,-0.23375750292325392,0.0,8546.071908451686,8546.071908451686,0.8893890475100229,3881.51497763028,277.10055199512726,3.9505519951272845,1.0,0.002,0.15216886770298102,0.00508276210043315,0.00023576396095935611,0.001764236045870327,0.11788198047967806,0.11788198047967806,0.0,6.8296830864345015e-12,0.999962076776304,0.999962076776304,0.0,0.09227024243217542,3.499317749649475e-06,0.0,0.0,0.0,1601839.657667809,268.1151675448925,0.0,1.0,1279357.929016416,2619.0884069933923,,,,,,,,,,,,,,,,,,,2.0
