time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3509.0,-28.420400764768143,4.965291396930888,34.98228629646282,26.194316648785048,6.4109442352410575,-24.937266264765036,-38.492107031028695,2.9278097352901122,-5.034834464076539,-5.034834464073873,39.96451434724123,41094.20646485887,25750.324092087256,25750.324092087256,66844.53055694612,76805.05009637,76789.69363729337,25750.324092087256,102540.01772938063,102540.01772938063,102540.01772938063,128572.75088409113,124382.25361388069,4190.497270210449,0.0,90327.63431949109,54616.83904876323,39678.66141191984,26032.733154710506,65711.39456663035,19863.48839025212,1450.0,0.0,0.88686994926188,2.8809986660229625,0.001494314320929203,1.0,1.0,-5.034834464076539,354174.7108711962,1553003.758199135,4.3848521944976495,1553003.758199135,4.3848521944976495,0.7630197056991657,0.09227372376203757,3.8622053003519636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622053003519636,1.2779919212650073,1.2783432068570104,3.022088978879459,6403.443905508712,15243.107769423557,6488.09420806334,0.0003436633955364427,23387.579710291295,2384.869421289767,19393.34777116573,1977.5711146177064,0.8292156782102607,0.8292156782102608,35030.99022230928,35405.22815468563,0.986804838893496,0.8,4227.869400475852,4273.035954225843,0.986804838893496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693833496359,4.965291396930888,-2.35534089648411,7.320632293414998,3.5,3.5,1.0,0.6,0.00027485878339437227,1.0000160325514118,0.0002748543767774458,197.62511697084926,0.0,8.751369242114267e-07,2.480138043215183,0.019545939143316378,9.342575755574012e-05,0.00018143302583863215,0.0007007315940528599,0.09227372400399238,0.09227372400399238,0.09227372400399238,0.09227025208521486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490532.1730022624,594.7347261775208,0.0,0.09227372400399238,0.09227372376203757,0.09227372376203757,0.375,0.375,0.5,9.310571200822805,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,26032.733154710506,19863.48839025212,0.7630197056991657,1.0172441324337864,0.6253741339059541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442089427357961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.454445132906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1456538165284,262.1456538165284,-11.004346183471569,246.47185818340296,277.8194494497976,121671.49306119596,121685.68868566309,-14.195624467127448,0.0,nan,277.8194494497976,4.669449449797639,271.54993119644377,-1.600068803556212,265.2804129431092,-7.8695870568907935,259.01089468982826,-14.139105310171715,252.74137643658864,-20.40862356341134,246.47185818340296,-26.67814181659702,1.0,1.0,26022.012520719443,26022.012520719443,277.1005443696043,3.9505443696043017,277.1005443696043,277.1005443696043,76789.45641113428,76789.69363729337,-0.23722615909355227,0.0,8546.071908451686,8546.071908451686,0.8893889628563051,3881.5163268537235,277.1005443696043,3.9505443696043017,1.0,0.002,0.15217235531055795,0.005082746159285703,0.0002357693635286339,0.0017642306432533558,0.11788468176431695,0.11788468176431695,0.0,6.781989900228602e-12,0.9999622035613817,0.9999622035613817,0.0,0.09227023614390131,3.487618136257763e-06,0.0,0.0,0.0,1601839.6553552034,268.11516553592344,0.0,1.0,1279357.935931701,2619.088378687838,,,,,,,,,,,,,,,,,,,2.0
3510.0,-28.420556480990903,4.965288710447062,34.98228413562015,26.194294227194064,6.410936757918409,-24.937407157092014,-38.49224264323709,2.9277874340574797,-5.034836491779743,-5.034836491745436,39.96451022967842,41094.09966256889,25750.32239564568,25750.32239564568,66844.42205821458,76804.99956872364,76789.64559262854,25750.32239564568,102539.96798827422,102539.96798827422,102539.96798827422,128572.69892008063,124382.24873521288,4190.4501848677455,0.0,90327.64265434156,54616.791008558015,39678.7240508706,26032.73093180641,65711.45498267701,19863.486383178624,1450.0,0.0,0.8868699538523851,2.8809984507891637,0.001494314320929203,1.0,1.0,-5.034836491779743,354174.6828710081,1553003.5807952425,4.3848520402596165,1553003.5807952425,4.3848520402596165,0.7630196937544385,0.09227370583572418,3.8622057064456867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622057064456867,1.2779920335505166,1.2783433135414695,3.0220890311152484,6403.444016190082,15243.107769423557,6488.09413817431,0.00034366336807071656,23387.579409246002,2384.8693905916907,19393.347562262737,1977.5710933155297,0.8292156799517186,0.8292156799517186,35030.9931689916,35405.22815468563,0.9868049426516393,0.8,4227.86975610919,4273.035954225843,0.9868049426516393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693467287401,4.965288710447062,-2.3553431006817735,7.320631811128836,3.5,3.5,1.0,0.6,0.0002748543767774458,1.0000159995350388,0.0002748499793055715,197.62524411227008,0.0,8.70858185534337e-07,2.468012097804311,0.01954681000150191,9.342434210522836e-05,0.00018143003467221747,0.0007007201152316771,0.09227370607665278,0.09227370607665278,0.09227370607665278,0.0922702456694817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490532.65411663766,594.7345692008697,0.0,0.09227370607665278,0.09227370583572418,0.09227370583572418,0.375,0.375,0.5,9.310467390616912,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,26032.73093180641,19863.486383178624,0.7630196937544385,1.0172415460262787,0.6253719336058258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420903506830205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.44231918749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1455695114659,262.1455695114659,-11.00443048853407,246.47170545579536,277.81943356728425,121672.0740188598,121686.16902111428,-14.095002254511833,0.0,nan,277.81943356728425,4.669433567284273,271.54988794490095,-1.6001120550990322,265.2803423225569,-7.869657677443058,259.0107967002565,-14.139203299743485,252.7412510780013,-20.408748921998665,246.47170545579536,-26.67829454420462,1.0,1.0,26022.012520719443,26022.012520719443,277.1005367200909,3.950536720090895,277.1005367200909,277.1005367200909,76789.41127848614,76789.64559262854,-0.23431414240621962,0.0,8546.071908451686,8546.071908451686,0.8893889372495519,3881.5167349779153,277.1005367200909,3.950536720090895,1.0,0.002,0.15217583135759688,0.005082730266357486,0.00023577474817731105,0.0017642252585902474,0.11788737408865552,0.11788737408865552,0.0,6.767558301951082e-12,0.9999623288400649,0.9999623288400649,0.0,0.09227022977819384,3.4760575303454043e-06,0.0,0.0,0.0,1601839.6530210336,268.11516350822023,0.0,1.0,1279357.9429114664,2619.088350118343,,,,,,,,,,,,,,,,,,,2.0
3511.0,-28.4207116741065,4.965286037822893,34.98228198227821,26.194266077969246,6.4109275417288,-24.937547752511236,-38.492378185596294,2.9277636201833053,-5.034838518460504,-5.034838518438815,39.96450612447525,41094.005198919775,25750.320732373893,25750.320732373893,66844.32593129367,76804.9526846608,76789.59765420067,25750.320732373893,102539.91838657456,102539.91838657456,102539.91838657456,128572.6471003548,124382.24384492825,4190.4032554265605,0.0,90327.65715477106,54616.757766633695,39678.77709793041,26032.728713780252,65711.50581171067,19863.484380743328,1450.0,0.0,0.8868699584035826,2.880998235663889,0.001494314320929203,1.0,1.0,-5.034838518460504,354174.654884939,1553003.403921032,4.384851887342299,1553003.403921032,4.384851887342299,0.7630196818449049,0.0922736879707779,3.8622070836191735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622070836191735,1.2779921528194331,1.2783434272229424,3.022089826685237,6403.445701907422,15243.107769423557,6488.0930737375575,0.00034366294975747395,23387.57482421874,2384.868923049027,19393.344380590053,1977.5707688752075,0.829215706474512,0.829215706474512,35031.00316198668,35405.22815468563,0.9868052945235247,0.8,4227.870962157831,4273.035954225843,0.9868052945235247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869310823877,4.965286037822893,-2.3553453004497142,7.320631338272607,3.5,3.5,1.0,0.6,0.0002748499793055715,1.0000159458065419,0.00027484559667085814,197.6253708267173,0.0,8.690514526402222e-07,2.4628918167823897,0.019547679052954552,9.342292740356517e-05,0.00018142705190200633,0.0007007088450160723,0.09227368820959413,0.09227368820959413,0.09227368820959413,0.09227023925313466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490533.13363291486,594.7344127455167,0.0,0.09227368820959413,0.0922736879707779,0.0922736879707779,0.375,0.375,0.5,9.310363923931488,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,26032.728713780252,19863.484380743328,0.7630196818449049,1.0172392963087618,0.6253700123182426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420912721066095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43719890647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1454855882993,262.1454855882993,-11.004514411700654,246.47155360697593,277.81941756976744,121672.65928203387,121686.69043562716,-14.031153593275658,0.0,nan,277.81941756976744,4.669417569767461,271.5498447771288,-1.6001552228711944,265.2802719845233,-7.869728015476653,259.0106991919572,-14.139300808042776,252.74112639944332,-20.40887360055666,246.47155360697593,-26.678446393024046,1.0,1.0,26022.012520719443,26022.012520719443,277.1005290839867,3.950529083986737,277.1005290839867,277.1005290839867,76789.36034718009,76789.59765420067,-0.23730702057946473,0.0,8546.071908451686,8546.071908451686,0.8893888504101323,3881.5181190372696,277.1005290839867,3.950529083986737,1.0,0.002,0.1521792959037148,0.005082714424924521,0.00023578011500740559,0.0017642198917339788,0.1178900575037028,0.1178900575037028,0.0,6.741384360464675e-12,0.9999624534718176,0.9999624534718176,0.0,0.092270223414152,3.4645566258926384e-06,0.0,0.0,0.0,1601839.6506880417,268.1151614815395,0.0,1.0,1279357.9498877109,2619.088321563251,,,,,,,,,,,,,,,,,,,2.0
3512.0,-28.420866369917462,4.965283348954979,34.9822798211411,26.194239954371028,6.41091303197214,-24.93768842973327,-38.492513762880094,2.927735091924224,-5.034841964974646,-5.034841964931647,39.964501592934916,41093.8974311105,25750.322683258062,25750.322683258062,66844.22011436857,76804.90561851212,76789.53890178337,25750.322683258062,102539.86158504142,102539.86158504142,102539.86158504142,128572.58742924813,124382.23102254278,4190.356406705348,0.0,90327.66415271792,54616.70390842829,39678.84471587736,26032.725844206707,65711.57056008407,19863.481844875037,1450.0,0.0,0.8868699572738423,2.8809978698280783,0.001494314320929203,1.0,1.0,-5.034841964974646,354174.60729264,1553003.2086798036,4.384851925300846,1553003.2086798036,4.384851925300846,0.763019668541373,0.0922736702284288,3.8622070121192884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622070121192884,1.2779922938812693,1.2783435627222863,3.022089437166906,6403.444876564819,15243.107769423557,6488.09359489586,0.0003436631545675233,23387.577069089544,2384.8691519621425,19393.345938367096,1977.5709277242584,0.8292156934887681,0.8292156934887681,35031.00264317189,35405.22815468563,0.9868052762550933,0.8,4227.870899542382,4273.035954225843,0.9868052762550933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693529373966,4.965283348954979,-2.3553485439399915,7.320631892894971,3.5,3.5,1.0,0.6,0.00027484559667085814,1.0000158947290534,0.0002748412281440041,197.62549713525738,0.0,8.661198104268066e-07,2.4545835427495697,0.01954854517276498,9.342151235718416e-05,0.00018142408431367398,0.0007006973706035926,0.0922736704624204,0.0922736704624204,0.0922736704624204,0.09227022741890803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490533.61022869596,594.7342572207968,0.0,0.0922736704624204,0.0922736702284288,0.0922736702284288,0.375,0.375,0.5,9.3102606347605,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,26032.725844206707,19863.481844875037,0.763019668541373,1.0172366836560214,0.6253677561021899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420921904359132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.42889063244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14540154156333,262.14540154156333,-11.004598458436647,246.47140251493866,277.8194005683342,121673.13642110702,121687.18823377446,-14.051812667428976,0.0,nan,277.8194005683342,4.669400568334197,271.5498009575711,-1.6001990424288692,265.28020134684806,-7.869798653151918,259.010601736161,-14.139398263838984,252.74100212552688,-20.4089978744731,246.47140251493866,-26.678597485061317,1.0,1.0,26022.012520719443,26022.012520719443,277.1005187627076,3.9505187627076452,277.1005187627076,277.1005187627076,76789.30476243193,76789.53890178337,-0.23413935143616982,0.0,8546.071908451686,8546.071908451686,0.8893888549186483,3881.518047179885,277.1005187627076,3.9505187627076452,1.0,0.002,0.15218275477609455,0.005082698345205262,0.0002357854723532122,0.0017642145344567274,0.1178927361766061,0.1178927361766061,0.0,6.8099397648735405e-12,0.9999625149551663,0.9999625149551663,0.0,0.09227021134576333,3.458882665482341e-06,0.0,0.0,0.0,1601839.6467206224,268.11515803502533,0.0,1.0,1279357.9617513171,2619.088273003276,,,,,,,,,,,,,,,,,,,2.0
3513.0,-28.42105452613027,4.965280673161335,34.98227766810161,26.19421180514621,6.4109073400483325,-24.937858339375307,-38.49268000395966,2.9277111534708973,-5.0348440308372915,-5.034844030846087,39.964497504268365,41093.787031406675,25750.32111281911,25750.32111281911,66844.10814422579,76804.8444991846,76789.49118725274,25750.32111281911,102539.81230007185,102539.81230007185,102539.81230007185,128572.53591871537,124382.22620814289,4190.309710572475,0.0,90327.67844879036,54616.679293247165,39678.88795060355,26032.72361864352,65711.61156924706,19863.479837777704,1450.0,0.0,0.8868699615656631,2.880997650543844,0.001494314320929203,1.0,1.0,-5.0348440308372915,354174.5787655224,1553003.0325197836,4.38485178109842,1553003.0325197836,4.38485178109842,0.7630196566736618,0.09227365246756115,3.862208350505561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862208350505561,1.27799241366747,1.2783436769581766,3.022090201163351,6403.446495381609,15243.107769423557,6488.0925727017675,0.00034366275285550163,23387.57266602837,2384.8687029748558,19393.342882960547,1977.5706161594987,0.8292157189587425,0.8292157189587425,35031.01235471998,35405.22815468563,0.9868056182167311,0.8,4227.872071623352,4273.035954225843,0.9868056182167311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693190365055,4.965280673161335,-2.3553507732691155,7.3206314464304505,3.5,3.5,1.0,0.6,0.0002748412281440041,1.0000193327880864,0.0002748359147995047,197.62565076427583,0.0,8.633322912826258e-07,2.4466837134949615,0.01954940850505626,9.34197772938544e-05,0.00018142145085014966,0.0007006874424342822,0.0922736527042684,0.0922736527042684,0.0922736527042684,0.09227022084237547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490534.08734983846,594.7341015466149,0.0,0.0922736527042684,0.09227365246756115,0.09227365246756115,0.375,0.375,0.5,9.310157680942144,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,26032.72361864352,19863.479837777704,0.7630196566736618,1.0172343448582948,0.6253656857601482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420931058236035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.420990803184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.145315153499,262.145315153499,-11.004684846500993,246.4712463427295,277.8193839644107,121673.62027797589,121688.0635391637,-14.44326118782057,0.0,nan,277.8193839644107,4.669383964410713,271.549756440001,-1.6002435599990008,265.28012891561417,-7.869871084385807,259.0105013912657,-14.1394986087343,252.74087386697306,-20.409126133026916,246.4712463427295,-26.678753657270477,1.0,1.0,26022.012520719443,26022.012520719443,277.10051111358126,3.9505111135812854,277.10051111358126,277.10051111358126,76789.25331601653,76789.49118725274,-0.23787123621150386,0.0,8546.071908451686,8546.071908451686,0.8893887705249999,3881.519392258089,277.10051111358126,3.9505111135812854,1.0,0.002,0.1521862021598848,0.00508268257312014,0.00023579081257348112,0.001764209194216139,0.11789540628674056,0.11789540628674056,0.0,6.789620081437686e-12,0.9999626394530942,0.9999626394530942,0.0,0.09227020507343997,3.4473941211875187e-06,0.0,0.0,0.0,1601839.6443425247,268.1151559691627,0.0,1.0,1279357.9688624348,2619.0882438961344,,,,,,,,,,,,,,,,,,,2.0
3514.0,-28.421205708527665,4.965278010636888,34.982275522644485,26.194182643108093,6.410900139336172,-24.937995123740937,-38.49281163476405,2.9276895545841266,-5.034846074836594,-5.034846074869314,39.96449341702557,41093.70091767726,25750.31952017847,25750.31952017847,66844.02043785574,76804.79969221231,76789.44342257179,25750.31952017847,102539.76294275025,102539.76294275025,102539.76294275025,128572.48434396661,124382.22117781905,4190.263166147561,0.0,90327.69666830094,54616.644746154074,39678.94658016318,26032.721401216364,65711.66798137955,19863.477837067665,1450.0,0.0,0.8868699659635904,2.880997433580238,0.001494314320929203,1.0,1.0,-5.034846074836594,354174.550540302,1553002.8564208753,4.384851633330885,1553002.8564208753,4.384851633330885,0.7630196448128376,0.0922736347433908,3.862210424374838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862210424374838,1.2779925245641774,1.2783437810945966,3.0220915616794657,6403.449378151999,15243.107769423557,6488.090752383857,0.00034366203749012955,23387.56482511487,2384.867903424194,19393.337441908498,1977.5700613265997,0.829215764314327,0.8292157643143271,35031.02740305083,35405.22815468563,0.9868061480964445,0.8,4227.873887797464,4273.035954225843,0.9868061480964445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692846563491,4.965278010636888,-2.355352983017261,7.320630993654149,3.5,3.5,1.0,0.6,0.0002748359147995047,1.0000155337721397,0.0002748316456273448,197.62577420442742,0.0,1.0500531644192377e-06,2.97585066796412,0.01955045855822068,9.341840348016817e-05,0.00018141751131933655,0.0007006726033816818,0.0922736349777718,0.0922736349777718,0.0922736349777718,0.09227021435120539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490534.56285215716,594.7339463999497,0.0,0.0922736349777718,0.0922736347433908,0.0922736347433908,0.375,0.375,0.5,9.310055063971289,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,26032.721401216364,19863.477837067665,0.7630196448128376,1.0172321368679464,0.6253638384178868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420942192093478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.95015775765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14523007388567,262.14523007388567,-11.004769926114307,246.47109238668332,277.81936776123365,121674.29797822562,121688.52247793673,-14.224499711118359,0.0,nan,277.81936776123365,4.669367761233673,271.54971268624223,-1.6002873137577467,265.2800576112858,-7.869942388714151,259.0104025363683,-14.139597463631674,252.74074746150097,-20.409252538499004,246.47109238668332,-26.678907613316653,1.0,1.0,26022.012520719443,26022.012520719443,277.10050348047787,3.9505034804778916,277.10050348047787,277.10050348047787,76789.2089367031,76789.44342257179,-0.23448586868471466,0.0,8546.071908451686,8546.071908451686,0.8893886397545238,3881.5214764967122,277.10050348047787,3.9505034804778916,1.0,0.002,0.1521896382621621,0.00508266685485466,0.0002357961353252901,0.001764203871234581,0.11789806766264505,0.11789806766264505,0.0,6.559871135874973e-12,0.9999627617075751,0.9999627617075751,0.0,0.09227019863079712,3.4361125936788404e-06,0.0,0.0,0.0,1601839.641989596,268.1151539251634,0.0,1.0,1279357.9758982998,2619.0882150970174,,,,,,,,,,,,,,,,,,,2.0
3515.0,-28.421359229588344,4.965275332939279,34.982273370291054,26.194156309962295,6.4108860770420355,-24.938134698920607,-38.492946967575676,2.927661546513154,-5.0348494603269955,-5.034849460268511,39.96448892719066,41093.598936299015,25750.32134251006,25750.32134251006,66843.92027880908,76804.7531562141,76789.38543895665,25750.32134251006,102539.70678146671,102539.70678146671,102539.70678146671,128572.42534971453,124382.20864618255,4190.2167035319735,0.0,90327.70446950226,54616.5978264601,39679.00738115796,26032.718568247816,65711.72594940578,19863.475332416874,1450.0,0.0,0.8868699649934431,2.8809970742220226,0.001494314320929203,1.0,1.0,-5.0348494603269955,354174.5037906859,1553002.6629755315,4.384851665927209,1553002.6629755315,4.384851665927209,0.7630196316355685,0.09227361713758625,3.8622105106904376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622105106904376,1.2779926629850407,1.2783439140972501,3.0220913018932145,6403.4488276961065,15243.107769423557,6488.091099968438,0.00034366217408700507,23387.56632231178,2384.8680560957905,19393.338480862072,1977.5701672703801,0.8292157556539259,0.8292157556539259,35031.02802937075,35405.22815468563,0.9868061701503347,0.8,4227.873963387643,4273.035954225843,0.9868061701503347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693239948185,4.965275332939279,-2.355356178790659,7.320631511729938,3.5,3.5,1.0,0.6,0.0002748316456273448,1.000015774087838,0.00027482731047720905,197.62589955422956,0.0,8.436984533199265e-07,2.391041416708672,0.019551302256674,9.341699104857367e-05,0.00018141465457877112,0.000700661585707405,0.09227361736627937,0.09227361736627937,0.09227361736627937,0.09227020274104186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490535.03553739225,594.7337921513889,0.0,0.09227361736627937,0.09227361713758625,0.09227361713758625,0.375,0.375,0.5,9.30995262690248,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,26032.718568247816,19863.475332416874,0.7630196316355685,1.0172297152912255,0.6253617347981196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420951138093487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3653485064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14514522844223,262.14514522844223,-11.004854771557746,246.47093977753454,277.81935067950184,121674.80745414704,121688.99280284888,-14.185348701826193,0.0,nan,277.81935067950184,4.669350679501861,271.5496684990103,-1.6003315009896824,265.27998631858657,-7.870013681413411,259.01030413818705,-14.139695861812925,252.74062195783284,-20.409378042167134,246.47093977753454,-26.679060222465438,1.0,1.0,26022.012520719443,26022.012520719443,277.1004933102522,3.9504933102522273,277.1004933102522,277.1004933102522,76789.15438559538,76789.38543895665,-0.23105336127628107,0.0,8546.071908451686,8546.071908451686,0.889388634311783,3881.52156324389,277.1004933102522,3.9504933102522273,1.0,0.002,0.15219306859568524,0.005082650913508334,0.00023580144848382354,0.0017641985580167327,0.11790072424191177,0.11790072424191177,0.0,6.500556169741767e-12,0.9999628242171789,0.9999628242171789,0.0,0.09227018679363543,3.43034395082808e-06,0.0,0.0,0.0,1601839.638092422,268.115150539673,0.0,1.0,1279357.9875518465,2619.088167396859,,,,,,,,,,,,,,,,,,,2.0
3516.0,-28.42151213565476,4.96527264704303,34.982271215574805,26.19412812581288,6.410876648547755,-24.9382732572447,-38.49308223053811,2.927637770255667,-5.034852528144484,-5.03485252815338,39.96448455427938,41093.512890422455,25750.322326130754,25750.322326130754,66843.83521655321,76804.70725060794,76789.3303464502,25750.322326130754,102539.65267258095,102539.65267258095,102539.65267258095,128572.36856158901,124382.19822216012,4190.170339428887,0.0,90327.71901643048,54616.572041780295,39679.05219405576,26032.715889008065,65711.76808306383,19863.472954773664,1450.0,0.0,0.8868699652162312,2.8809967485837467,0.001494314320929203,1.0,1.0,-5.034852528144484,354174.4614277629,1553002.4745692124,4.384851658441673,1553002.4745692124,4.384851658441673,0.7630196188312695,0.09227359956068214,3.8622118983128084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622118983128084,1.2779927819519306,1.2783440275562585,3.0220921063528188,6403.450532249475,15243.107769423557,6488.090023629696,0.00034366175109804486,23387.561686061235,2384.8675833298053,19393.335263613542,1977.5698392023314,0.8292157824717481,0.8292157824717481,35031.03809818213,35405.22815468563,0.9868065246919407,0.8,4227.875178586507,4273.035954225843,0.9868065246919407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586934522812905,4.96527264704303,-2.355359144323211,7.3206317913662415,3.5,3.5,1.0,0.6,0.00027482731047720905,1.0000157109170704,0.0002748229927559608,197.6260244020259,0.0,8.567379452771544e-07,2.4279953369154557,0.01955215899461928,9.341557936569145e-05,0.0001814117311115176,0.0007006505463924272,0.092273599792355,0.092273599792355,0.092273599792355,0.09227019233494617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490535.5077470657,594.7336380634912,0.0,0.092273599792355,0.09227359956068214,0.09227359956068214,0.375,0.375,0.5,9.309850405652245,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,26032.715889008065,19863.472954773664,0.7630196188312695,1.0172277685795699,0.6253600243791593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420960222491284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.402302426606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14506105175457,262.14506105175457,-11.00493894824541,246.47078841873545,277.819333684927,121675.40829747151,121689.48183641754,-14.073538946030576,0.0,nan,277.819333684927,4.6693336849270395,271.549624631587,-1.6003753684129833,265.2799155783222,-7.870084421677802,259.010206525076,-14.139793474923977,252.74049747187954,-20.40950252812044,246.47078841873545,-26.679211581264525,1.0,1.0,26022.012520719443,26022.012520719443,277.10048379583765,3.9504837958376697,277.10048379583765,277.10048379583765,76789.10996868412,76789.3303464502,-0.22037776607612614,0.0,8546.071908451686,8546.071908451686,0.8893885468134738,3881.5229578043723,277.10048379583765,3.9504837958376697,1.0,0.002,0.1521964916426278,0.005082635065178435,0.00023580675050796407,0.001764193256435176,0.11790337525398203,0.11790337525398203,0.0,6.943140073295551e-12,0.9999629031827182,0.9999629031827182,0.0,0.0922701765038193,3.4230568628377155e-06,0.0,0.0,0.0,1601839.634560934,268.1151474718555,0.0,1.0,1279357.998111897,2619.088124172587,,,,,,,,,,,,,,,,,,,2.0
3517.0,-28.42166467017551,4.965269956924393,34.982269060461775,26.194099836889677,6.4108674010626405,-24.938411463051843,-38.493217423651345,2.9276141940630316,-5.034855414937397,-5.034855414935504,39.964480233395,41093.42882074942,25750.322832539234,25750.322832539234,66843.75165328865,76804.66151889079,76789.27662514384,25750.322832539234,102539.59945768307,102539.59945768307,102539.59945768307,128572.31274966705,124382.18866845075,4190.124081216305,0.0,90327.73387787031,54616.54844948245,39679.09492043096,26032.713291983982,65711.80821241494,19863.47064431782,1450.0,0.0,0.8868699661717271,2.8809964421606016,0.001494314320929203,1.0,1.0,-5.034855414937397,354174.42156457505,1553002.2884046137,4.384851626337623,1553002.2884046137,4.384851626337623,0.763019606198106,0.09227358200264991,3.8622133470903175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622133470903175,1.277992899956922,1.278344140075378,3.022092960939379,6403.452343015849,15243.107769423557,6488.08888021971,0.0003436613017514827,23387.556760923286,2384.8670811055035,19393.331845884575,1977.5694906909675,0.8292158109601087,0.8292158109601087,35031.04861074426,35405.22815468563,0.9868068948588649,0.8,4227.876447341386,4273.035954225843,0.9868068948588649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693561599127,4.965269956924393,-2.3553619784101434,7.320631935334537,3.5,3.5,1.0,0.6,0.0002748229927559608,1.0000156727603724,0.00027481868558855573,197.62614894659097,0.0,8.532940847668843e-07,2.41823543622935,0.019553012288704045,9.34141684314935e-05,0.0001814088243244673,0.0007006395825859203,0.09227358223096671,0.09227358223096671,0.09227358223096671,0.09227018262048794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490535.97907567496,594.7334842651975,0.0,0.09227358223096671,0.09227358200264991,0.09227358200264991,0.375,0.375,0.5,9.309748419147663,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,26032.713291983982,19863.47064431782,0.763019606198106,1.0172258757088937,0.625358363110538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442096927050842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.392542525915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14497747246844,262.14497747246844,-11.005022527531537,246.4706381487802,277.81931679630753,121676.00443686743,121689.97809691663,-13.97366004920625,0.0,nan,277.81931679630753,4.669316796307555,271.5495810667085,-1.6004189332914507,265.2798453371644,-7.870154662835603,259.010109607656,-14.139890392344,252.74037387819408,-20.4096261218059,246.4706381487802,-26.679361851219767,1.0,1.0,26022.012520719443,26022.012520719443,277.10047462297376,3.950474622973786,277.10047462297376,277.10047462297376,76789.06489389161,76789.27662514384,-0.21173125223140232,0.0,8546.071908451686,8546.071908451686,0.8893884554589421,3881.524413825769,277.10047462297376,3.950474622973786,1.0,0.002,0.15219990679844408,0.005082619283352008,0.00023581204039430426,0.0017641879661694634,0.11790602019715213,0.11790602019715213,0.0,6.563767758482886e-12,0.9999629886918182,0.9999629886918182,0.0,0.09227016683666937,3.4151659805376645e-06,0.0,0.0,0.0,1601839.6312378317,268.1151445850626,0.0,1.0,1279358.0080488266,2619.0880834988716,,,,,,,,,,,,,,,,,,,2.0
3518.0,-28.421816828186333,4.965267266070825,34.98226690686425,26.19407776454466,6.410858629140131,-24.93854928245244,-38.493348740134365,2.927591083533521,-5.034858139939672,-5.034858139946431,39.96447596690543,41093.31723907359,25750.322920494433,25750.322920494433,66843.64015956802,76804.61244083504,76789.22423934143,25750.322920494433,102539.54715983587,102539.54715983587,102539.54715983587,128572.257931167,124382.17999379855,4190.0779373684445,0.0,90327.74090412485,54616.49285477468,39679.16449927796,26032.71077133113,65711.87527060909,19863.468396699354,1450.0,0.0,0.8868699677536306,2.8809961529110093,0.001494314320929203,1.0,1.0,-5.034858139939672,354174.3839355275,1553002.1045821214,4.384851573186681,1553002.1045821214,4.384851573186681,0.7630195937402825,0.09227356447026677,3.8622135027870543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622135027870543,1.277993015784652,1.2783442504301255,3.0220928088685706,6403.452020796053,15243.107769423557,6488.089083685913,0.00034366138171123894,23387.55763733477,2384.8671704746034,19393.332454058673,1977.5695527074663,0.8292158058907396,0.8292158058907396,35031.04974050473,35405.22815468563,0.98680693463984,0.8,4227.876583691505,4273.035954225843,0.98680693463984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693580585918,4.965267266070825,-2.3553646942687436,7.320631960339568,3.5,3.5,1.0,0.6,0.00027481868558855573,1.000015634093447,0.0002748143891147157,197.62627318387038,0.0,8.512089071328015e-07,2.41232604281436,0.01955386349761118,9.341279797434789e-05,0.00018140588761420784,0.0007006282686286644,0.09227356469814989,0.09227356469814989,0.09227356469814989,0.09227017352122173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.44944640837,594.733330781653,0.0,0.09227356469814989,0.09227356447026677,0.09227356447026677,0.375,0.375,0.5,9.309646685676684,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,26032.71077133113,19863.468396699354,0.7630195937402825,1.0172231409360666,0.6253560268953909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420978296550548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.386633132504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1448944594227,262.1448944594227,-11.00510554057729,246.47048883904898,277.81930007993947,121676.55757813322,121690.43656834614,-13.878990212958968,0.0,nan,277.81930007993947,4.6693000799394895,271.54953783168713,-1.6004621683128448,265.27977558345435,-7.870224416545625,259.0100133352693,-14.139986664730657,252.7402510871371,-20.40974891286288,246.47048883904898,-26.679511160950995,1.0,1.0,26022.012520719443,26022.012520719443,277.1004657681522,3.9504657681522417,277.1004657681522,277.1004657681522,76789.02151251606,76789.22423934143,-0.20272682537324727,0.0,8546.071908451686,8546.071908451686,0.8893884456412834,3881.5245703009896,277.1004657681522,3.9504657681522417,1.0,0.002,0.15220331345122393,0.005082603570569112,0.0002358173171853857,0.0017641826893515372,0.11790865859269285,0.11790865859269285,0.0,6.536922912692145e-12,0.9999630808333202,0.9999630808333202,0.0,0.09227015780715996,3.4066631068175313e-06,0.0,0.0,0.0,1601839.628100972,268.1151418600603,0.0,1.0,1279358.0174288375,2619.0880451047183,,,,,,,,,,,,,,,,,,,2.0
3519.0,-28.422001764912395,4.965264597732876,34.98226476666274,26.194049894716613,6.410851991720511,-24.93871638911167,-38.49351079026235,2.9275666160940177,-5.034859758433981,-5.034859758461818,39.96447204625158,41093.20176081217,25750.320217201333,25750.320217201333,66843.52197801351,76804.55265313709,76789.18041962634,25750.320217201333,102539.50063682767,102539.50063682767,102539.50063682767,128572.20940029273,124382.17743497972,4190.031965313012,0.0,90327.75434330208,54616.46076040043,39679.21509211294,26032.708763465067,65711.923855578,19863.466569631863,1450.0,0.0,0.8868699737134936,2.8809959811134203,0.001494314320929203,1.0,1.0,-5.034859758433981,354174.3615860431,1553001.935660392,4.384851372939105,1553001.935660392,4.384851372939105,0.7630195824073726,0.09227354692659658,3.862214677370732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862214677370732,1.2779931378717218,1.2783443670595989,3.0220934392516283,6403.453356502109,15243.107769423557,6488.08824025153,0.0003436610502518661,23387.55400432433,2384.866800010639,19393.32993297686,1977.5692956286664,0.8292158269048168,0.8292158269048168,35031.05826347177,35405.22815468563,0.9868072347494321,0.8,4227.877612323335,4273.035954225843,0.9868072347494321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692997029042,4.965264597732876,-2.3553665940798703,7.320631191812746,3.5,3.5,1.0,0.6,0.0002748143891147157,1.0000190021338715,0.0002748091671541323,197.6264241852091,0.0,8.490961128326055e-07,2.406338383767604,0.019554712593724013,9.341110679752131e-05,0.00018140328231719443,0.0007006184194886949,0.09227354715607927,0.09227354715607927,0.09227354715607927,0.09227016863909555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.9196585383,594.7331773667473,0.0,0.09227354715607927,0.09227354692659658,0.09227354692659658,0.375,0.375,0.5,9.309545331942624,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,26032.708763465067,19863.466569631863,0.7630195824073726,1.0172205903592557,0.6253538071891946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420987300323833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38064547346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1448091238273,262.1448091238273,-11.005190876172662,246.47033467258896,277.8192835752059,121677.02329672828,121691.29059501055,-14.26729828229395,0.0,nan,277.8192835752059,4.669283575205895,271.5494937946136,-1.6005062053863526,265.2797040140316,-7.870295985968369,259.00991423350234,-14.140085766497634,252.74012445302154,-20.40987554697844,246.47033467258896,-26.679665327411016,1.0,1.0,26022.012520719443,26022.012520719443,277.10045902216825,3.9504590221682747,277.10045902216825,277.10045902216825,76788.9655476448,76789.18041962634,-0.2148719815450022,0.0,8546.071908451686,8546.071908451686,0.8893883715763912,3881.5257507575857,277.10045902216825,3.9504590221682747,1.0,0.002,0.15220670718089396,0.0050825881208915406,0.00023582257449451197,0.001764177431935262,0.11791128724725598,0.11791128724725598,0.0,6.429774247751485e-12,0.9999632208794809,0.9999632208794809,0.0,0.09227015318669343,3.39373990314154e-06,0.0,0.0,0.0,1601839.626237859,268.115140241566,0.0,1.0,1279358.0230000236,2619.088022300805,,,,,,,,,,,,,,,,,,,2.0
3520.0,-28.422150250972468,4.965261922812904,34.98226262439809,26.194022758305096,6.410839317437186,-24.9388512941188,-38.49364207182077,2.927540360725869,-5.03486274064926,-5.034862740635892,39.96446770641126,41093.11047749768,25750.321008380648,25750.321008380648,66843.43148587833,76804.50860396211,76789.12594861948,25750.321008380648,102539.44695700012,102539.44695700012,102539.44695700012,128572.15308321026,124382.16699047103,4189.986092739231,0.0,90327.76513611795,54616.413022793815,39679.2801259157,26032.706126210134,65711.98625212583,19863.464226756805,1450.0,0.0,0.8868699742521986,2.8809956645616057,0.001494314320929203,1.0,1.0,-5.03486274064926,354174.3204051966,1553001.7486778959,4.384851354838965,1553001.7486778959,4.384851354838965,0.7630195697080435,0.09227352949654916,3.8622153190087807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622153190087807,1.2779932701362122,1.2783444926864616,3.0220936285502775,6403.453757603232,15243.107769423557,6488.087986975046,0.0003436609507173826,23387.552913362724,2384.866688763515,19393.3291759165,1977.5692184299942,0.8292158332151082,0.8292158332151081,35031.06291929986,35405.22815468563,0.9868073986898448,0.8,4227.878174232462,4273.035954225843,0.9868073986898448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693167820041,4.965261922812904,-2.355369493926441,7.320631416739346,3.5,3.5,1.0,0.6,0.0002748091671541323,1.0000152568426683,0.00027480497449787196,197.62654542462428,0.0,1.0319973973336772e-06,2.924680624043641,0.019555744591121346,9.340973674634835e-05,0.00018139943040778396,0.0007006036589804104,0.0922735297202455,0.0922735297202455,0.0922735297202455,0.09227015855688152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490537.3867777403,594.7330249390205,0.0,0.0922735297202455,0.09227352949654916,0.09227352949654916,0.375,0.375,0.5,9.309444198617474,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,26032.706126210134,19863.464226756805,0.7630195697080435,1.0172182473591855,0.6253518242445195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420998243753804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.89898771373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14472465285377,262.14472465285377,-11.00527534714621,246.47018277358603,277.8192665322653,121677.5902319639,121691.71297367064,-14.1227417067586,0.0,nan,277.8192665322653,4.66926653226534,271.54944978045637,-1.6005502195436065,265.2796330286602,-7.870366971339763,259.00981627692454,-14.140183723075438,252.73999952522982,-20.410000474770158,246.47018277358603,-26.679817226413945,1.0,1.0,26022.012520719443,26022.012520719443,277.1004496661879,3.9504496661879216,277.1004496661879,277.1004496661879,76788.91343021563,76789.12594861948,-0.2125184038450243,0.0,8546.071908451686,8546.071908451686,0.8893883311170726,3881.5263956038248,277.1004496661879,3.9504496661879216,1.0,0.002,0.1522100937899252,0.005082572449370335,0.0002358278201048856,0.001764172186155921,0.1179139100524428,0.1179139100524428,0.0,6.260806543340047e-12,0.9999632980407326,0.9999632980407326,0.0,0.09227014287722811,3.3866193210430187e-06,0.0,0.0,0.0,1601839.6228049106,268.1151372593507,0.0,1.0,1279358.0332654165,2619.0879802826353,,,,,,,,,,,,,,,,,,,2.0
3521.0,-28.42230116669129,4.965259246766994,34.98226048369207,26.194000511337094,6.410830888380369,-24.938987961181073,-38.49377698553724,2.927517682994355,-5.03486546908033,-5.034865469088246,39.96446346685465,41093.019739646355,25750.321143327244,25750.321143327244,66843.3408829736,76804.46007765862,76789.0738608465,25750.321143327244,102539.39500417374,102539.39500417374,102539.39500417374,128572.09861848645,124382.15828488035,4189.940333606088,0.0,90327.77282637161,54616.37925366907,39679.32619189172,26032.7036143127,65712.02980620442,19863.46198779673,1450.0,0.0,0.8868699757189161,2.8809953749480814,0.001494314320929203,1.0,1.0,-5.03486546908033,354174.2827288064,1553001.5660185444,4.384851305558196,1553001.5660185444,4.384851305558196,0.763019557326188,0.09227351210929056,3.862215605650015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862215605650015,1.2779933837253374,1.278344600948338,3.0220935842341348,6403.453663702643,15243.107769423557,6488.088046268863,0.00034366097401910644,23387.553168764476,2384.866714807246,19393.329353149686,1977.5692365027494,0.829215831737827,0.829215831737827,35031.06499921436,35405.22815468563,0.9868074719275252,0.8,4227.878425256106,4273.035954225843,0.9868074719275252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693196950812,4.965259246766994,-2.3553722083366995,7.320631455103694,3.5,3.5,1.0,0.6,0.00027480497449787196,1.0000155065093028,0.0002748007132980548,197.6266686479965,0.0,8.285801728889735e-07,2.348196209967351,0.019556573171294236,9.340832880940634e-05,0.00018139664568846562,0.0007005929557905585,0.0922735123343136,0.0922735123343136,0.0922735123343136,0.09227014943397546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490537.85318422155,594.7328727484195,0.0,0.0922735123343136,0.09227351210929056,0.09227351210929056,0.375,0.375,0.5,9.30934331355784,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,26032.7036143127,19863.46198779673,0.763019557326188,1.017216194357496,0.6253500289191557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421007030266582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.322503299656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14464105434917,262.14464105434917,-11.005358945650812,246.47003234868905,277.8192497601491,121678.16995653183,121692.14682959703,-13.976873065197385,0.0,nan,277.8192497601491,4.669249760149114,271.54940627779064,-1.6005937222093394,265.27956279543554,-7.870437204564439,259.0097193131389,-14.140280686861104,252.73987583089166,-20.410124169108315,246.47003234868905,-26.679967651310932,1.0,1.0,26022.012520719443,26022.012520719443,277.1004408427982,3.95044084279823,277.1004408427982,277.1004408427982,76788.87122803635,76789.0738608465,-0.2026328101492254,0.0,8546.071908451686,8546.071908451686,0.8893883130425377,3881.5266836782653,277.1004408427982,3.95044084279823,1.0,0.002,0.1522134720384432,0.005082556863512951,0.00023583305288577238,0.001764166953613965,0.1179165264428862,0.1179165264428862,0.0,6.499737380261106e-12,0.9999633886429158,0.9999633886429158,0.0,0.09227013385078932,3.3782585012478974e-06,0.0,0.0,0.0,1601839.6196641047,268.11513453091965,0.0,1.0,1279358.0426572312,2619.0879418401705,,,,,,,,,,,,,,,,,,,2.0
3522.0,-28.422451503790867,4.965256595427529,34.982258357676294,26.193976727686845,6.410826263724675,-24.939123727045548,-38.493908022623486,2.9274984869972704,-5.0348669683857,-5.034866968429696,39.9644596093244,41092.92731325154,25750.318176932353,25750.318176932353,66843.2454901839,76804.41210374236,76789.03125216723,25750.318176932353,102539.34942909959,102539.34942909959,102539.34942909959,128572.05110029699,124382.15634987,4189.894750426993,0.0,90327.78606969456,54616.34786415485,39679.37578393301,26032.701671197392,65712.0774551304,19863.460215200754,1450.0,0.0,0.8868699820568025,2.8809952158020264,0.001494314320929203,1.0,1.0,-5.0348669683857,354174.2620251832,1553001.3998152104,4.384851092609281,1553001.3998152104,4.384851092609281,0.7630195461878514,0.0922734947037971,3.8622169631883203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622169631883203,1.2779934813379281,1.2783446931416853,3.0220944156498946,6403.45542537287,15243.107769423557,6488.086933855295,0.00034366053685486696,23387.54837717029,2384.866226200618,19393.32602807109,1977.568897439094,0.8292158594528808,0.8292158594528808,35031.07484972832,35405.22815468563,0.9868078187825637,0.8,4227.879614108785,4273.035954225843,0.9868078187825637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692556598445,4.965256595427529,-2.355374016351391,7.32063061177892,3.5,3.5,1.0,0.6,0.0002748007132980548,1.0000154470749465,0.0002747964684964109,197.6267913990553,0.0,8.42126724307835e-07,2.386587136688404,0.019557415298018545,9.340696134709982e-05,0.00018139375195095497,0.0007005820258013527,0.09227349493066396,0.09227349493066396,0.09227349493066396,0.09227014499637165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490538.319562365,594.7327205857874,0.0,0.09227349493066396,0.0922734947037971,0.0922734947037971,0.375,0.375,0.5,9.309242817541838,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,26032.701671197392,19863.460215200754,0.7630195461878514,1.017214005078836,0.6253481689315127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442101596056237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.360894226375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1445585681358,262.1445585681358,-11.005441431864199,246.4698832644104,277.8192338719987,121678.81473880481,121692.60564655783,-13.790907753059166,0.0,nan,277.8192338719987,4.669233871998699,271.54936375041376,-1.6006362495862163,265.27949362883555,-7.870506371164424,259.0096235073146,-14.140376492685391,252.73975338584165,-20.410246614158325,246.4698832644104,-26.680116735589564,1.0,1.0,26022.012520719443,26022.012520719443,277.1004343576949,3.950434357694917,277.1004343576949,277.1004343576949,76788.83111019392,76789.03125216723,-0.20014197331329342,0.0,8546.071908451686,8546.071908451686,0.8893882274411951,3881.528048004262,277.1004343576949,3.950434357694917,1.0,0.002,0.1522168370294125,0.0050825415644593615,0.0002358382657264877,0.0017641617407301692,0.11791913286324385,0.11791913286324385,0.0,6.456656823777829e-12,0.9999635323139053,0.9999635323139053,0.0,0.09227012970295738,3.365000839715857e-06,0.0,0.0,0.0,1601839.6179381928,268.1151330316143,0.0,1.0,1279358.0478181462,2619.0879207155785,,,,,,,,,,,,,,,,,,,2.0
