time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3523.0,-28.42260129645954,4.965253939328847,34.98225623057029,26.193943863641493,6.410812002631633,-24.939259966553003,-38.49403909463433,2.927470672844198,-5.034869846901415,-5.0348698468598565,39.964455325938324,41092.839801831185,25750.31874943591,25750.31874943591,66843.1585512671,76804.37073356047,76788.97782181387,25750.31874943591,102539.29657124978,102539.29657124978,102539.29657124978,128571.99566211521,124382.14639227593,4189.849269839278,0.0,90327.80274781039,54616.31823208322,39679.42723969685,26032.699090865426,65712.12633056229,19863.457920279732,1450.0,0.0,0.8868699829186725,2.8809949102576287,0.001494314320929203,1.0,1.0,-5.034869846901415,354174.22227631445,1553001.215266064,4.384851063651003,1553001.215266064,4.384851063651003,0.7630195336621699,0.09227347741267497,3.8622185446040405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622185446040405,1.277993618811262,1.278344825227687,3.0220953279849083,6403.457358501288,15243.107769423557,6488.085713170267,0.0003436600571420512,23387.54311922836,2384.865690039755,19393.322379361853,1977.5685253742975,0.8292158898647798,0.8292158898647798,35031.08632473156,35405.22815468563,0.9868082228389419,0.8,4227.88099902011,4273.035954225843,0.9868082228389419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692680184151,4.965253939328847,-2.355376835208725,7.320630774537572,3.5,3.5,1.0,0.6,0.0002747964684964109,1.0000153911532585,0.0002747922391269442,197.62691370571417,0.0,8.388865290127683e-07,2.377404423222185,0.01955825418454756,9.340559353883588e-05,0.000181390874957575,0.0007005712010830988,0.09227347763216283,0.09227347763216283,0.09227347763216283,0.09227013530031611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490538.78278129664,594.7325694316079,0.0,0.09227347763216283,0.09227347741267497,0.09227347741267497,0.375,0.375,0.5,9.309142548978883,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,26032.699090865426,19863.457920279732,0.7630195336621699,1.0172119254673817,0.62534637207013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442102485662932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.35171151291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14447616543987,262.14447616543987,-11.005523834560108,246.46973528343747,277.81921704757656,121679.34500824589,121693.12195318718,-13.77694494128578,0.0,nan,277.81921704757656,4.669217047576581,271.5493206946947,-1.6006793053052775,265.27942434179306,-7.870575658206917,259.00952798895884,-14.14047201104114,252.7396316361784,-20.41036836382159,246.46973528343747,-26.680264716562505,1.0,1.0,26022.012520719443,26022.012520719443,277.10042522722824,3.9504252272282656,277.10042522722824,277.10042522722824,76788.77200969032,76788.97782181387,-0.20581212354591116,0.0,8546.071908451686,8546.071908451686,0.8893881277229634,3881.5296373270608,277.10042522722824,3.9504252272282656,1.0,0.002,0.15222019466777154,0.005082526040896469,0.00023584346650143482,0.0017641565395640638,0.1179217332507174,0.1179217332507174,0.0,6.0654987976693775e-12,0.999963611988068,0.999963611988068,0.0,0.09227011976427787,3.35764839709528e-06,0.0,0.0,0.0,1601839.614624618,268.11513015309856,0.0,1.0,1279358.0577265804,2619.0878801584995,,,,,,,,,,,,,,,,,,,2.0
3524.0,-28.422750899174794,4.965251308288115,34.98225411844158,26.193924794811778,6.410811662899584,-24.939394642967486,-38.4941699570976,2.9274554067325727,-5.034871309517371,-5.034871309526627,39.96445150387755,41092.74733269996,25750.315740872957,25750.315740872957,66843.06307357292,76804.31985360506,76788.93573087573,25750.315740872957,102539.25147174869,102539.25147174869,102539.25147174869,128571.94864536026,124382.14467843213,4189.8039669281325,0.0,90327.81366197352,54616.28749726227,39679.47351634583,26032.69717361157,65712.1706899574,19863.4561701604,1450.0,0.0,0.886869989314683,2.8809947550060513,0.001494314320929203,1.0,1.0,-5.034871309517371,354174.20207933226,1553001.0505926155,4.384850848749157,1553001.0505926155,4.384850848749157,0.7630195226292298,0.0922734601151234,3.8622196729915594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622196729915594,1.2779936981666251,1.2783448991994688,3.0220960232684986,6403.458831723783,15243.107769423557,6488.084782893001,0.0003436596915560877,23387.53911219356,2384.8652814359198,19393.31959870085,1977.5682418257868,0.82921591304105,0.82921591304105,35031.09451248976,35405.22815468563,0.9868085111452791,0.8,4227.881987195783,4273.035954225843,0.9868085111452791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692030729012,4.965251308288115,-2.3553786109366066,7.3206299192247215,3.5,3.5,1.0,0.6,0.0002747922391269442,1.0000153716541662,0.00027478801518060584,197.62703585740547,0.0,8.358372346210713e-07,2.368762722916116,0.019559090021782178,9.340422793577834e-05,0.00018138801119116588,0.000700560345267334,0.09227346033901764,0.09227346033901764,0.09227346033901764,0.0922701309934885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490539.2463507909,594.7324181858339,0.0,0.09227346033901764,0.0922734601151234,0.0922734601151234,0.375,0.375,0.5,9.30904267049016,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,26032.69717361157,19863.4561701604,0.7630195226292298,1.0172097858241707,0.6253445427420653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421033720490393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3430698126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1443951139219,262.1443951139219,-11.00560488607806,246.469588364538,277.8192018634377,121680.0149439718,121693.56598522332,-13.55104125155312,0.0,nan,277.8192018634377,4.669201863437706,271.5492791636085,-1.6007208363914742,265.279356463749,-7.870643536250952,259.0094337639673,-14.140566236032669,252.73951106423115,-20.410488935768825,246.469588364538,-26.68041163546198,1.0,1.0,26022.012520719443,26022.012520719443,277.100418839382,3.950418839381996,277.100418839382,277.100418839382,76788.74452402387,76788.93573087573,-0.19120685185771435,0.0,8546.071908451686,8546.071908451686,0.889388056571011,3881.530771356517,277.100418839382,3.950418839381996,1.0,0.002,0.15222353897658394,0.005082510841892493,0.00023584864731594806,0.001764151359021554,0.11792432365797402,0.11792432365797402,0.0,6.337502137659934e-12,0.999963756442952,0.999963756442952,0.0,0.0922701157967077,3.3443184156997677e-06,0.0,0.0,0.0,1601839.612940941,268.1151286904826,0.0,1.0,1279358.0627612025,2619.0878595508516,,,,,,,,,,,,,,,,,,,2.0
3525.0,-28.422899945151883,4.965248702870651,34.98225202072593,26.193902582768374,6.410802955320347,-24.939529655107783,-38.49430085448546,2.9274326653091127,-5.034872720701571,-5.0348727207308785,39.964447695593066,41092.64822681872,25750.312665773938,25750.312665773938,66842.96089259266,76804.27213400509,76788.89377255867,25750.312665773938,102539.2064383326,102539.2064383326,102539.2064383326,128571.9017176772,124382.14287580414,4189.758841873063,0.0,90327.82125760581,54616.2435334245,39679.5308046459,26032.695279344593,65712.22608399049,19863.45443877214,1450.0,0.0,0.8868699959225179,2.880994605213794,0.001494314320929203,1.0,1.0,-5.034872720701571,354174.1825925639,1553000.886512643,4.3848506267301515,1553000.886512643,4.3848506267301515,0.7630195116420626,0.09227344286606162,3.862219940618925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862219940618925,1.2779938121149252,1.2783450077806244,3.0220959632249063,6403.4587044986165,15243.107769423557,6488.0848632303605,0.0003436597231275299,23387.539458234656,2384.8653167222915,19393.319838834595,1977.568266312614,0.8292159110395979,0.8292159110395979,35031.096454436156,35405.22815468563,0.9868085795248599,0.8,4227.882221568139,4273.035954225843,0.9868085795248599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691366910805,4.965248702870651,-2.3553803421254926,7.320629044996144,3.5,3.5,1.0,0.6,0.00027478801518060584,1.0000153144675876,0.0002747838070128997,197.62715755464563,0.0,8.347659944728693e-07,2.3657268283361117,0.019559924787776652,9.340286198672389e-05,0.00018138515319388195,0.0007005493555976293,0.09227344308782383,0.09227344308782383,0.09227344308782383,0.0922701268835457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490539.7080848966,594.7322675387591,0.0,0.09227344308782383,0.09227344286606162,0.09227344286606162,0.375,0.375,0.5,9.308943186104159,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,26032.695279344593,19863.45443877214,0.7630195116420626,1.017207373360886,0.6253425074094414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421042573121436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.34003391802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14431445780815,262.14431445780815,-11.005685542191827,246.46944233469702,277.81918658105127,121680.5466853547,121694.03161821364,-13.484932858963436,0.0,nan,277.81918658105127,4.669186581051292,271.5492377317199,-1.6007622682800502,265.2792888823863,-7.870711117613666,259.00934003311204,-14.140659966887938,252.73939118388247,-20.410608816117502,246.46944233469702,-26.680557665302956,1.0,1.0,26022.012520719443,26022.012520719443,277.1004125185166,3.9504125185166004,277.1004125185166,277.1004125185166,76788.69352865525,76788.89377255867,-0.2002439034258714,0.0,8546.071908451686,8546.071908451686,0.8893880396954165,3881.5310403220196,277.1004125185166,3.9504125185166004,1.0,0.002,0.1522268700823989,0.005082495709984513,0.00023585380769940208,0.0017641461984247077,0.11792690384970103,0.11792690384970103,0.0,6.124109899752206e-12,0.9999638995202035,0.9999638995202035,0.0,0.09227011175050168,3.3311155599415266e-06,0.0,0.0,0.0,1601839.61131647,268.1151272792984,0.0,1.0,1279358.0676187847,2619.087839667858,,,,,,,,,,,,,,,,,,,2.0
3526.0,-28.42304856538942,4.965246120061691,34.98224993573434,26.193879881780617,6.410795443406657,-24.939664164510877,-38.49443168202413,2.92741104256137,-5.034874249974905,-5.034874249927577,39.96444386739494,41092.554242489416,25750.309952722364,25750.309952722364,66842.86419521178,76804.22468876668,76788.85098424717,25750.309952722364,102539.16093696954,102539.16093696954,102539.16093696954,128571.85427358837,124382.14038496825,4189.713888620121,0.0,90327.8306293439,54616.2062335142,39679.58266203299,26032.693336618828,65712.27599865182,19863.452668539132,1450.0,0.0,0.8868700020015381,2.8809944428868186,0.001494314320929203,1.0,1.0,-5.034874249974905,354174.16147512937,1553000.7215753603,4.384850422478983,1553000.7215753603,4.384850422478983,0.7630195005830708,0.09227342569484115,3.862220551653327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862220551653327,1.2779939208523587,1.2783451111696464,3.022096184211437,6403.459172742558,15243.107769423557,6488.084567553864,0.0003436596069308784,23387.538184653036,2384.8651868531088,19393.31895503776,1977.568176190418,0.829215918405799,0.829215918405799,35031.100888198096,35405.22815468563,0.9868087356459507,0.8,4227.882756676235,4273.035954225843,0.9868087356459507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558690781247378,4.965246120061691,-2.3553821536333657,7.320628273695057,3.5,3.5,1.0,0.6,0.0002747838070128997,1.000015270741024,0.00027477961092462264,197.6272789043949,0.0,8.316482222732665e-07,2.3568910619224375,0.019560756435998927,9.340149678500626e-05,0.00018138231022789346,0.0007005384862685296,0.09227342591489203,0.09227342591489203,0.09227342591489203,0.09227012231713319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490540.1678972267,594.732117516879,0.0,0.09227342591489203,0.09227342569484115,0.09227342569484115,0.375,0.375,0.5,9.308844079930683,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,26032.693336618828,19863.452668539132,0.7630195005830708,1.0172051291692157,0.6253406021628666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421051392818145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.33119815161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.144234272612,262.144234272612,-11.005765727387995,246.46929711667903,277.8191714286748,121681.09824833162,121694.50444862802,-13.406200296412635,0.0,nan,277.8191714286748,4.669171428674815,271.54919656621144,-1.600803433788542,265.2792217037552,-7.870778296244794,259.00924684135765,-14.140753158642326,252.73927197899394,-20.410728021006037,246.46929711667903,-26.680702883320947,1.0,1.0,26022.012520719443,26022.012520719443,277.1004059825388,3.9504059825388254,277.1004059825388,277.1004059825388,76788.6465460009,76788.85098424717,-0.20443824626272544,0.0,8546.071908451686,8546.071908451686,0.8893880011658399,3881.5316544115935,277.1004059825388,3.9504059825388254,1.0,0.002,0.15223018854770823,0.005082480613076242,0.00023585894844046167,0.0017641410576512825,0.11792947422023083,0.11792947422023083,0.0,6.091744296499169e-12,0.9999640365048015,0.9999640365048015,0.0,0.09227010721993922,3.3184749019275083e-06,0.0,0.0,0.0,1601839.6095560617,268.1151257500251,0.0,1.0,1279358.0728828534,2619.087818121045,,,,,,,,,,,,,,,,,,,2.0
3527.0,-28.423196756845062,4.965243557821921,34.98224786237819,26.19385718079286,6.410787852178215,-24.93979829594385,-38.494562439713604,2.9273893913090325,-5.034875853591188,-5.034875853583822,39.96444003322447,41092.46172171921,25750.307484369787,25750.307484369787,66842.769206089,76804.17742396072,76788.80773513518,25750.307484369787,102539.11521950497,102539.11521950497,102539.11521950497,128571.80658528642,124382.13748297913,4189.669102307294,0.0,90327.83995315971,54616.17016786496,39679.63309477194,26032.69136578145,65712.32446055338,19863.450876163537,1450.0,0.0,0.8868700077240561,2.880994272668607,0.001494314320929203,1.0,1.0,-5.034875853591188,354174.1393311093,1553000.5563790465,4.384850230206056,1553000.5563790465,4.384850230206056,0.7630194894974616,0.09227340859866627,3.8622211537168067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622211537168067,1.2779940296969496,1.2783452146812928,3.022096397925,6403.4596255759525,15243.107769423557,6488.084281608279,0.0003436594945583785,23387.53695298695,2384.865061258121,19393.31810032727,1977.5680890342035,0.8292159255295348,0.8292159255295348,35031.10525686548,35405.22815468563,0.9868088894749445,0.8,4227.883283928106,4273.035954225843,0.9868088894749445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558690248406853,4.965243557821921,-2.3553840141382167,7.320627571960138,3.5,3.5,1.0,0.6,0.00027477961092462264,1.0000152267016913,0.0002747754270011636,197.62739990416802,0.0,8.292615082420837e-07,2.3501271143580653,0.01956158569750717,9.340013233059755e-05,0.0001813794785940251,0.0007005276590759684,0.09227340881701375,0.09227340881701375,0.09227340881701375,0.092270117460896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490540.6259079667,594.7319680817126,0.0,0.09227340881701375,0.09227340859866627,0.09227340859866627,0.375,0.375,0.5,9.308745341050622,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,26032.69136578145,19863.450876163537,0.7630194894974616,1.0172029334651556,0.6253387330163113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421060187332178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32443420405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14415450447933,262.14415450447933,-11.005845495520646,246.46915263622034,277.8191563728699,121681.64325214883,121694.97972326577,-13.336471116951056,0.0,nan,277.8191563728699,4.669156372869907,271.549155625471,-1.6008443745290037,265.27915487809105,-7.870845121908928,259.00915413075774,-14.140845869242241,252.73915338346617,-20.410846616533803,246.46915263622034,-26.680847363779634,1.0,1.0,26022.012520719443,26022.012520719443,277.10039931818187,3.950399318181894,277.10039931818187,277.10039931818187,76788.59987700146,76788.80773513518,-0.20785813372640405,0.0,8546.071908451686,8546.071908451686,0.8893879632019355,3881.5322594853906,277.10039931818187,3.950399318181894,1.0,0.002,0.15223349473030218,0.005082465557259258,0.0002358640701148454,0.0017641359359722455,0.1179320350574227,0.1179320350574227,0.0,6.087090900774861e-12,0.9999641696110032,0.9999641696110032,0.0,0.09227010240654213,3.3061921241503005e-06,0.0,0.0,0.0,1601839.607710075,268.1151241464088,0.0,1.0,1279358.0784028226,2619.087795526773,,,,,,,,,,,,,,,,,,,2.0
3528.0,-28.423344526343666,4.9652410144100045,34.98224579971354,26.1938345147297,6.410780140324703,-24.939932059676842,-38.49469312755389,2.9273676736897083,-5.034877519573797,-5.034877519559637,39.9644361950821,41092.37051796181,25750.305224971828,25750.305224971828,66842.67574293364,76804.13033346178,76788.7641046923,25750.305224971828,102539.06932966413,102539.06932966413,102539.06932966413,128571.75870143707,124382.1342229363,4189.624478500757,0.0,90327.84916880763,54616.135138877755,39679.68225547764,26032.689371772933,65712.37162725057,19863.449065603854,1450.0,0.0,0.8868700131435079,2.880994095830352,0.001494314320929203,1.0,1.0,-5.034877519573797,354174.1163258749,1553000.3910129415,4.384850048115964,1553000.3910129415,4.384850048115964,0.7630194783924882,0.09227339157280685,3.8622217351755896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622217351755896,1.2779941388237928,1.2783453184908153,3.022096594848394,6403.460042832994,15243.107769423557,6488.0840181275125,0.00034365939101426546,23387.53581808555,2384.8649455303853,19393.31731276563,1977.568008725266,0.8292159320935728,0.8292159320935728,35031.109476021804,35405.22815468563,0.9868090380393775,0.8,4227.8837931355765,4273.035954225843,0.9868090380393775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558689760673125,4.9652410144100045,-2.3553859152195122,7.320626929629517,3.5,3.5,1.0,0.6,0.0002747754270011636,1.0000151833634765,0.0002747712550493253,197.6275205595365,0.0,8.268579146091941e-07,2.343315330002456,0.01956241255542178,9.33987686234663e-05,0.0001813766583776973,0.0007005168722398602,0.09227339178986152,0.09227339178986152,0.09227339178986152,0.09227011236110638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.08217271947,594.7318192152442,0.0,0.09227339178986152,0.09227339157280685,0.09227339157280685,0.375,0.375,0.5,9.308646959949538,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,26032.689371772933,19863.449065603854,0.7630194783924882,1.01720078103549,0.6253368962401141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442106895648342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.31762241969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1440751049723,262.1440751049723,-11.005924895027704,246.46900883100528,277.8191413790782,121682.18166250063,121695.45650238088,-13.274839880241132,0.0,nan,277.8191413790782,4.669141379078212,271.54911486937834,-1.6008851306216343,265.2790883597231,-7.870911640276859,259.00906185011326,-14.140938149886722,252.73903534053525,-20.410964659464724,246.46900883100528,-26.680991168994694,1.0,1.0,26022.012520719443,26022.012520719443,277.10039254688473,3.950392546884757,277.10039254688473,277.10039254688473,76788.55340024659,76788.7641046923,-0.21070444570796099,0.0,8546.071908451686,8546.071908451686,0.8893879265372862,3881.5328438514675,277.10039254688473,3.950392546884757,1.0,0.002,0.1522367889466839,0.005082450543098892,0.00023586917321878018,0.0017641308328053998,0.11793458660939009,0.11793458660939009,0.0,6.024179852875955e-12,0.9999642992864134,0.9999642992864134,0.0,0.09227009734688264,3.2942259242055298e-06,0.0,0.0,0.0,1601839.605792295,268.1151224804262,0.0,1.0,1279358.0841374765,2619.0877720537637,,,,,,,,,,,,,,,,,,,2.0
3529.0,-28.423491781916912,4.965238459343129,34.98224373218168,26.193801720533543,6.410765382940387,-24.940066065425707,-38.49482007846234,2.9273396665742686,-5.034880618359352,-5.034880618369888,39.96443192939113,41092.276494764694,25750.306625111014,25750.306625111014,66842.58311987571,76804.09002846453,76788.70956391853,25750.306625111014,102539.01618902954,102539.01618902954,102539.01618902954,128571.70291027281,124382.12296896266,4189.579941310151,0.0,90327.86552439046,54616.09761676774,39679.7421195808,26032.686721243266,65712.42884082407,19863.44671768259,1450.0,0.0,0.8868700128205057,2.880993766905102,0.001494314320929203,1.0,1.0,-5.034880618359352,354174.07353534584,1553000.2072266212,4.38485005896863,1553000.2072266212,4.38485005896863,0.7630194658883811,0.09227337467739824,3.8622232560138534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622232560138534,1.2779942770408765,1.2783454514138715,3.022097458023531,6403.461871797532,15243.107769423557,6488.082863209148,0.00034365893714853986,23387.530843469827,2384.8644382607545,19393.31386063735,1977.5676567061485,0.8292159608654145,0.8292159608654145,35031.1205114627,35405.22815468563,0.986809426618037,0.8,4227.885124996383,4273.035954225843,0.986809426618037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586900629196165,4.965238459343129,-2.355388868335909,7.320627327679038,3.5,3.5,1.0,0.6,0.0002747712550493253,1.0000151305752378,0.0002747670976650812,197.627640795406,0.0,8.244924976974343e-07,2.336611738474529,0.019563237047919478,9.339744392825006e-05,0.00018137381112107523,0.0007005061513436808,0.09227337488910427,0.09227337488910427,0.09227337488910427,0.09227010179295347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.53545093053,594.7316713008847,0.0,0.09227337488910427,0.09227337467739824,0.09227337467739824,0.375,0.375,0.5,9.308548768826839,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,26032.686721243266,19863.44671768259,0.7630194658883811,1.0171984858722727,0.625334920952366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421077700675644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.31091882816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1439954132888,262.1439954132888,-11.006004586711185,246.46886560298077,277.8191252237366,121682.66802234019,121695.9917113548,-13.323689014618928,0.0,nan,277.8191252237366,4.669125223736614,271.54907329949657,-1.6009267005034076,265.27902137530816,-7.870978624691816,259.00896945116233,-14.141030548837648,252.73891752704836,-20.41108247295162,246.46886560298077,-26.681134397019207,1.0,1.0,26022.012520719443,26022.012520719443,277.1003830661046,3.950383066104621,277.1003830661046,277.1003830661046,76788.49487542234,76788.70956391853,-0.21468849618395325,0.0,8546.071908451686,8546.071908451686,0.8893878306388213,3881.534372293923,277.1003830661046,3.950383066104621,1.0,0.002,0.15224007707422418,0.005082435290069434,0.00023587426618869504,0.0017641257398536706,0.11793713309434752,0.11793713309434752,0.0,6.042365392755489e-12,0.9999643652676758,0.9999643652676758,0.0,0.09227008654039097,3.288137007275306e-06,0.0,0.0,0.0,1601839.6022251581,268.1151193816406,0.0,1.0,1279358.094804126,2619.0877283931604,,,,,,,,,,,,,,,,,,,2.0
3530.0,-28.423638817410797,4.965235923548328,34.98224167642538,26.193782651703827,6.410764841638158,-24.940198451504152,-38.49495055675504,2.9273244757596473,-5.034882255440266,-5.034882255429888,39.96442813407685,41092.193576807615,25750.304310868905,25750.304310868905,66842.49788767652,76804.04024928049,76788.66668499251,25750.304310868905,102538.97099586141,102538.97099586141,102538.97099586141,128571.65574892488,124382.12018216935,4189.535566755533,0.0,90327.87654292758,54616.07542734586,39679.77901731303,26032.684753063477,65712.4637703765,19863.444930091748,1450.0,0.0,0.8868700182320602,2.8809935931347965,0.001494314320929203,1.0,1.0,-5.034882255440266,354174.05092922685,1553000.0437045703,4.384849877143879,1553000.0437045703,4.384849877143879,0.7630194549086704,0.09227335776546296,3.8622244062566486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622244062566486,1.2779943558999034,1.2783455249811775,3.0220981715815576,6403.463383741365,15243.107769423557,6488.081908474262,0.00034365856195244806,23387.52673112418,2384.8640189182015,19393.311006870885,1977.5673657029552,0.8292159846497242,0.8292159846497242,35031.12885780419,35405.22815468563,0.9868097205084616,0.8,4227.88613231138,4273.035954225843,0.9868097205084616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558689563346745,4.965235923548328,-2.3553907462082906,7.320626669756619,3.5,3.5,1.0,0.6,0.0002747670976650812,1.0000151079799042,0.0002747629465520063,197.62776085170412,0.0,8.216140400416345e-07,2.328454189477992,0.01956405866195952,9.33960824439113e-05,0.0001813710152211699,0.0007004955615747485,0.09227335797922386,0.09227335797922386,0.09227335797922386,0.09227009679059986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.9892824431,594.7315232293092,0.0,0.09227335797922386,0.09227335776546296,0.09227335776546296,0.375,0.375,0.5,9.308450934850585,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,26032.684753063477,19863.444930091748,0.7630194549086704,1.0171966481313008,0.6253333267247266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421086414466566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30276127916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1439167949265,262.1439167949265,-11.00608320507348,246.46872301445228,277.8191105755439,121683.30574871322,121696.4499880659,-13.1442393526807,0.0,nan,277.8191105755439,4.669110575543925,271.5490330632324,-1.600966936767577,265.2789555509789,-7.871044449021099,259.0088780387656,-14.141121961234376,252.73880052658598,-20.411199473414,246.46872301445228,-26.681276985547697,1.0,1.0,26022.012520719443,26022.012520719443,277.1003764116604,3.950376411660443,277.1003764116604,277.1003764116604,76788.46862551455,76788.66668499251,-0.19805947795975953,0.0,8546.071908451686,8546.071908451686,0.8893877581087379,3881.535528287932,277.1003764116604,3.950376411660443,1.0,0.002,0.1522433529679992,0.00508242036326227,0.00023587934091840577,0.0017641206651272086,0.11793967045920288,0.11793967045920288,0.0,6.045614529825993e-12,0.9999644978440367,0.9999644978440367,0.0,0.09227008186232431,3.275903138643421e-06,0.0,0.0,0.0,1601839.6003406486,268.1151177445597,0.0,1.0,1279358.1004392859,2619.087705327393,,,,,,,,,,,,,,,,,,,2.0
3531.0,-28.423785243889466,4.965233378160159,34.98223961700915,26.19375034645202,6.410748758074762,-24.9403318436984,-38.4950774378143,2.9272953580134264,-5.034885248400371,-5.034885248402809,39.96442391704315,41092.09900598533,25750.305463399636,25750.305463399636,66842.40446938496,76804.00020546273,76788.61314987508,25750.305463399636,102538.91861327471,102538.91861327471,102538.91861327471,128571.60077059385,124382.1094888047,4189.491281789165,0.0,90327.89112737353,54616.03529587217,39679.83981277928,26032.68215731915,65712.52197009843,19863.442627924564,1450.0,0.0,0.8868700182713298,2.8809932754426524,0.001494314320929203,1.0,1.0,-5.034885248400371,354174.0096000342,1552999.862014956,4.384849875824446,1552999.862014956,4.384849875824446,0.7630194425563603,0.09227334095502167,3.8622255855103393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622255855103393,1.2779944992154708,1.2783456630307495,3.022098755418168,6403.464620821084,15243.107769423557,6488.081127303912,0.0003436582549648844,23387.523366385125,2384.863675810305,19393.30867190043,1977.5671276022324,0.8292160041098847,0.8292160041098846,35031.13741465277,35405.22815468563,0.9868100218112558,0.8,4227.887165032351,4273.035954225843,0.9868100218112558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558689812142273,4.965233378160159,-2.355393619252674,7.320626997412832,3.5,3.5,1.0,0.6,0.0002747629465520063,1.0000150454207397,0.0002747588126900674,197.627880410859,0.0,8.203751820378283e-07,2.324943265895205,0.019564879037141557,9.339475851272888e-05,0.0001813681880392774,0.0007004848562429474,0.09227334116505143,0.09227334116505143,0.09227334116505143,0.0922700866199024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.4401097448,594.7313761158906,0.0,0.09227334116505143,0.09227334095502167,0.09227334095502167,0.375,0.375,0.5,9.30835330035968,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,26032.68215731915,19863.442627924564,0.7630194425563603,1.017194325608149,0.6253313337248526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421095115244331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.29925035558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1438376971759,262.1438376971759,-11.006162302824066,246.46858091304898,277.8190944814427,121683.75816705405,121696.9825563703,-13.224389316260421,0.0,nan,277.8190944814427,4.6690944814426985,271.54899176767657,-1.6010082323234087,265.2788890539599,-7.871110946040062,259.0087863402845,-14.141213659715504,252.7386836266431,-20.41131637335687,246.46858091304898,-26.681419086950996,1.0,1.0,26022.012520719443,26022.012520719443,277.10036715439225,3.950367154392268,277.10036715439225,277.10036715439225,76788.40608522441,76788.61314987508,-0.2070646506617777,0.0,8546.071908451686,8546.071908451686,0.8893876837493296,3881.536713437891,277.10036715439225,3.950367154392268,1.0,0.002,0.1522466224399333,0.00508240521307925,0.00023588440503572505,0.0017641156009933297,0.11794220251786253,0.11794220251786253,0.0,6.029054859524319e-12,0.9999645674356845,0.9999645674356845,0.0,0.09227007147393368,3.269481087993494e-06,0.0,0.0,0.0,1601839.5968953308,268.1151147515996,0.0,1.0,1279358.1107416633,2619.087663157844,,,,,,,,,,,,,,,,,,,2.0
3532.0,-28.423963456169282,4.965230825454578,34.982237555922616,26.193722790945344,6.41074047491113,-24.94049306294455,-38.495234738197155,2.927270081944002,-5.034888142043769,-5.0348881421439104,39.96441975001008,41091.99027741034,25750.306341566105,25750.306341566105,66842.29661897644,76803.94322216978,76788.5607896664,25750.306341566105,102538.8671312325,102538.8671312325,102538.8671312325,128571.54674580046,124382.0996532414,4189.447092559062,0.0,90327.90324548935,54616.00551659723,39679.88636543568,26032.679614567955,65712.56598000364,19863.440370220687,1450.0,0.0,0.8868700186350348,2.8809929682926443,0.001494314320929203,1.0,1.0,-5.034888142043769,354173.9696422881,1552999.682478144,4.384849863604197,1552999.682478144,4.384849863604197,0.7630194303587963,0.09227332419102943,3.8622265087772907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622265087772907,1.2779946247120555,1.2783457832784895,3.0220991810880955,6403.465522764582,15243.107769423557,6488.08055775881,0.00034365803114288194,23387.52091318577,2384.8634256535893,19393.30696949201,1977.5669540048855,0.8292160182979529,0.829216018297953,35031.14411402129,35405.22815468563,0.9868102577086834,0.8,4227.887973575159,4273.035954225843,0.9868102577086834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558690001711092,4.965230825454578,-2.355396421614677,7.320627247069255,3.5,3.5,1.0,0.6,0.0002747588126900674,1.0000183114876018,0.00027475378153960325,197.6280259237091,0.0,8.169663728858919e-07,2.3152827007586176,0.019565696003514443,9.339311719740299e-05,0.00018136569549266445,0.0007004753969145986,0.09227332440053679,0.09227332440053679,0.09227332440053679,0.09227007682059407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.8901695619,594.7312292549713,0.0,0.09227332440053679,0.09227332419102943,0.09227332419102943,0.375,0.375,0.5,9.308255875046754,1.0015810403274372e-10,1.0015810403274372e-10,1.0015810403274372e-10,1.0015810403274372e-10,1.0015810403274372e-10,1.0015810403274372e-10,26032.679614567955,19863.440370220687,0.7630194303587963,1.017192003114238,0.6253292603109526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442110377999371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.289589790445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1437560267048,262.1437560267048,-11.00624397329517,246.46843379084316,277.81907826270196,121684.16581763941,121697.82034134169,-13.65452370227635,0.0,nan,277.81907826270196,4.669078262701987,271.5489493682493,-1.6010506317506952,265.2788204738348,-7.871179526165179,259.0086915794675,-14.141308420532482,252.73856268513205,-20.411437314867925,246.46843379084316,-26.681566209156813,1.0,1.0,26022.012520719443,26022.012520719443,277.1003581338353,3.950358133835323,277.1003581338353,277.1003581338353,76788.35542889264,76788.5607896664,-0.2053607737616403,0.0,8546.071908451686,8546.071908451686,0.8893876255315022,3881.537641321177,277.1003581338353,3.950358133835323,1.0,0.002,0.15224988488999866,0.005082390113267025,0.00023588945832213657,0.0017641105478869315,0.11794472916106828,0.11794472916106828,0.0,6.20906798198817e-12,0.9999646435291764,0.9999646435291764,0.0,0.09227006173193487,3.2624590945607982e-06,0.0,0.0,0.0,1601839.5935643394,268.1151118579562,0.0,1.0,1279358.1207021724,2619.0876223876207,,,,,,,,,,,,,,,,,,,2.0
3533.0,-28.424106675138074,4.96522829423146,34.98223550789272,26.193704141210787,6.410738376700941,-24.94062216995631,-38.49536137478424,2.9272538715492717,-5.034889671614451,-5.034889671575478,39.96441600456386,41091.90455760897,25750.303761952862,25750.303761952862,66842.20831956183,76803.89515843472,76788.51896171588,25750.303761952862,102538.82272366874,102538.82272366874,102538.82272366874,128571.5004258826,124382.09735745938,4189.403068423216,0.0,90327.91282884912,54615.966600491825,39679.940253730325,26032.677702213856,65712.61795594418,19863.43862927333,1450.0,0.0,0.8868700244129726,2.880992805934106,0.001494314320929203,1.0,1.0,-5.034889671614451,354173.948520749,1552999.521105811,4.384849669469209,1552999.521105811,4.384849669469209,0.7630194195345534,0.09227330739466943,3.8622273612211107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622273612211107,1.2779947100855331,1.278345862245307,3.0220996462204615,6403.466508324251,15243.107769423557,6488.079935412171,0.000343657786570917,23387.51823255956,2384.8631523057884,19393.305109256256,1977.5667643136298,0.8292160338011986,0.8292160338011986,35031.15029948588,35405.22815468563,0.9868104755105921,0.8,4227.888720095206,4273.035954225843,0.9868104755105921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558689444852848,4.96522829423146,-2.3553982194722676,7.320626513703727,3.5,3.5,1.0,0.6,0.00027475378153960325,1.0000147158831547,0.0002747497383545568,197.62814286415926,0.0,9.94296334360473e-07,2.817835811577581,0.019566690299848803,9.339179585589532e-05,0.00018136198568370794,0.0007004612233930082,0.09227330760475193,0.09227330760475193,0.09227330760475193,0.09227007222184555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490543.34050720657,594.7310823242044,0.0,0.09227330760475193,0.09227330739466943,0.09227330739466943,0.375,0.375,0.5,9.30815881502156,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,26032.677702213856,19863.43862927333,0.7630194195345534,1.0171898548369351,0.6253274612367185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421114325673043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.792142901264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1436759947593,262.1436759947593,-11.006324005240685,246.4682886612365,277.8190633284152,121684.8226381966,121698.20321655003,-13.380578353421928,0.0,nan,277.8190633284152,4.669063328415234,271.54890839490247,-1.6010916050975084,265.2787534614241,-7.8712465385758605,259.0085985279876,-14.141401472012376,252.73844359458994,-20.41155640541004,246.4682886612365,-26.681711338763478,1.0,1.0,26022.012520719443,26022.012520719443,277.1003517099972,3.9503517099972214,277.1003517099972,277.1003517099972,76788.32553007799,76788.51896171588,-0.19343163789017126,0.0,8546.071908451686,8546.071908451686,0.889387571779519,3881.538498027216,277.1003517099972,3.9503517099972214,1.0,0.002,0.15225313485312217,0.005082375321096746,0.00023589449292841773,0.0017641055129032413,0.11794724646420886,0.11794724646420886,0.0,5.831658940469442e-12,0.9999647788444274,0.9999647788444274,0.0,0.09227005742215448,3.2499725149496898e-06,0.0,0.0,0.0,1601839.5918035887,268.1151103283855,0.0,1.0,1279358.1259672688,2619.0876008366063,,,,,,,,,,,,,,,,,,,2.0
3534.0,-28.42425208513648,4.965225784798404,34.982233472418834,26.1936817545444,6.410729715278077,-24.94075390509368,-38.49548794152213,2.9272315352802645,-5.034891165435795,-5.034891165443407,39.96441227088105,41091.80470685043,25750.301146872665,25750.301146872665,66842.1058537231,76803.84900912098,76788.4772213335,25750.301146872665,102538.77836820616,102538.77836820616,102538.77836820616,128571.45417485031,124382.09496408414,4189.359210766165,0.0,90327.92103035374,54615.92177882798,39679.99916836196,26032.675806644147,65712.67497500611,19863.436902121965,1450.0,0.0,0.8868700303302257,2.880992647370307,0.001494314320929203,1.0,1.0,-5.034891165435795,354173.9278928738,1552999.3602402736,4.384849470653316,1552999.3602402736,4.384849470653316,0.7630194087483066,0.0922732906433227,3.862227750127797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862227750127797,1.2779948217872215,1.2783459688102488,3.0220996863873326,6403.4665934330305,15243.107769423557,6488.079881668892,0.00034365776545070405,23387.518001072018,2384.8631287006287,19393.304948614,1977.5667479326785,0.8292160351399864,0.8292160351399864,35031.15312145304,35405.22815468563,0.9868105748773969,0.8,4227.889060676745,4273.035954225843,0.9868105748773969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586888803383925,4.965225784798404,-2.355399985456795,7.3206257702552,3.5,3.5,1.0,0.6,0.0002747497383545568,1.0000149410327346,0.00027474563337105494,197.62826159374046,0.0,7.990471519805611e-07,2.26449962871291,0.019567489347000783,9.339047526046214e-05,0.00018135926309409468,0.0007004507786647406,0.09227329085308761,0.09227329085308761,0.09227329085308761,0.09227006775912612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490543.78912109113,594.73093595567,0.0,0.09227329085308761,0.0922732906433227,0.0922732906433227,0.375,0.375,0.5,9.308062123950867,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,26032.675806644147,19863.436902121965,0.7630194087483066,1.017187412917623,0.6253253991331161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421122800640136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.2388067184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.143596507582,262.143596507582,-11.006403492417974,246.46814472381809,277.8190482914798,121685.358147515,121698.647645512,-13.28949799701549,0.0,nan,277.8190482914798,4.6690482914798395,271.54886757785994,-1.60113242214004,265.27868686430236,-7.871313135697619,259.0085061507641,-14.141493849235871,252.73832543726778,-20.411674562732202,246.46814472381809,-26.681855276181892,1.0,1.0,26022.012520719443,26022.012520719443,277.10034533196927,3.950345331969288,277.10034533196927,277.10034533196927,76788.27588009292,76788.4772213335,-0.2013412405794952,0.0,8546.071908451686,8546.071908451686,0.8893875472564878,3881.538888878436,277.10034533196927,3.950345331969288,1.0,0.002,0.15225637245561024,0.005082360591875311,0.00023589950840109946,0.001764100497445084,0.11794975420054972,0.11794975420054972,0.0,5.846183346452927e-12,0.9999649127976865,0.9999649127976865,0.0,0.09227005303170577,3.2376116169335886e-06,0.0,0.0,0.0,1601839.59008399,268.1151088345642,0.0,1.0,1279358.1311093026,2619.0875797892995,,,,,,,,,,,,,,,,,,,2.0
3535.0,-28.42439676019278,4.965223266615948,34.98223143376877,26.193648611102276,6.41071565487263,-24.940885518687335,-38.49561450826002,2.927204413477657,-5.034894091899275,-5.034894091942439,39.96440810837265,41091.72288752558,25750.30219828784,25750.30219828784,66842.02508581342,76803.80987909684,76788.42452277885,25750.30219828784,102538.72672106669,102538.72672106669,102538.72672106669,128571.39997519787,124382.08453068497,4189.3154445128985,0.0,90327.93877983649,54615.89661097268,39680.04685429312,26032.673254131176,65712.7201084243,19863.43463719336,1450.0,0.0,0.8868700305105355,2.8809923367366452,0.001494314320929203,1.0,1.0,-5.034894091899275,354173.88748193433,1552999.1808986969,4.384849464595021,1552999.1808986969,4.384849464595021,0.7630193965593293,0.0922732740231123,3.8622295417592323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622295417592323,1.277994955768674,1.2783460975820933,3.022100771466834,6403.468892586288,15243.107769423557,6488.078429829693,0.00034365719490264034,23387.511747603803,2384.862491024336,19393.300608969475,1977.5663054120905,0.829216071305937,0.829216071305937,35031.16612180751,35405.22815468563,0.9868110326445098,0.8,4227.890629681804,4273.035954225843,0.9868110326445098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868910730622,4.965223266615948,-2.3554028025490394,7.320626069164987,3.5,3.5,1.0,0.6,0.00027474563337105494,1.0000148655336085,0.00027474154919132176,197.62837972335197,0.0,8.112607533477397e-07,2.2991129749874943,0.019568300607754132,9.338915468228324e-05,0.0001813564786887717,0.0007004403495812027,0.09227327422704223,0.09227327422704223,0.09227327422704223,0.09227005782916563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490544.23469056055,594.7307905580415,0.0,0.09227327422704223,0.0922732740231123,0.0922732740231123,0.375,0.375,0.5,9.307965633566686,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,26032.673254131176,19863.43463719336,0.7630193965593293,1.0171854851773874,0.6253237245349956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442113140527083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.273420064674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1435170421191,262.1435170421191,-11.006482957880905,246.46800183968688,277.81903224468664,121685.87270168401,121699.15856860063,-13.285866916611,0.0,nan,277.81903224468664,4.669032244686662,271.54882616359833,-1.6011738364016423,265.2786200825731,-7.87137991742685,259.00841400156486,-14.141585998435119,252.73820792060442,-20.411792079395553,246.46800183968688,-26.6819981603131,1.0,1.0,26022.012520719443,26022.012520719443,277.1003362390636,3.950336239063631,277.1003362390636,277.1003362390636,76788.21871998232,76788.42452277885,-0.20580279652494937,0.0,8546.071908451686,8546.071908451686,0.8893874342827657,3881.5406894680286,277.1003362390636,3.950336239063631,1.0,0.002,0.15225960361112764,0.005082345624873923,0.00023590451318488486,0.0017640954925680727,0.11795225659244242,0.11795225659244242,0.0,5.752957572130457e-12,0.9999649826585828,0.9999649826585828,0.0,0.09227004285837216,3.231164740150025e-06,0.0,0.0,0.0,1601839.5867152202,268.1151059081007,0.0,1.0,1279358.1411827784,2619.087538556671,,,,,,,,,,,,,,,,,,,2.0
3536.0,-28.424541296183524,4.9652207499422785,34.98222939802773,26.19363107895481,6.410710869389498,-24.94101607962381,-38.49574470715595,2.9271856529513878,-5.034896538230896,-5.0348965381640935,39.96440411500463,41091.63759129621,25750.302016873906,25750.302016873906,66841.93960817011,76803.76086726671,76788.37594748299,25750.302016873906,102538.67796435689,102538.67796435689,102538.67796435689,128571.34889551718,124382.07710098321,4189.271794533972,0.0,90327.9441044496,54615.86560753365,39680.08721879551,26032.670931160297,65712.7581499558,19863.432561526326,1450.0,0.0,0.8868700325213652,2.880992077067263,0.001494314320929203,1.0,1.0,-5.034896538230896,354173.85370103724,1552999.0088456487,4.38484939703244,1552999.0088456487,4.38484939703244,0.7630193849126106,0.09227325743339787,3.8622295940102065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622295940102065,1.2779950510020524,1.2783461876218047,3.022100587151651,6403.468502044532,15243.107769423557,6488.078676444256,0.00034365729181788613,23387.512809838125,2384.862599342092,19393.30134611691,1977.5663805802094,0.8292160651627299,0.8292160651627298,35031.166500948624,35405.22815468563,0.9868110459947876,0.8,4227.8906754401205,4273.035954225843,0.9868110459947876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558689068144594,4.9652207499422785,-2.355405267648029,7.320626017590307,3.5,3.5,1.0,0.6,0.00027474154919132176,1.0000148512618392,0.0002747374689932327,197.62849773953582,0.0,8.071498231672852e-07,2.287462598856086,0.0195691077575773,9.338779622472142e-05,0.00018135375296660035,0.0007004298316924201,0.09227325763732713,0.09227325763732713,0.09227325763732713,0.09227004972189472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490544.67985070177,594.7306453020666,0.0,0.09227325763732713,0.09227325743339787,0.09227325743339787,0.375,0.375,0.5,9.307869397647229,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,26032.670931160297,19863.432561526326,0.7630193849126106,1.0171835955452901,0.6253220645148624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421139966421017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26176968854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1434384502446,262.1434384502446,-11.00656154975536,246.46785992567553,277.819016974948,121686.43557817656,121699.57538991336,-13.139811736802455,0.0,nan,277.819016974948,4.669016974948022,271.5487855650067,-1.6012144349932669,265.27855415512437,-7.871445844875609,259.0083227452644,-14.141677254735555,252.73809133544856,-20.41190866455142,246.46785992567553,-26.68214007432445,1.0,1.0,26022.012520719443,26022.012520719443,277.1003281089094,3.9503281089094457,277.1003281089094,277.1003281089094,76788.1870168635,76788.37594748299,-0.1889306194789242,0.0,8546.071908451686,8546.071908451686,0.8893874309880103,3881.5407419802577,277.1003281089094,3.9503281089094457,1.0,0.002,0.152262826156532,0.005082330785969245,0.00023590950486313862,0.0017640905009462208,0.1179547524315693,0.1179547524315693,0.0,5.809359503866629e-12,0.9999650759649816,0.9999650759649816,0.0,0.092270034878924,3.222554473862949e-06,0.0,0.0,0.0,1601839.5838991487,268.1151034617691,0.0,1.0,1279358.149603547,2619.08750408889,,,,,,,,,,,,,,,,,,,2.0
