time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3537.0,-28.424685243977095,4.965218230411444,34.982227362886135,26.193603628221922,6.410698515301542,-24.941146868045752,-38.495871134195454,2.927160139489558,-5.034899190858596,-5.0348991908739515,39.96440006084337,41091.54827741048,25750.30235980989,25750.30235980989,66841.85063722037,76803.71863515636,76788.32579972943,25750.30235980989,102538.62815953932,102538.62815953932,102538.62815953932,128571.29667345967,124382.06842497278,4189.228248486894,0.0,90327.95583348093,54615.830071953635,39680.13973503032,26032.668513920344,65712.80824895066,19863.430408741933,1450.0,0.0,0.8868700337028247,2.880991795500335,0.001494314320929203,1.0,1.0,-5.034899190858596,354173.81707144366,1552998.834171016,4.384849357336164,1552998.834171016,4.384849357336164,0.7630193730665928,0.09227324088676665,3.8622304433942967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622304433942967,1.277995177487435,1.278346308927195,3.0221009526714506,6403.4692765371265,15243.107769423557,6488.078187376939,0.00034365709962294307,23387.5107032963,2384.8623845346065,19393.29988426197,1977.5662315124912,0.8292160773454452,0.8292160773454452,35031.17266421037,35405.22815468563,0.9868112630149265,0.8,4227.891419280519,4273.035954225843,0.9868112630149265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586891421738045,4.965218230411444,-2.3554078846731024,7.320626115084546,3.5,3.5,1.0,0.6,0.0002747374689932327,1.0000147908407042,0.0002747334054551965,197.62861527556728,0.0,8.063634188214176e-07,2.2852339289398973,0.01956991412099612,9.33864771390896e-05,0.0001813509918541431,0.0007004193216788227,0.0922732410916409,0.0922732410916409,0.0922732410916409,0.0922700408270194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490545.1236055206,594.7305005009878,0.0,0.0922732410916409,0.09227324088676665,0.09227324088676665,0.375,0.375,0.5,9.307773391934992,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,26032.668513920344,19863.430408741933,0.7630193730665928,1.0171814661152871,0.6253202286186978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421148519351608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.259541018626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1433599385358,262.1433599385358,-11.006640061464168,246.46771883819082,277.8190010390194,121686.92875066344,121700.05515863476,-13.126407971310696,0.0,nan,277.8190010390194,4.669001039019406,271.5487445987558,-1.6012554012442024,265.27848815857317,-7.871511841426809,259.00823171840017,-14.14176828159981,252.73797527827543,-20.41202472172455,246.46771883819082,-26.682281161809158,1.0,1.0,26022.012520719443,26022.012520719443,277.1003195882694,3.9503195882693944,277.1003195882694,277.1003195882694,76788.13392961932,76788.32579972943,-0.19187011010944843,0.0,8546.071908451686,8546.071908451686,0.8893873774289539,3881.5415956112683,277.1003195882694,3.9503195882693944,1.0,0.002,0.15226604103290797,0.005082315943621711,0.00023591448455844547,0.001764085521536733,0.11795724227922273,0.11795724227922273,0.0,6.095178181619865e-12,0.9999651590744457,0.9999651590744457,0.0,0.09227002600165027,3.214885116388011e-06,0.0,0.0,0.0,1601839.580845599,268.1151008091414,0.0,1.0,1279358.1587344327,2619.0874667144885,,,,,,,,,,,,,,,,,,,2.0
3538.0,-28.424828951269845,4.965215735608828,34.982225342502,26.193584803864383,6.410696894629944,-24.941276366676828,-38.495993649680145,2.927144310069975,-5.0349005326879706,-5.0349005326910286,39.96439641638047,41091.4451996973,25750.29939087213,25750.29939087213,66841.74459056943,76803.67022153294,76788.28582217047,25750.29939087213,102538.58521304259,102538.58521304259,102538.58521304259,128571.25191720229,124382.06704288867,4189.184874313628,0.0,90327.96581612028,54615.78531506554,39680.20055672749,26032.666704159692,65712.86726088719,19863.428754168537,1450.0,0.0,0.8868700400703625,2.880991653069985,0.001494314320929203,1.0,1.0,-5.0349005326879706,354173.79854240175,1552998.6771501866,4.3848491433909995,1552998.6771501866,4.3848491433909995,0.7630193625532267,0.09227322432097679,3.862231395776818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862231395776818,1.2779952591099912,1.2783463853787245,3.022101504872964,6403.470446585871,15243.107769423557,6488.077448527436,0.0003436568092681765,23387.50752088287,2384.8620600187496,19393.29767579136,1977.5660063111625,0.8292160957500472,0.8292160957500472,35031.17957484425,35405.22815468563,0.986811506351468,0.8,4227.892253320817,4273.035954225843,0.986811506351468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688501272511,4.965215735608828,-2.3554095354280244,7.320625271036852,3.5,3.5,1.0,0.6,0.0002747334054551965,1.0000147661460084,0.00027472934876151986,197.6287326153458,0.0,8.030713952184569e-07,2.2759043340491067,0.019570717192391337,9.338519888137178e-05,0.00018134820657382468,0.0007004087369972456,0.09227322452647571,0.09227322452647571,0.09227322452647571,0.09227003692785622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490545.5675124535,594.7303556704474,0.0,0.09227322452647571,0.09227322432097679,0.09227322432097679,0.375,0.375,0.5,9.30767776563207,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,26032.666704159692,19863.428754168537,0.7630193625532267,1.0171789388705332,0.6253180984564228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421157037485137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.250211423736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1432824900544,262.1432824900544,-11.006717509945588,246.46757856607135,277.81898641416956,121687.54400288797,121700.49265037802,-12.948647490073569,0.0,nan,277.81898641416956,4.668986414169581,271.5487048444651,-1.601295155534899,265.27842327481846,-7.871576725181512,259.00814170519106,-14.141858294808912,252.73786013561093,-20.412139864389047,246.46757856607135,-26.682421433928624,1.0,1.0,26022.012520719443,26022.012520719443,277.10031356856524,3.9503135685652637,277.10031356856524,277.10031356856524,76788.10347561438,76788.28582217047,-0.18234655608830508,0.0,8546.071908451686,8546.071908451686,0.8893873173751901,3881.542552755702,277.10031356856524,3.9503135685652637,1.0,0.002,0.15226924296018454,0.005082301400864596,0.00023591944483161275,0.0017640805609191958,0.11795972241580638,0.11795972241580638,0.0,5.750808683424591e-12,0.9999652994000023,0.9999652994000023,0.0,0.09227002238472913,3.2019362476566865e-06,0.0,0.0,0.0,1601839.5793009652,268.115099467312,0.0,1.0,1279358.1633532774,2619.0874478086885,,,,,,,,,,,,,,,,,,,2.0
3539.0,-28.425003585816444,4.9652132274372,34.98222331675389,26.193548237811797,6.410678517017139,-24.941435375413626,-38.496146828960605,2.9271103068590327,-5.034903664573335,-5.034903664578116,39.964392220938045,41091.336988487616,25750.300996939437,25750.300996939437,66841.63798542705,76803.6211299804,76788.23189069233,25750.300996939437,102538.53288763177,102538.53288763177,102538.53288763177,128571.19695559632,124382.05537821184,4189.141577384484,0.0,90327.98118268758,54615.75114329123,39680.25559932928,26032.66406796455,65712.91966729383,19863.42642226215,1450.0,0.0,0.8868700393247065,2.8809913206315474,0.001494314320929203,1.0,1.0,-5.034903664573335,354173.75529483665,1552998.4963894514,4.38484916844456,1552998.4963894514,4.38484916844456,0.7630193502441349,0.09227320788633009,3.8622325083619105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622325083619105,1.2779954248472438,1.278346545976807,3.022101983521228,6403.471460784107,15243.107769423557,6488.07680809161,0.00034365655758846413,23387.504762368233,2384.86177872854,19393.295761485817,1977.5658111063226,0.8292161117029759,0.8292161117029758,35031.18764793217,35405.22815468563,0.9868117906202387,0.8,4227.893227657002,4273.035954225843,0.9868117906202387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688847972475,4.9652132274372,-2.355412500193059,7.320625727630259,3.5,3.5,1.0,0.6,0.00027472934876151986,1.0000179440208017,0.00027472441910082876,197.62887520798603,0.0,8.01719229918616e-07,2.2720722975893577,0.019571518911621257,9.338360071758379e-05,0.00018134574804393606,0.0007003994433484982,0.09227320808520093,0.09227320808520093,0.09227320808520093,0.09227002620321262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490546.0079249432,594.7302119514513,0.0,0.09227320808520093,0.09227320788633009,0.09227320788633009,0.375,0.375,0.5,9.307582310740154,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,26032.66406796455,19863.42642226215,0.7630193502441349,1.0171765053789719,0.6253159530353254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421165541396501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.246379387274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1432015765551,262.1432015765551,-11.006798423444877,246.46743346675774,277.8189696864818,121687.83526653658,121701.36323162522,-13.527965088647422,0.0,nan,277.8189696864818,4.66896968648183,271.5486624424577,-1.6013375575422515,265.2783551984802,-7.871644801519778,259.0080479545288,-14.141952045471157,252.73774071062437,-20.412259289375612,246.46743346675774,-26.682566533242237,1.0,1.0,26022.012520719443,26022.012520719443,277.10030412600366,3.9503041260036866,277.10030412600366,277.10030412600366,76788.02590310748,76788.23189069233,-0.20598758484993596,0.0,8546.071908451686,8546.071908451686,0.8893872472196334,3881.54367090372,277.10030412600366,3.9503041260036866,1.0,0.002,0.15227243948702018,0.005082286550250388,0.00023592439586257472,0.0017640756097880223,0.11796219793128736,0.11796219793128736,0.0,5.650597177664363e-12,0.9999653579220749,0.9999653579220749,0.0,0.09227001135067209,3.1965356580008858e-06,0.0,0.0,0.0,1601839.5756957245,268.11509633542664,0.0,1.0,1279358.174133864,2619.0874036817418,,,,,,,,,,,,,,,,,,,2.0
3540.0,-28.42514402128868,4.965210741010375,34.98222130457888,26.193533988576405,6.410681176597442,-24.941561501495173,-38.49627294167874,2.9270986568457995,-5.034905136934981,-5.03490513696621,39.96438856105396,41091.26065572561,25750.2983857897,25750.2983857897,66841.55904151531,76803.57108445781,76788.19122496372,25750.2983857897,102538.48961075343,102538.48961075343,102538.48961075343,128571.15181781369,124382.05337250639,4189.098445307309,0.0,90327.98942493569,54615.72250212455,39680.29658090127,26032.662207060268,65712.95878796154,19863.424727084748,1450.0,0.0,0.8868700450838948,2.880991164345654,0.001494314320929203,1.0,1.0,-5.034905136934981,354173.7349632998,1552998.3387043367,4.3848489749395485,1552998.3387043367,4.3848489749395485,0.763019339670056,0.09227319142820492,3.862233324128439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862233324128439,1.2779954889017884,1.2783466037485383,3.022102470367362,6403.472492352644,15243.107769423557,6488.076156685916,0.00034365630159800375,23387.501956609347,2384.861492620757,19393.29381439061,1977.5656125578676,0.8292161279289614,0.8292161279289614,35031.193567258815,35405.22815468563,0.9868119990509914,0.8,4227.893942057019,4273.035954225843,0.9868119990509914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688284306484,4.965210741010375,-2.355414244288759,7.320624985299133,3.5,3.5,1.0,0.6,0.00027472441910082876,1.0000144299961558,0.00027472045488572083,197.62898987651903,0.0,9.742432975396747e-07,2.761005505227438,0.019572493154918796,9.33822849660462e-05,0.00018134213413478257,0.0007003856335239266,0.09227319163067439,0.09227319163067439,0.09227319163067439,0.0922700217970026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490546.4491853075,594.7300679824639,0.0,0.09227319163067439,0.09227319142820492,0.09227319142820492,0.375,0.375,0.5,9.307487217336984,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,26032.662207060268,19863.424727084748,0.763019339670056,1.0171746984821588,0.6253144191591846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421175875447865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.735312594916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14312284951967,262.14312284951967,-11.006877150480307,246.4672905162813,277.8189551828865,121688.54363513706,121701.70604445826,-13.162409321192193,0.0,nan,277.8189551828865,4.668955182886521,271.54862224948783,-1.6013777505121425,265.2782893161303,-7.871710683869651,259.00795638280664,-14.142043617193337,252.7376234495254,-20.41237655047459,246.4672905162813,-26.682709483718668,1.0,1.0,26022.012520719443,26022.012520719443,277.1002978952039,3.950297895203903,277.1002978952039,277.1002978952039,76788.00999961009,76788.19122496372,-0.18122535363363568,0.0,8546.071908451686,8546.071908451686,0.8893871957803696,3881.544490749081,277.1002978952039,3.950297895203903,1.0,0.002,0.1522756235967344,0.005082272063970111,0.0002359293284660958,0.001764070677256386,0.1179646642330479,0.1179646642330479,0.0,5.7224815164236276e-12,0.9999654924841279,0.9999654924841279,0.0,0.09227000730958715,3.1841186177766477e-06,0.0,0.0,0.0,1601839.574000829,268.115094863065,0.0,1.0,1279358.1792020309,2619.0873829367906,,,,,,,,,,,,,,,,,,,2.0
3541.0,-28.425286475947665,4.965208278192748,34.98221930602562,26.193511916231387,6.41067145353022,-24.941690682994174,-38.49639912424607,2.927075660617114,-5.0349064994192645,-5.034906499416307,39.96438492983589,41091.16941480391,25750.295552343312,25750.295552343312,66841.46496714721,76803.5261407572,76788.15110613422,25750.295552343312,102538.44665847754,102538.44665847754,102538.44665847754,128571.1070534501,124382.0515721463,4189.055481303803,0.0,90327.99655980198,54615.683964703916,39680.34732788673,26032.660394972576,65713.0077228593,19863.423071644484,1450.0,0.0,0.8868700512984713,2.880991019722843,0.001494314320929203,1.0,1.0,-5.0349064994192645,354173.7161490359,1552998.1822531188,4.384848766133789,1552998.1822531188,4.384848766133789,0.7630193291915914,0.09227317500658852,3.862233508887341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862233508887341,1.277995603496441,1.2783467133081612,3.0221023439523096,6403.472224494318,15243.107769423557,6488.076325830802,0.0003436563680688132,23387.502685155952,2384.861566911836,19393.29431997599,1977.5656641132284,0.8292161237157191,0.8292161237157191,35031.19490789762,35405.22815468563,0.9868120462574355,0.8,4227.89410385792,4273.035954225843,0.9868120462574355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687672653562,4.965208278192748,-2.355415901577917,7.320624179770665,3.5,3.5,1.0,0.6,0.00027472045488572083,1.0000146374895762,0.00027471643372678576,197.6291061938781,0.0,7.834438274321819e-07,2.2202798069428034,0.01957327659874623,9.338096850290604e-05,0.0001813394863828148,0.000700375440792127,0.09227317520735404,0.09227317520735404,0.09227317520735404,0.0922700178117068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490546.8887839366,594.7299245563299,0.0,0.09227317520735404,0.09227317500658852,0.09227317500658852,0.375,0.375,0.5,9.30739249698906,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,26032.660394972576,19863.423071644484,0.7630193291915914,1.0171725094222914,0.6253125650267519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421184185768987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.19458689663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14304460215067,262.14304460215067,-11.00695539784931,246.46714886260227,277.81894034183,121689.05323788027,121702.13545133884,-13.08221345857324,0.0,nan,277.81894034183,4.668940341830023,271.54858204589635,-1.6014179541036242,265.2782237500246,-7.871776249975369,259.00786545417935,-14.142134545820625,252.73750715837141,-20.412492841628563,246.46714886260227,-26.682851137397705,1.0,1.0,26022.012520719443,26022.012520719443,277.10029183833626,3.950291838336284,277.10029183833626,277.10029183833626,76787.95737851616,76788.15110613422,-0.19372761805425398,0.0,8546.071908451686,8546.071908451686,0.8893871841301465,3881.5446764317776,277.10029183833626,3.950291838336284,1.0,0.002,0.15227879519635856,0.005082257653191045,0.000235934241740698,0.0017640657637894486,0.117967120870349,0.117967120870349,0.0,5.530146653109913e-12,0.999965628054371,0.999965628054371,0.0,0.09227000339803418,3.171608554346511e-06,0.0,0.0,0.0,1601839.572432417,268.1150935005807,0.0,1.0,1279358.1838919793,2619.0873637399623,,,,,,,,,,,,,,,,,,,2.0
3542.0,-28.42542836732444,4.965205835670178,34.98221731923088,26.193488656450086,6.4106645491986765,-24.94181907567178,-38.49652143018318,2.9270552575737776,-5.034907996195045,-5.034907996141681,39.96438127209616,41091.07356093213,25750.29311691553,25750.29311691553,66841.36667784766,76803.48166660195,76788.1100171546,25750.29311691553,102538.40313407013,102538.40313407013,102538.40313407013,128571.06166042485,124382.04898170021,4189.0126787246345,0.0,90328.00783172762,54615.643681786445,39680.40461104575,26032.65852635472,65713.06313740047,19863.421370657725,1450.0,0.0,0.8868700569256661,2.8809908608454804,0.001494314320929203,1.0,1.0,-5.034907996195045,354173.6954803702,1552998.0246604856,4.384848577063678,1552998.0246604856,4.384848577063678,0.7630193186204384,0.09227315865846165,3.862234491328761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862234491328761,1.2779957062038874,1.2783468109045335,3.0221028698140184,6403.473338732177,15243.107769423557,6488.075622220941,0.00034365609156325477,23387.499654546147,2384.86125787564,19393.292216839032,1977.565449652943,0.8292161412419002,0.8292161412419002,35031.20203664235,35405.22815468563,0.9868122972741142,0.8,4227.894964221887,4273.035954225843,0.9868122972741142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687146920477,4.965205835670178,-2.355417651725851,7.320623487396029,3.5,3.5,1.0,0.6,0.00027471643372678576,1.000014579627683,0.00027471242852185806,197.62922205142237,0.0,7.946980462019815e-07,2.2521742629364154,0.019574071296792433,9.337969250102785e-05,0.0001813367412257579,0.0007003650165072802,0.09227315885798487,0.09227315885798487,0.09227315885798487,0.09227001330876657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490547.3265384405,594.72978172977,0.0,0.09227315885798487,0.09227315865846165,0.09227315865846165,0.375,0.375,0.5,9.307298132134392,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,26032.65852635472,19863.421370657725,0.7630193186204384,1.0171701559260447,0.6253105790398806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421192615585505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.22648135263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1429670546934,262.1429670546934,-11.007032945306605,246.46700839286004,277.81892571665725,121689.61426554511,121702.57946049514,-12.965194950013949,0.0,nan,277.81892571665725,4.66892571665727,271.54854225181174,-1.6014577481882384,265.27815878702353,-7.871841212976449,259.00777532226505,-14.14222467773493,252.73739185754266,-20.412608142457316,246.46700839286004,-26.68299160713994,1.0,1.0,26022.012520719443,26022.012520719443,277.1002855336734,3.950285533673423,277.1002855336734,277.1002855336734,76787.91303019284,76788.1100171546,-0.1969869617605582,0.0,8546.071908451686,8546.071908451686,0.8893871221809683,3881.545663785405,277.1002855336734,3.950285533673423,1.0,0.002,0.15228195491899954,0.0050822432710505554,0.00023593913654793993,0.0017640608689907578,0.11796956827396995,0.11796956827396995,0.0,5.538697538803872e-12,0.9999657567656538,0.9999657567656538,0.0,0.09226999892706585,3.159731395805655e-06,0.0,0.0,0.0,1601839.570709418,268.11509200380493,0.0,1.0,1279358.1890441838,2619.0873426510257,,,,,,,,,,,,,,,,,,,2.0
3543.0,-28.42556983313407,4.96520341182003,34.98221534333202,26.193465396668785,6.410657691054197,-24.94194708071623,-38.496647438127525,2.927034938669597,-5.034909549813165,-5.034909549798272,39.96437761297341,41090.99460395777,25750.290876167124,25750.290876167124,66841.28548012489,76803.43738026265,76788.06860354623,25750.290876167124,102538.35947971336,102538.35947971336,102538.35947971336,128571.01611712703,124382.04608337375,4188.970033753288,0.0,90328.01923407792,54615.62028111358,39680.443281071486,26032.656637413667,65713.09991848515,19863.41965386931,1450.0,0.0,0.8868700622687791,2.8809906959345732,0.001494314320929203,1.0,1.0,-5.034909549813165,354173.6740267881,1552997.8670066968,4.3848483975385335,1552997.8670066968,4.3848483975385335,0.7630193080379649,0.09227314238059049,3.8622354993362586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622354993362586,1.2779958084890903,1.2783469080989356,3.0221034166789513,6403.474497473348,15243.107769423557,6488.074890507194,0.0003436558040136572,23387.49650289351,2384.8609364965114,19393.290029697677,1977.565226626593,0.8292161594678734,0.8292161594678734,35031.209350898076,35405.22815468563,0.9868125548230012,0.8,4227.895846975065,4273.035954225843,0.9868125548230012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558686663212608,4.96520341182003,-2.3554194385473113,7.320622850367341,3.5,3.5,1.0,0.6,0.00027471242852185806,1.00001453591624,0.00027470843538305093,197.62933756159816,0.0,7.915455340174215e-07,2.2432400434053728,0.01957486284232645,9.337837789344099e-05,0.00018133405062841708,0.0007003548075755108,0.09227314257893261,0.09227314257893261,0.09227314257893261,0.09227000858303301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490547.7626127825,594.729639450591,0.0,0.09227314257893261,0.09227314238059049,0.09227314238059049,0.375,0.375,0.5,9.307204114015146,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,26032.656637413667,19863.41965386931,0.7630193080379649,1.0171683509534508,0.6253090274987748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421201012078837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.21754713309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14289012277743,262.14289012277743,-11.007109877222547,246.46686896572092,277.8189112799667,121690.1677207878,121703.03000304876,-12.86228226096237,0.0,nan,277.8189112799667,4.668911279966721,271.54850281702477,-1.6014971829752085,265.27809435415526,-7.87190564584472,259.0076858913042,-14.142314108695757,252.7372774284926,-20.412722571507373,246.46686896572092,-26.683131034279057,1.0,1.0,26022.012520719443,26022.012520719443,277.10027913409357,3.9502791340935914,277.10027913409357,277.10027913409357,76787.86937862867,76788.06860354623,-0.19922491755278315,0.0,8546.071908451686,8546.071908451686,0.889387058619683,3881.5466768329397,277.10027913409357,3.9502791340935914,1.0,0.002,0.15228510304377446,0.005082228930219337,0.00023594401335812765,0.001764055992224485,0.11797200667906382,0.11797200667906382,0.0,5.5826124972790936e-12,0.99996588245259,0.99996588245259,0.0,0.09226999424728065,3.1481333098400657e-06,0.0,0.0,0.0,1601839.5689209849,268.1150904501868,0.0,1.0,1279358.1943920478,2619.0873207612176,,,,,,,,,,,,,,,,,,,2.0
3544.0,-28.425710852053076,4.965200978241809,34.98221336377957,26.19343822533267,6.410644263903182,-24.94207534045018,-38.49676970914004,2.9270087524234443,-5.034912437239711,-5.034912437257923,39.96437355582812,41090.89865607847,25750.292044911806,25750.292044911806,66841.19070099028,76803.39634023944,76788.01702171848,25750.292044911806,102538.30906663029,102538.30906663029,102538.30906663029,128570.96320392888,124382.0357285023,4188.927475426579,0.0,90328.029874331,54615.57587484616,39680.50444387204,26032.6541372986,65713.15858117065,19863.417436835778,1450.0,0.0,0.8868700622663055,2.8809903894446602,0.001494314320929203,1.0,1.0,-5.034912437239711,354173.6341549172,1552997.6922040237,4.384848397621646,1552997.6922040237,4.384848397621646,0.7630192961529891,0.09227312622595536,3.862236140486894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862236140486894,1.2779959379102044,1.2783470324521242,3.022103612318575,6403.474912010234,15243.107769423557,6488.074628738029,0.00034365570114341514,23387.495375397677,2384.8608215239333,19393.289247252123,1977.5651468393514,0.8292161659881189,0.8292161659881189,35031.214003184396,35405.22815468563,0.9868127186388784,0.8,4227.896408456738,4273.035954225843,0.9868127186388784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558686915508223,4.965200978241809,-2.3554222043912563,7.320623182633065,3.5,3.5,1.0,0.6,0.00027470843538305093,1.0000144900135803,0.0002747044549117687,197.62945270699322,0.0,7.891613772454162e-07,2.2364833431135094,0.019575652003703696,9.337710228862359e-05,0.00018133133309442733,0.0007003444280799644,0.09227312641911753,0.09227312641911753,0.09227312641911753,0.09226999876676793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490548.1958425583,594.7294980787151,0.0,0.09227312641911753,0.09227312622595536,0.09227312622595536,0.375,0.375,0.5,9.307110286068404,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,26032.6541372986,19863.417436835778,0.7630192961529891,1.0171660006028511,0.6253070091787156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421209383398248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.2107904328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1428131379308,262.1428131379308,-11.007186862069204,246.46673040908868,277.8188958669014,121690.62922641914,121703.50035819314,-12.87113177397231,0.0,nan,277.8188958669014,4.668895866901437,271.54846277525394,-1.601537224746039,265.2780296836674,-7.871970316332579,259.00759659210036,-14.142403407899621,252.73716350057293,-20.412836499427044,246.46673040908868,-26.683269590911294,1.0,1.0,26022.012520719443,26022.012520719443,277.10027021089866,3.9502702108986796,277.10027021089866,277.10027021089866,76787.81563908455,76788.01702171848,-0.20138263392436784,0.0,8546.071908451686,8546.071908451686,0.889387018191055,3881.547321189328,277.10027021089866,3.9502702108986796,1.0,0.002,0.15228824505475907,0.005082214368517201,0.00023594888004381688,0.0017640511254825729,0.11797444002190843,0.11797444002190843,0.0,5.526389675741816e-12,0.999965948703314,0.999965948703314,0.0,0.0922699842063581,3.142019597263672e-06,0.0,0.0,0.0,1601839.5655971493,268.11508756276027,0.0,1.0,1279358.204331158,2619.087280078599,,,,,,,,,,,,,,,,,,,2.0
3545.0,-28.425851599757262,4.9651985635610725,34.98221139597316,26.193419366050534,6.410642471381448,-24.942202192640107,-38.496891770604975,2.926993064313946,-5.034913970724858,-5.034913970729019,39.96436993563068,41090.806763531684,25750.28977579698,25750.28977579698,66841.09653932866,76803.34920030911,76787.97625183403,25750.28977579698,102538.266027631,102538.266027631,102538.266027631,128570.91829735978,124382.03322313387,4188.885074225915,0.0,90328.0400639804,54615.54122700866,39680.55426330193,26032.652269728766,65713.2065330307,19863.41573929724,1450.0,0.0,0.8868700675707556,2.8809902266707645,0.001494314320929203,1.0,1.0,-5.034913970724858,354173.6129793447,1552997.5362293676,4.384848219395549,1552997.5362293676,4.384848219395549,0.7630192856835712,0.09227311005886286,3.8622371348088635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622371348088635,1.2779960187080937,1.2783471081849194,3.0221041992862694,6403.476155724345,15243.107769423557,6488.073843364189,0.0003436553925068239,23387.491992629966,2384.860476577625,19393.28689971716,1977.564907457405,0.8292161855503152,0.8292161855503152,35031.22121813523,35405.22815468563,0.9868129726910726,0.8,4227.897279224868,4273.035954225843,0.9868129726910726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868642567693,4.9651985635610725,-2.355423973978937,7.320622537540009,3.5,3.5,1.0,0.6,0.0002747044549117687,1.000014462162019,0.00027470048214888913,197.62956763105024,0.0,7.866583610225116e-07,2.2293897951377977,0.019576438662064717,9.337582888599191e-05,0.00018132862602577679,0.0007003341530406241,0.09227311025466349,0.09227311025466349,0.09227311025466349,0.0922699941054542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490548.6295221862,594.7293565817001,0.0,0.09227311025466349,0.09227311005886286,0.09227311005886286,0.375,0.375,0.5,9.307016803172806,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,26032.652269728766,19863.41573929724,0.7630192856835712,1.0171638254439925,0.6253051544955034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421217728281817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.203696884826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1427371921273,262.1427371921273,-11.007262807872678,246.4665927173084,277.818881667075,121691.23284105277,121703.93025496148,-12.697413908706444,0.0,nan,277.818881667075,4.668881667075027,271.5484238770322,-1.6015761229677992,265.2779660870622,-7.872033912937752,259.007508297101,-14.142491702898951,252.7370505071852,-20.41294949281479,246.4665927173084,-26.683407282691576,1.0,1.0,26022.012520719443,26022.012520719443,277.1002639068283,3.9502639068282974,277.1002639068283,277.1002639068283,76787.78665156786,76787.97625183403,-0.18960026616696268,0.0,8546.071908451686,8546.071908451686,0.8893869554927238,3881.548320482908,277.1002639068283,3.9502639068282974,1.0,0.002,0.15229137525722886,0.005082200111307738,0.00023595372909571944,0.0017640462764317883,0.11797686454785972,0.11797686454785972,0.0,5.527507705022083e-12,0.9999660766700306,0.9999660766700306,0.0,0.09226997984770303,3.130211159832513e-06,0.0,0.0,0.0,1601839.5638318935,268.1150860292751,0.0,1.0,1279358.2096097195,2619.0872584724466,,,,,,,,,,,,,,,,,,,2.0
3546.0,-28.426022641350546,4.965196165808551,34.98220943820104,26.19339219471442,6.410632444925134,-24.942357132607814,-38.4970443212427,2.9269669363415347,-5.0349155795016145,-5.034915579559478,39.964366289627236,41090.7062884129,25750.28774432267,25750.28774432267,66840.99403273557,76803.29521025454,76787.93468062438,25750.28774432267,102538.22242494706,102538.22242494706,102538.22242494706,128570.87279136213,124382.02996718627,4188.842824175857,0.0,90328.05079257456,54615.51485437249,39680.59548689119,26032.65036641507,65713.24585330626,19863.414012324763,1450.0,0.0,0.8868700725856592,2.880990055904975,0.001494314320929203,1.0,1.0,-5.0349155795016145,354173.59076408896,1552997.3791414723,4.3848480508980305,1552997.3791414723,4.3848480508980305,0.7630192751311528,0.09227309393777741,3.862237793501688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862237793501688,1.2779961478176398,1.2783472322524942,3.0221044093888767,6403.476600906558,15243.107769423557,6488.07356224257,0.0003436552820315896,23387.49078178298,2384.860353105595,19393.286059425827,1977.5648217715354,0.8292161925524595,0.8292161925524595,35031.22599770993,35405.22815468563,0.9868131409890308,0.8,4227.897856068899,4273.035954225843,0.9868131409890308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685987144827,4.965196165808551,-2.355425794197895,7.320621960006445,3.5,3.5,1.0,0.6,0.00027470048214888913,1.0000175749809603,0.00027469565437799356,197.62970729098856,0.0,7.85135410190521e-07,2.2250737524799367,0.019577223797474907,9.337423742852426e-05,0.00018132624472036487,0.000700325075312729,0.09227309413133146,0.09227309413133146,0.09227309413133146,0.09226998915805817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.0614590374,594.7292156512689,0.0,0.09227309413133146,0.09227309393777741,0.09227309393777741,0.375,0.375,0.5,9.306923655489962,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,26032.65036641507,19863.414012324763,0.7630192751311528,1.0171616569047102,0.6253032513435871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421226057125203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.19938084217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1426585939193,262.1426585939193,-11.007341406080684,246.46645042570134,277.8188667622606,121691.59435736165,121704.73522761285,-13.140870251198779,0.0,nan,277.8188667622606,4.66886676226062,271.54838349487017,-1.6016165051298117,265.2779002275325,-7.872099772467493,259.00741696021214,-14.142583039787837,252.73693369293886,-20.413066307061115,246.46645042570134,-26.683549574298638,1.0,1.0,26022.012520719443,26022.012520719443,277.1002574336332,3.950257433633226,277.1002574336332,277.1002574336332,76787.72470736712,76787.93468062438,-0.20997325726784766,0.0,8546.071908451686,8546.071908451686,0.8893869139579457,3881.5489824691963,277.1002574336332,3.950257433633226,1.0,0.002,0.1522944942514118,0.0050821858897096735,0.00023595856074514455,0.0017640414446347492,0.11797928037257227,0.11797928037257227,0.0,5.379893579238182e-12,0.9999661981341679,0.9999661981341679,0.0,0.0922699749350362,3.1190027412001126e-06,0.0,0.0,0.0,1601839.5619799634,268.11508442049836,0.0,1.0,1279358.2151474578,2619.087235805473,,,,,,,,,,,,,,,,,,,2.0
3547.0,-28.426160075066594,4.965193781954211,34.98220748887921,26.193368166591995,6.410626977138319,-24.942481369841534,-38.49716257592661,2.9269482719500366,-5.034917315771111,-5.034917315714332,39.964362617970544,41090.61870844505,25750.286076496493,25750.286076496493,66840.90478494155,76803.25294657289,76787.89222635573,25750.286076496493,102538.17830285223,102538.17830285223,102538.17830285223,128570.82671208864,124382.02599336661,4188.8007187220355,0.0,90328.06500240053,54615.473336225776,39680.65740686084,26032.64840923641,65713.30581609724,19863.412241927028,1450.0,0.0,0.8868700770448033,2.880989871606283,0.001494314320929203,1.0,1.0,-5.034917315771111,354173.56678831356,1552997.220947514,4.384847901073676,1552997.220947514,4.384847901073676,0.763019264489412,0.09227307788346113,3.862239324337673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862239324337673,1.2779962441334465,1.278347322424566,3.0221053794696315,6403.478656391271,15243.107769423557,6488.072264251996,0.0003436547719474903,23387.485191092008,2384.8597830137724,19393.28217964514,1977.5644261440084,0.8292162248821772,0.8292162248821772,35031.237105686625,35405.22815468563,0.9868135321221375,0.8,4227.8991966840085,4273.035954225843,0.9868135321221375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586856271130465,4.965193781954211,-2.3554277039012246,7.320621485855435,3.5,3.5,1.0,0.6,0.00027469565437799356,1.0000141216750646,0.00027469177527000025,197.62981950933886,0.0,9.541109489585599e-07,2.703950429348559,0.019578177908423866,9.337300377475505e-05,0.00018132265060323853,0.0007003114715529679,0.09227307807506673,0.09227307807506673,0.09227307807506673,0.0922699837194201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.49173511163,594.7290752607103,0.0,0.09227307807506673,0.09227307788346113,0.09227307788346113,0.375,0.375,0.5,9.306830826182724,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,26032.64840923641,19863.412241927028,0.763019264489412,1.0171593706151378,0.6253013480015706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421236178642842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67825751904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14258129525166,262.14258129525166,-11.007418704748318,246.46631021704206,277.81885237358347,121692.2122378331,121705.13583803219,-12.92360019909766,0.0,nan,277.81885237358347,4.668852373583491,271.5483439421961,-1.6016560578038934,265.27783551086384,-7.872164489136139,259.0073270795488,-14.142672920451162,252.73681864827554,-20.413181351724432,246.46631021704206,-26.683689782957913,1.0,1.0,26022.012520719443,26022.012520719443,277.10025072978453,3.950250729784557,277.10025072978453,277.10025072978453,76787.68700197905,76787.89222635573,-0.20522437668114435,0.0,8546.071908451686,8546.071908451686,0.8893868174289803,3881.550520959361,277.10025072978453,3.950250729784557,1.0,0.002,0.15229760261032482,0.005082171692044132,0.00023596337585437866,0.0017640366294304085,0.11798168792718933,0.11798168792718933,0.0,5.2847869309868845e-12,0.9999663133863892,0.9999663133863892,0.0,0.0922699695159398,3.1083675213399685e-06,0.0,0.0,0.0,1601839.5599812735,268.11508268422887,0.0,1.0,1279358.2211240428,2619.087211342179,,,,,,,,,,,,,,,,,,,2.0
3548.0,-28.426330296840504,4.965191409570794,34.98220554684766,26.19334050631153,6.4106181785009655,-24.942635449185712,-38.49731121500952,2.9269233309927087,-5.034919153539988,-5.034919153553806,39.96435892974018,41090.50979454893,25750.284700045842,25750.284700045842,66840.79449459477,76803.19939261465,76787.84912845302,25750.284700045842,102538.13382849886,102538.13382849886,102538.13382849886,128570.7802391154,124382.02148716844,4188.758751946952,0.0,90328.0775991122,54615.44072918345,39680.70763325417,26032.646410616533,65713.3540438707,19863.410438340914,1450.0,0.0,0.8868700810473926,2.8809896765337757,0.001494314320929203,1.0,1.0,-5.034919153539988,354173.54141095094,1552997.0620408175,4.384847766589261,1552997.0620408175,4.384847766589261,0.7630192537874403,0.092273061892602,3.8622403460443677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622403460443677,1.2779963675558252,1.2783474409231061,3.022105887069869,6403.479731935264,15243.107769423557,6488.071585069435,0.00034365450504278904,23387.482265733273,2384.859484710199,19393.280149523016,1977.564219129164,0.8292162417986113,0.8292162417986113,35031.24451934394,35405.22815468563,0.9868137931712098,0.8,4227.900091433906,4273.035954225843,0.9868137931712098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685329980173,4.965191409570794,-2.3554296849696015,7.320621094540396,3.5,3.5,1.0,0.6,0.00027469177527000025,1.0000174907854271,0.0002746869707791347,197.62995850017867,0.0,7.666274125764754e-07,2.1726220872417312,0.019578944535836442,9.337145316692534e-05,0.0001813203221030749,0.0007003026635842562,0.09227306208451383,0.09227306208451383,0.09227306208451383,0.09226997788822709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.9204577657,594.7289353754893,0.0,0.09227306208451383,0.092273061892602,0.092273061892602,0.375,0.375,0.5,9.30673830211602,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,26032.646410616533,19863.410438340914,0.7630192537874403,1.0171569457552172,0.6252992316769681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421244311398294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14692917693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1425017763015,262.1425017763015,-11.007498223698462,246.46616601893572,277.81883753379265,121692.62274205963,121705.91755150977,-13.294809450153192,0.0,nan,277.81883753379265,4.668837533792669,271.5483032307338,-1.6016967692661979,265.2777689277481,-7.87223107225185,259.0072346247664,-14.14276537523358,252.73670032183225,-20.413299678167732,246.46616601893572,-26.683833981064254,1.0,1.0,26022.012520719443,26022.012520719443,277.1002438489378,3.9502438489378164,277.1002438489378,277.1002438489378,76787.63001809729,76787.84912845302,-0.2191103557270253,0.0,8546.071908451686,8546.071908451686,0.8893867530038572,3881.5515477745894,277.1002438489378,3.9502438489378164,1.0,0.002,0.15230070076844576,0.005082157521899895,0.00023596817510928656,0.001764031830374996,0.11798408755464328,0.11798408755464328,0.0,5.484282732809431e-12,0.9999664239343374,0.9999664239343374,0.0,0.092269963726217,3.0981663849920304e-06,0.0,0.0,0.0,1601839.5578657426,268.11508084646,0.0,1.0,1279358.2274500183,2619.087185448794,,,,,,,,,,,,,,,,,,,2.0
3549.0,-28.426466816290503,4.965189022032719,34.98220359851305,26.193318922910862,6.4106064339393285,-24.94275949126196,-38.49743324154986,2.9268991090361878,-5.034922247781083,-5.034922247814753,39.96435486385772,41090.42282001853,25750.286519857236,25750.286519857236,66840.70933987577,76803.15705574404,76787.79645214941,25750.286519857236,102538.08297200665,102538.08297200665,102538.08297200665,128570.72680726502,124382.00995035701,4188.716856908006,0.0,90328.08296380607,54615.39101595347,39680.76883094733,26032.64383525837,65713.4126662057,19863.408162551037,1450.0,0.0,0.8868700800241796,2.8809893480913176,0.001494314320929203,1.0,1.0,-5.034922247781083,354173.498683231,1552996.8868625055,4.384847800968557,1552996.8868625055,4.384847800968557,0.7630192418508113,0.09227304601312859,3.862240169093536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862240169093536,1.2779964895505502,1.2783475568109017,3.0221054601267494,6403.478827294025,15243.107769423557,6488.0721563307125,0.0003436547295366421,23387.48472625564,2384.8597356136543,19393.2818570612,1977.5643932496012,0.8292162275701925,0.8292162275701926,35031.24323536215,35405.22815468563,0.9868137479597506,0.8,4227.899936470905,4273.035954225843,0.9868137479597506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685722820836,4.965189022032719,-2.3554325898669926,7.320621611899712,3.5,3.5,1.0,0.6,0.0002746869707791347,1.0000140277662328,0.00027468311758857306,197.63006997225034,0.0,9.495113303701756e-07,2.690915110269078,0.019579894047166813,9.337018019980475e-05,0.00018131679057932997,0.0007002889919066086,0.09227304619945767,0.09227304619945767,0.09227304619945767,0.09226996726268594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490550.34659222246,594.7287963150352,0.0,0.09227304619945767,0.09227304601312859,0.09227304601312859,0.375,0.375,0.5,9.306645935535329,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,26032.64383525837,19863.408162551037,0.7630192418508113,1.0171547425089036,0.6252973503101905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421254384426625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.665222199954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1424232367987,262.1424232367987,-11.007576763201257,246.4660243512673,277.81882212245813,121693.13493124042,121706.26598713081,-13.131055890398457,0.0,nan,277.81882212245813,4.6688221224581525,271.54826256813016,-1.6017374318698216,265.2777030138769,-7.872296986123104,259.00714345963024,-14.142856540369735,252.73658390542957,-20.413416094570408,246.4660243512673,-26.683975648732684,1.0,1.0,26022.012520719443,26022.012520719443,277.10023459087387,3.9502345908738903,277.10023459087387,277.10023459087387,76787.58491383978,76787.79645214941,-0.21153830963885412,0.0,8546.071908451686,8546.071908451686,0.8893867641617359,3881.5513699390035,277.10023459087387,3.9502345908738903,1.0,0.002,0.15230379389293927,0.005082143139785559,0.0002359729659509916,0.0017640270394057751,0.1179864829754958,0.1179864829754958,0.0,5.356766679537328e-12,0.9999664784784298,0.9999664784784298,0.0,0.09226995288022631,3.093132902278279e-06,0.0,0.0,0.0,1601839.5543038337,268.1150777522189,0.0,1.0,1279358.2381010263,2619.087141852245,,,,,,,,,,,,,,,,,,,2.0
3550.0,-28.42660554512009,4.9651866472406745,34.98220165894054,26.19329447569328,6.4106021903960935,-24.94288477156041,-38.49755498869342,2.9268814168693935,-5.034924028092064,-5.034924028092679,39.96435121998247,41090.346980923714,25750.28498898338,25750.28498898338,66840.63196990709,76803.11414179514,76787.75427514713,25750.28498898338,102538.03926413052,102538.03926413052,102538.03926413052,128570.68113712154,124382.00603497258,4188.675102148964,0.0,90328.09851187833,54615.374322345146,39680.80465503687,26032.64187299103,65713.4465280279,19863.40639017329,1450.0,0.0,0.8868700841585199,2.8809891591178727,0.001494314320929203,1.0,1.0,-5.034924028092064,354173.47409930645,1552996.7298670905,4.384847662057399,1552996.7298670905,4.384847662057399,0.7630192312821564,0.0922730301142842,3.862241981383177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862241981383177,1.2779965793641255,1.278347641724528,3.022106665813501,6403.481381999573,15243.107769423557,6488.07054308762,0.00034365409556593444,23387.477777746415,2384.859027062903,19393.277034969637,1977.5639015331064,0.8292162677508846,0.8292162677508846,35031.25638560728,35405.22815468563,0.986814211005096,0.8,4227.901523566179,4273.035954225843,0.986814211005096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685392352798,4.9651866472406745,-2.3554345294425896,7.3206211766832645,3.5,3.5,1.0,0.6,0.00027468311758857306,1.0000142548039135,0.00027467920209040816,197.63018324845535,0.0,7.615063203154035e-07,2.1581089117738537,0.019580655553487127,9.33689101633005e-05,0.00018131420742527256,0.000700279343739105,0.09227303030347819,0.09227303030347819,0.09227303030347819,0.09226996164053597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490550.77328187757,594.7286570943793,0.0,0.09227303030347819,0.0922730301142842,0.0922730301142842,0.375,0.375,0.5,9.306553877194462,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,26032.64187299103,19863.40639017329,0.7630192312821564,1.0171530409898442,0.6252958740095603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421262463098918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13241600146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1423459797123,262.1423459797123,-11.007654020287703,246.4658844405248,277.81880751903293,121693.76905165933,121706.6856989124,-12.916647253100324,0.0,nan,277.81880751903293,4.668807519032953,271.5482229032322,-1.601777096767762,265.27763828751966,-7.872361712480313,259.00705367181484,-14.142946328185133,252.7364690561493,-20.413530943850674,246.4658844405248,-26.684115559475174,1.0,1.0,26022.012520719443,26022.012520719443,277.1002278753458,3.9502278753458313,277.1002278753458,277.1002278753458,76787.5498653583,76787.75427514713,-0.20440978882834315,0.0,8546.071908451686,8546.071908451686,0.8893866498853087,3881.553191290093,277.1002278753458,3.9502278753458313,1.0,0.002,0.1523068764486076,0.005082129049499506,0.00023597774106013492,0.001764022264333414,0.11798887053006746,0.11798887053006746,0.0,5.393548888760202e-12,0.9999665930120681,0.9999665930120681,0.0,0.09226994755028073,3.0825640034641418e-06,0.0,0.0,0.0,1601839.5522544438,268.1150759719079,0.0,1.0,1279358.2442292138,2619.0871167684386,,,,,,,,,,,,,,,,,,,2.0
