time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3551.0,-28.426743695333098,4.965184286357381,34.98219972808888,26.193271041288995,6.410595377894271,-24.94300978800605,-38.49767673583699,2.926861470607706,-5.03492574070674,-5.034925740694988,39.964347592528604,41090.266155864745,25750.283319659848,25750.283319659848,66840.54947552459,76803.07130075859,76787.71240916914,25750.283319659848,102537.99572882899,102537.99572882899,102537.99572882899,128570.63566917222,124382.00217980113,4188.633489371084,0.0,90328.11048777732,54615.34813447721,39680.847059222346,26032.639940343233,65713.48699956558,19863.40464183767,1450.0,0.0,0.8868700885779125,2.8809889773300994,0.001494314320929203,1.0,1.0,-5.03492574070674,354173.45045018167,1552996.573578515,4.384847513568668,1552996.573578515,4.384847513568668,0.763019220768886,0.09227301424696738,3.8622431022787516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622431022787516,1.277996679740194,1.2783477371239156,3.0221073055243877,6403.482737470179,15243.107769423557,6488.069687133689,0.00034365375919451956,23387.474091023185,2384.8586511217577,19393.27447646606,1977.5636406383485,0.829216289069446,0.829216289069446,35031.26451899287,35405.22815468563,0.9868144973972194,0.8,4227.902505179654,4273.035954225843,0.9868144973972194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685031997783,4.965184286357381,-2.355436415749186,7.320620702106567,3.5,3.5,1.0,0.6,0.00027467920209040816,1.000014195364897,0.0002746753029742542,197.6302960523142,0.0,7.73820619838288e-07,2.1930076366217084,0.019581429374106965,9.336764014275867e-05,0.0001813115619476495,0.0007002693294956958,0.09227301443523452,0.09227301443523452,0.09227301443523452,0.09226995627817959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490551.1985296169,594.7285183443491,0.0,0.09227301443523452,0.09227301424696738,0.09227301424696738,0.375,0.375,0.5,9.306462134083363,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,26032.639940343233,19863.40464183767,0.763019220768886,1.0171511591823832,0.6252942589416445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421270672522197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.167314726306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14226959094424,262.14226959094424,-11.007730409055739,246.46574604385333,277.81879313816523,121694.33577320087,121707.10724680802,-12.771473607142765,0.0,nan,277.81879313816523,4.668793138165256,271.5481837192038,-1.6018162807961858,265.2775743003358,-7.872425699664177,259.0069648814686,-14.143035118531373,252.73635546263858,-20.413644537361392,246.46574604385333,-26.684253956146648,1.0,1.0,26022.012520719443,26022.012520719443,277.10022126388725,3.950221263887272,277.10022126388725,277.10022126388725,76787.50797202933,76787.71240916914,-0.20443713980785105,0.0,8546.071908451686,8546.071908451686,0.8893865792056841,3881.5543177901454,277.10022126388725,3.950221263887272,1.0,0.002,0.15230994843771406,0.0050821150185951175,0.00023598249983096257,0.0017640175054722239,0.11799124991548128,0.11799124991548128,0.0,5.3031862755348325e-12,0.9999667075227426,0.9999667075227426,0.0,0.0922699422497391,3.0719972282854786e-06,0.0,0.0,0.0,1601839.550282984,268.11507425929324,0.0,1.0,1279358.2501243772,2619.0870926384337,,,,,,,,,,,,,,,,,,,2.0
3552.0,-28.426881401977713,4.965181912244291,34.98219779204155,26.193243730254494,6.410582043350986,-24.943135057444568,-38.49779855282975,2.926835698929056,-5.034928731892649,-5.034928731845419,39.96434358096802,41090.1835456878,25750.284908531,25750.284908531,66840.4684542188,76803.03170734333,76787.66077823115,25750.284908531,102537.94568676215,102537.94568676215,102537.94568676215,128570.58310765761,124381.99115579952,4188.591951858093,0.0,90328.12176737214,54615.316259643674,39680.895008587184,26032.637420895462,65713.53242948264,19863.40241306948,1450.0,0.0,0.886870087882329,2.8809886598266603,0.001494314320929203,1.0,1.0,-5.034928731892649,354173.40914554114,1552996.4007414065,4.384847536939824,1552996.4007414065,4.384847536939824,0.7630192089997705,0.0922729984916834,3.8622438691264924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622438691264924,1.277996807049268,1.2783478594846431,3.022107604512661,6403.483370990452,15243.107769423557,6488.0692870770545,0.0003436536019810259,23387.472367922037,2384.8584754143403,19393.273280670008,1977.5635187010864,0.8292162990332199,0.8292162990332199,35031.27008335427,35405.22815468563,0.9868146933290776,0.8,4227.903176739126,4273.035954225843,0.9868146933290776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586853749856315,4.965181912244291,-2.355439241566939,7.32062115381123,3.5,3.5,1.0,0.6,0.0002746753029742542,1.0000141498024138,0.000274671416427983,197.63040849409666,0.0,7.705834798519739e-07,2.183833581900494,0.019582199957586817,9.33663694095519e-05,0.0001813089335647023,0.000700259317078134,0.09227299867531501,0.09227299867531501,0.09227299867531501,0.09226994603707091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490551.6211193419,594.7283804415231,0.0,0.09227299867531501,0.0922729984916834,0.0922729984916834,0.375,0.375,0.5,9.30637055644914,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,26032.637420895462,19863.40241306948,0.7630192089997705,1.017149223045428,0.6252925695294463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442127884771404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.158140671585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1421933600221,262.1421933600221,-11.0078066399779,246.46560890329457,277.81877781688104,121694.80761386496,121707.55269635402,-12.74508248904562,0.0,nan,277.81877781688104,4.668777816881061,271.54814403406033,-1.6018559659396487,265.2775102513394,-7.872489748660598,259.0068764686216,-14.143123531378365,252.7362426859355,-20.41375731406447,246.46560890329457,-26.68439109670541,1.0,1.0,26022.012520719443,26022.012520719443,277.100212231255,3.9502122312550227,277.100212231255,277.100212231255,76787.4559425992,76787.66077823115,-0.20483563194284216,0.0,8546.071908451686,8546.071908451686,0.8893865308510343,3881.5550884721247,277.100212231255,3.9502122312550227,1.0,0.002,0.15231301512883264,0.005082100773880549,0.00023598724976815996,0.0017640127554941867,0.11799362488407998,0.11799362488407998,0.0,5.2623465481016485e-12,0.9999667649330527,0.9999667649330527,0.0,0.0922699317924011,3.066699282299337e-06,0.0,0.0,0.0,1601839.5468397066,268.11507126810733,0.0,1.0,1279358.2604206447,2619.0870504939016,,,,,,,,,,,,,,,,,,,2.0
3553.0,-28.4270188317041,4.965179533213517,34.98219585585943,26.193226652126782,6.41057533396309,-24.943259415140922,-38.49792023012412,2.9268159174935136,-5.034931339967784,-5.034931339951074,39.9643397049669,41090.09056976842,25750.285498398818,25750.285498398818,66840.37606816724,76802.98564055967,76787.61249129998,25750.285498398818,102537.8979896988,102537.8979896988,102537.8979896988,128570.53307450385,124381.98256491554,4188.550509588319,0.0,90328.12542590653,54615.272922644435,39680.94722584677,26032.635084805053,65713.58231065182,19863.400335513958,1450.0,0.0,0.8868700886453803,2.8809883829890905,0.001494314320929203,1.0,1.0,-5.034931339967784,354173.37313120154,1552996.2337437111,4.384847511301795,1552996.2337437111,4.384847511301795,0.7630191976650106,0.09227298276178118,3.8622436042529626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622436042529626,1.2779969066029022,1.278347954098371,3.022107161839191,6403.482433018489,15243.107769423557,6488.069879389303,0.00034365383474679314,23387.474919096374,2384.8587355617233,19393.275051130957,1977.5636992378597,0.8292162842811189,0.8292162842811189,35031.26816139252,35405.22815468563,0.98681462565311,0.8,4227.902944778704,4273.035954225843,0.98681462565311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685502319742,4.965179533213517,-2.3554417882928993,7.320621321506416,3.5,3.5,1.0,0.6,0.000274671416427983,1.0000141213637772,0.0002746675377477647,197.63052070987678,0.0,7.680997272035728e-07,2.1767946268949254,0.01958296805731402,9.33651001495605e-05,0.0001813063162784225,0.0007002491604570022,0.09227298294588511,0.09227298294588511,0.09227298294588511,0.09226993725013169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490552.043359219,594.7282426593205,0.0,0.09227298294588511,0.09227298276178118,0.09227298276178118,0.375,0.375,0.5,9.306279187274042,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,26032.635084805053,19863.400335513958,0.7630191976650106,1.0171470450688362,0.625290680022902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421286996665976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.15110171658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14211788571237,262.14211788571237,-11.00788211428761,246.46547289852532,277.81876287302623,121695.31917500672,121707.93775931353,-12.618584306802157,0.0,nan,277.81876287302623,4.668762873026253,271.54810487803235,-1.6018951219676296,265.2774468831206,-7.872553116879374,259.00678888822006,-14.14321111177992,252.7361308933497,-20.41386910665028,246.46547289852532,-26.684527101474657,1.0,1.0,26022.012520719443,26022.012520719443,277.1002039729592,3.9502039729592298,277.1002039729592,277.1002039729592,76787.4216706587,76787.61249129998,-0.19082064127724152,0.0,8546.071908451686,8546.071908451686,0.889386547553003,3881.5548222742273,277.1002039729592,3.9502039729592298,1.0,0.002,0.15231607476825615,0.005082086632384289,0.00023599198896701945,0.0017640080164430874,0.11799599448350973,0.11799599448350973,0.0,5.410106824338401e-12,0.9999668413505952,0.9999668413505952,0.0,0.09226992311429626,3.0596474849317e-06,0.0,0.0,0.0,1601839.5438374435,268.1150686600322,0.0,1.0,1279358.2693981659,2619.0870137472443,,,,,,,,,,,,,,,,,,,2.0
3554.0,-28.427155842251395,4.965177172585869,34.98219393134271,26.19320269385355,6.410569690263254,-24.943383289004906,-38.49803803078828,2.9267971370425476,-5.034932842431999,-5.0349328424445225,39.964336169202205,41090.00251281004,25750.28328870326,25750.28328870326,66840.2858015133,76802.94338151006,76787.57269679222,25750.28328870326,102537.85598549548,102537.85598549548,102537.85598549548,128570.48924463238,124381.98002595488,4188.509218677505,0.0,90328.13924832338,54615.240816519625,39680.998257559724,26032.633259136896,65713.63151669662,19863.3986762885,1450.0,0.0,0.8868700938019979,2.880988223508038,0.001494314320929203,1.0,1.0,-5.034932842431999,354173.3523840011,1552996.0814066757,4.384847338042783,1552996.0814066757,4.384847338042783,0.7630191874391682,0.09227296700818836,3.8622450826498107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622450826498107,1.2779970015067006,1.2783480440710384,3.022108094225885,6403.48440863401,15243.107769423557,6488.0686318229955,0.0003436533444807084,23387.469545653745,2384.8581876230664,19393.271322071774,1977.563318979649,0.8292163153527552,0.8292163153527552,35031.27888885972,35405.22815468563,0.9868150033878625,0.8,4227.904239470348,4273.035954225843,0.9868150033878625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685025315217,4.965177172585869,-2.355443520719961,7.32062069330583,3.5,3.5,1.0,0.6,0.0002746675377477647,1.000014078307135,0.00027466367094824626,197.6306325834933,0.0,7.665455912125131e-07,2.1723902054962623,0.019583734602905235,9.3363871343295e-05,0.0001813036664044697,0.0007002391940370447,0.09227296719367584,0.09227296719367584,0.09227296719367584,0.09226993267889742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490552.4656281261,594.7281048843522,0.0,0.09227296719367584,0.09227296700818836,0.09227296700818836,0.375,0.375,0.5,9.306188153340857,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,26032.633259136896,19863.3986762885,0.7630191874391682,1.0171449097974505,0.6252888717977765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421295129239649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14669729518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14204316543464,262.14204316543464,-11.007956834565334,246.46533790512885,277.818748425864,121695.88771084895,121708.38022789407,-12.492517045152157,0.0,nan,277.818748425864,4.66874842586401,271.54806632162575,-1.6019336783742233,265.2773842174685,-7.872615782531454,259.00670211331857,-14.14329788668141,252.73602000920204,-20.41397999079794,246.46533790512885,-26.68466209487113,1.0,1.0,26022.012520719443,26022.012520719443,277.1001978139981,3.950197813998102,277.1001978139981,277.1001978139981,76787.38156805174,76787.57269679222,-0.19112874048005324,0.0,8546.071908451686,8546.071908451686,0.8893864543306312,3881.5563080630595,277.1001978139981,3.950197813998102,1.0,0.002,0.15231912297516823,0.005082072746456285,0.00023599671099336505,0.0017640032942432677,0.11799835549668253,0.11799835549668253,0.0,5.236632742017244e-12,0.9999669652429096,0.9999669652429096,0.0,0.09226991879313724,3.048215051123941e-06,0.0,0.0,0.0,1601839.542107895,268.115067157568,0.0,1.0,1279358.2745699515,2619.086992578167,,,,,,,,,,,,,,,,,,,2.0
3555.0,-28.42729244496191,4.965174829846791,34.98219201761946,26.193178945127897,6.41056343169161,-24.943506857295013,-38.49815953345967,2.926777844047658,-5.03493435146197,-5.03493435146816,39.964332631679305,41089.92938302555,25750.281141885996,25750.281141885996,66840.21052491154,76802.90125373071,76787.53268328105,25750.281141885996,102537.81382516705,102537.81382516705,102537.81382516705,128570.44525567917,124381.97717747712,4188.468078202045,0.0,90328.15225291603,54615.22269224237,39681.03284519295,26032.631430512127,65713.66427570509,19863.39701465524,1450.0,0.0,0.8868700989317506,2.8809880633300726,0.001494314320929203,1.0,1.0,-5.03493435146197,354173.33154613874,1552995.9289918016,4.384847165686415,1552995.9289918016,4.384847165686415,0.7630191772074912,0.09227295129943093,3.8622464033732586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622464033732586,1.2779970987587463,1.2783481364077816,3.022108897684089,6403.486111065532,15243.107769423557,6488.067556764478,0.0003436529220070144,23387.464915243123,2384.8577154525883,19393.26810864992,1977.5629913018129,0.8292163421273622,0.8292163421273622,35031.2884722246,35405.22815468563,0.9868153408365966,0.8,4227.905396080962,4273.035954225843,0.9868153408365966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684561884163,4.965174829846791,-2.355445253134303,7.320620082981094,3.5,3.5,1.0,0.6,0.00027466367094824626,1.0000140364158294,0.00027465981570886137,197.63074412420656,0.0,7.6419803490278e-07,2.1657372309144787,0.019584498800940136,9.336260393618208e-05,0.00018130106701206417,0.000700229393995079,0.09227295148282061,0.09227295148282061,0.09227295148282061,0.09226992808254794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490552.8862802235,594.7279676361064,0.0,0.09227295148282061,0.09227295129943093,0.09227295129943093,0.375,0.375,0.5,9.306097452638445,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,26032.631430512127,19863.39701465524,0.7630191772074912,1.0171432572148156,0.6252874472290971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442130323701654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1400443206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1419690432759,262.1419690432759,-11.008030956724099,246.46520380407597,277.81873428259155,121696.43467179468,121708.82718976695,-12.392517972285187,0.0,nan,277.81873428259155,4.668734282591572,271.5480281868159,-1.6019718131840932,265.27732209108535,-7.872677908914625,259.00661599537983,-14.143384004620145,252.7359098997064,-20.414090100293578,246.46520380407597,-26.684796195924008,1.0,1.0,26022.012520719443,26022.012520719443,277.1001916228805,3.9501916228805385,277.1001916228805,277.1001916228805,76787.3400234226,76787.53268328105,-0.19265985845413525,0.0,8546.071908451686,8546.071908451686,0.8893863710505691,3881.557635390125,277.1001916228805,3.9501916228805385,1.0,0.002,0.15232216002667162,0.005082058909029863,0.0002360014157327595,0.0017639985893046842,0.11800070786637976,0.11800070786637976,0.0,5.037443552569076e-12,0.9999670861327113,0.9999670861327113,0.0,0.09226991423975753,3.037059673401819e-06,0.0,0.0,0.0,1601839.5403707896,268.115065648538,0.0,1.0,1279358.279764334,2619.086971316586,,,,,,,,,,,,,,,,,,,2.0
3556.0,-28.42742871985493,4.965172504012667,34.982190114110125,26.193161692377203,6.410557104670726,-24.943630137397204,-38.498277264274634,2.9267585222557755,-5.034935889424958,-5.034935889470657,39.964329099015906,41089.82697833407,25750.279113219556,25750.279113219556,66840.10609155364,76802.85571803707,76787.49253335092,25750.279113219556,102537.77164657047,102537.77164657047,102537.77164657047,128570.40124018745,124381.97415348825,4188.427086699197,0.0,90328.1566359031,54615.170104228055,39681.0961463056,26032.62959361698,65713.72573992258,19863.395346972473,1450.0,0.0,0.8868701038965581,2.8809879000810077,0.001494314320929203,1.0,1.0,-5.034935889424958,354173.31030874944,1552995.7767879183,4.384846998872104,1552995.7767879183,4.384846998872104,0.7630191669858368,0.09227293565311041,3.862246279157506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862246279157506,1.2779971961203664,1.2783482288689032,3.022108570255224,6403.485417283058,15243.107769423557,6488.067994877455,0.00034365309417544,23387.466802248277,2384.857907873563,19393.26941819893,1977.5631248386485,0.829216331216112,0.829216331216112,35031.28757089673,35405.22815468563,0.9868153090991056,0.8,4227.905287300238,4273.035954225843,0.9868153090991056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586841239581934,4.965172504012667,-2.3554470022331206,7.320619506245787,3.5,3.5,1.0,0.6,0.00027465981570886137,1.0000140027467137,0.00027465596977088323,197.63085539735408,0.0,7.619138284132812e-07,2.159263789723239,0.01958526071476855,9.336137588886347e-05,0.0001812984398199979,0.0007002192246118479,0.09227293583490115,0.09227293583490115,0.09227293583490115,0.0922699233706788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490553.30537271424,594.7278308962726,0.0,0.09227293583490115,0.09227293565311041,0.09227293565311041,0.375,0.375,0.5,9.30600707995252,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,26032.62959361698,19863.395346972473,0.7630191669858368,1.0171407166303272,0.6252853040315605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421311320667758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.133570879414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14189543406076,262.14189543406076,-11.00810456593922,246.46507048912395,277.8187203791132,121696.92759761125,121709.23435591467,-12.306758303417611,0.0,nan,277.8187203791132,4.668720379113211,271.5479904010387,-1.6020095989612742,265.2772604230241,-7.872739576975903,259.00653044501524,-14.143469554984733,252.7358004670496,-20.41419953295039,246.46507048912395,-26.68492951087603,1.0,1.0,26022.012520719443,26022.012520719443,277.10018538682135,3.9501853868213743,277.10018538682135,277.10018538682135,76787.30019819987,76787.49253335092,-0.19233515104861,0.0,8546.071908451686,8546.071908451686,0.8893863788831672,3881.5575105532935,277.10018538682135,3.9501853868213743,1.0,0.002,0.15232518610139437,0.005082045115624813,0.00023600610345102458,0.001763993901525938,0.11800305172551229,0.11800305172551229,0.0,4.976962418579145e-12,0.9999672050869366,0.9999672050869366,0.0,0.09226990957020756,3.026082902848949e-06,0.0,0.0,0.0,1601839.538600376,268.115064110575,0.0,1.0,1279358.2850583137,2619.0869496473556,,,,,,,,,,,,,,,,,,,2.0
3557.0,-28.4275644904065,4.965170193704585,34.98218822006881,26.193138711992674,6.41054881074937,-24.943753160289933,-38.49839869709683,2.926737480662171,-5.034937476283687,-5.03493747621319,39.964325565254526,41089.75126853193,25750.27725003827,25750.27725003827,66840.02851857021,76802.81379961755,76787.45210587021,25750.27725003827,102537.72935590848,102537.72935590848,102537.72935590848,128570.35709518414,124381.97085434884,4188.3862408353025,0.0,90328.16685465355,54615.14637480379,39681.13386649973,26032.627739275656,65713.76160577539,19863.39366573202,1450.0,0.0,0.8868701086166365,2.880987731641787,0.001494314320929203,1.0,1.0,-5.034937476283687,354173.2883961639,1552995.624535684,4.384846840280529,1552995.624535684,4.384846840280529,0.7630191567547344,0.09227292006919922,3.8622470623196783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622470623196783,1.2779973014240957,1.2783483292862023,3.0221089340454053,6403.486188110798,15243.107769423557,6488.067508111546,0.0003436529028875259,23387.46470568927,2384.857694084042,19393.267963223054,1977.5629764723994,0.829216343339063,0.829216343339063,35031.29325363714,35405.22815468563,0.9868155091993492,0.8,4227.905973146801,4273.035954225843,0.9868155091993492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868372175532,4.965170193704585,-2.355448782852137,7.320618976556722,3.5,3.5,1.0,0.6,0.00027465596977088323,1.0000139509388584,0.00027465213811569706,197.63096625879703,0.0,7.600760124238158e-07,2.154055419209094,0.019586020790780975,9.336010924163263e-05,0.0001812958605292506,0.0007002094047398162,0.09227292025035407,0.09227292025035407,0.09227292025035407,0.09226991846712196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490553.7229122794,594.7276946623786,0.0,0.09227292025035407,0.09227292006919922,0.09227292006919922,0.375,0.375,0.5,9.305917027924387,-7.048583938740194e-11,-7.048583938740194e-11,-7.048583938740194e-11,-7.048583938740194e-11,-7.048583938740194e-11,-7.048583938740194e-11,26032.627739275656,19863.39366573202,0.7630191567547344,1.0171389810181835,0.6252838106428026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421319384928488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1283625089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1418221115677,262.1418221115677,-11.008177888432272,246.46493788657708,277.81870633667324,121697.42157169478,121709.68039256147,-12.258820866665328,0.0,nan,277.81870633667324,4.668706336673267,271.5479526465775,-1.6020473534224493,265.2771989565456,-7.872801043454388,259.00644526651024,-14.143554733489736,252.73569157652287,-20.41430842347711,246.46493788657708,-26.6850621134229,1.0,1.0,26022.012520719443,26022.012520719443,277.10017906954516,3.950179069545186,277.10017906954516,277.10017906954516,76787.25398055132,76787.45210587021,-0.1981253188860137,0.0,8546.071908451686,8546.071908451686,0.8893863294997799,3881.5582976312767,277.10017906954516,3.950179069545186,1.0,0.002,0.1523282014494214,0.00508203136143979,0.0002360107745258695,0.001763989230537916,0.11800538726293475,0.11800538726293475,0.0,5.063785328551784e-12,0.9999673213344743,0.9999673213344743,0.0,0.0922699047133072,3.015355892020857e-06,0.0,0.0,0.0,1601839.5367736777,268.1150625237163,0.0,1.0,1279358.290520605,2619.086927289192,,,,,,,,,,,,,,,,,,,2.0
3558.0,-28.427699952661985,4.965167897441901,34.98218633469842,26.193115102965407,6.410542197111767,-24.943875737684774,-38.498516323138006,2.926717982168655,-5.034939117950273,-5.034939117910925,39.964322027424906,41089.66651935026,25750.275564533524,25750.275564533524,66839.94208388378,76802.77214043391,76787.411346915,25750.275564533524,102537.68691144853,102537.68691144853,102537.68691144853,128570.31277580027,124381.96723898823,4188.345536812034,0.0,90328.17952485674,54615.11585901712,39681.18185093291,26032.625864351736,65713.80771528464,19863.39196830035,1450.0,0.0,0.8868701130725326,2.8809875573849384,0.001494314320929203,1.0,1.0,-5.034939117950273,354173.26572675153,1552995.472108654,4.3848466905653085,1552995.472108654,4.3848466905653085,0.7630191465049502,0.09227290454564124,3.8622483192879775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622483192879775,1.277997399555281,1.278348422547241,3.022109685537676,6403.4877804327425,15243.107769423557,6488.066502582777,0.0003436525077380021,23387.46037476667,2384.8572524528427,19393.264957630272,1977.5626699872305,0.8292163683815008,0.8292163683815008,35031.30237438429,35405.22815468563,0.9868158303584548,0.8,4227.907073924358,4273.035954225843,0.9868158303584548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683357907286,4.965167897441901,-2.355450599937921,7.320618497379822,3.5,3.5,1.0,0.6,0.00027465213811569706,1.0000139192753998,0.00027464831521015957,197.6310768686124,0.0,7.572537168135231e-07,2.1460570334495244,0.019586778044497787,9.335888231749364e-05,0.00018129325579820343,0.0007001995725048565,0.09227290472679935,0.09227290472679935,0.09227290472679935,0.0922699133497573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.13892439735,594.7275589259767,0.0,0.09227290472679935,0.09227290454564124,0.09227290454564124,0.375,0.375,0.5,9.305827288295298,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,26032.625864351736,19863.39196830035,0.7630191465049502,1.017136952000686,0.6252820822281016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421327419352594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12036412314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14174920444515,262.14174920444515,-11.00825079555483,246.46480593542998,277.8186924735722,121697.94602347822,121710.1353980714,-12.18937459321176,0.0,nan,277.8186924735722,4.668692473572207,271.54791516586863,-1.6020848341313467,265.27713785822715,-7.872862141772828,259.0063605505848,-14.143639449415161,252.73558324298793,-20.41441675701205,246.46480593542998,-26.68519406457,1.0,1.0,26022.012520719443,26022.012520719443,277.100172658527,3.9501726585270376,277.100172658527,277.100172658527,76787.21275680613,76787.411346915,-0.19859010887739714,0.0,8546.071908451686,8546.071908451686,0.8893862502398798,3881.5595608844174,277.100172658527,3.9501726585270376,1.0,0.002,0.15233120634883304,0.005082017643650112,0.0002360154293852481,0.0017639845757443343,0.11800771469262404,0.11800771469262404,0.0,5.1295825226338465e-12,0.9999674345663988,0.9999674345663988,0.0,0.09226989963849508,3.0049071461704752e-06,0.0,0.0,0.0,1601839.534883888,268.1150608820497,0.0,1.0,1279358.29617155,2619.086904158812,,,,,,,,,,,,,,,,,,,2.0
3559.0,-28.42783493699149,4.965165588820845,34.982184444497015,26.193087407760345,6.410529469289212,-24.94399849636408,-38.49863772103561,2.926693028763187,-5.03494200296916,-5.034942002938114,39.96431811734642,41089.596402810384,25750.277048779317,25750.277048779317,66839.8734515897,76802.73377597822,76787.36111176529,25750.277048779317,102537.63816054461,102537.63816054461,102537.63816054461,128570.2615798001,124381.95667116661,4188.304908633487,0.0,90328.19208973773,54615.09652352946,39681.21729578697,26032.623419255506,65713.84071504248,19863.389804118277,1450.0,0.0,0.8868701125497793,2.8809872511508665,0.001494314320929203,1.0,1.0,-5.03494200296916,354173.2258881649,1552995.3036433193,4.384846708129482,1552995.3036433193,4.384846708129482,0.7630191350375375,0.09227288913500063,3.862249336169573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862249336169573,1.2779975229200566,1.2783485410599829,3.0221101894977385,6403.488848263642,15243.107769423557,6488.065828261281,0.0003436522427455528,23387.457470397723,2384.8569562896323,19393.262942038196,1977.5624644540385,0.8292163851750405,0.8292163851750405,35031.30975302653,35405.22815468563,0.9868160901747,0.8,4227.907964448306,4273.035954225843,0.9868160901747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683678309774,4.965165588820845,-2.3554533305194014,7.320618919340246,3.5,3.5,1.0,0.6,0.00027464831521015957,1.000013870181563,0.00027464450584099826,197.63118708829035,0.0,7.555249381406472e-07,2.1411576746905943,0.019587533569435926,9.335761606580425e-05,0.00018129069914435533,0.0007001898824240041,0.09227288931120103,0.09227288931120103,0.09227288931120103,0.09226990348755569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.552331221,594.7274240201879,0.0,0.09227288931120103,0.09227288913500063,0.09227288913500063,0.375,0.375,0.5,9.305737715112274,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,26032.623419255506,19863.389804118277,0.7630191350375375,1.0171353968097845,0.6252807012298798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442133543554128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11546476438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1416761247861,262.1416761247861,-11.008323875213875,246.4646745442207,277.8186777054635,121698.39073479049,121710.60895592642,-12.218221135937647,0.0,nan,277.8186777054635,4.6686777054634945,271.547877073144,-1.6021229268559978,265.2770764408727,-7.872923559127287,259.0062758086155,-14.143724191384479,252.73547517640003,-20.414524823599947,246.4646745442207,-26.685325455779264,1.0,1.0,26022.012520719443,26022.012520719443,277.10016389534314,3.9501638953431666,277.10016389534314,277.10016389534314,76787.16208064617,76787.36111176529,-0.19903111911844462,0.0,8546.071908451686,8546.071908451686,0.8893861861189799,3881.560582850421,277.10016389534314,3.9501638953431666,1.0,0.002,0.15233420591159202,0.005082003718257923,0.00023602007536822707,0.0017639799296981153,0.11801003768411353,0.11801003768411353,0.0,5.066342310955374e-12,0.9999674923960047,0.9999674923960047,0.0,0.09226988956446112,2.999570539504035e-06,0.0,0.0,0.0,1601839.5315628224,268.1150579970308,0.0,1.0,1279358.3061023704,2619.0868635101347,,,,,,,,,,,,,,,,,,,2.0
3560.0,-28.427999198147855,4.96516326751372,34.98218255007996,26.193059712555282,6.410520060414094,-24.944147272184228,-38.498777978215344,2.92666813465876,-5.034944915468941,-5.034944915517466,39.964314215290486,41089.47924228708,25750.2785713053,25750.2785713053,66839.75781359238,76802.68278455445,76787.31104558572,25750.2785713053,102537.58961689103,102537.58961689103,102537.58961689103,128570.21058444158,124381.94622990585,4188.2643545357205,0.0,90328.20474604989,54615.0520779007,39681.280742387986,26032.62096755055,65713.90170993854,19863.38763539297,1450.0,0.0,0.8868701118580982,2.8809869419998546,0.001494314320929203,1.0,1.0,-5.034944915468941,354173.1856701085,1552995.1355243044,4.384846731369517,1552995.1355243044,4.384846731369517,0.7630191235893045,0.09227287376756843,3.862250371028983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862250371028983,1.277997645982539,1.2783486592876476,3.0221107082397176,6403.489947415648,15243.107769423557,6488.065134159736,0.0003436519699802493,23387.454480840555,2384.856651439641,19393.260867322228,1977.5622528918875,0.829216402460967,0.829216402460967,35031.317262118035,35405.22815468563,0.9868163545843297,0.8,4227.908870716099,4273.035954225843,0.9868163545843297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684006975767,4.96516326751372,-2.355456084669734,7.320619352183455,3.5,3.5,1.0,0.6,0.00027464450584099826,1.0000168785389492,0.00027463987032125004,197.6313212137191,0.0,7.528501494075721e-07,2.133577323421059,0.019588286419585335,9.335615312043531e-05,0.00018128835272056295,0.0007001810075582274,0.09227287394231372,0.09227287394231372,0.09227287394231372,0.09226989351435747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.96499623224,594.7272893564775,0.0,0.09227287394231372,0.09227287376756843,0.09227287376756843,0.375,0.375,0.5,9.30564830368284,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,26032.62096755055,19863.38763539297,0.7630191235893045,1.0171326929973414,0.6252783379634986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421343423456356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.10788441311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1416005441561,262.1416005441561,-11.008399455843858,246.4645385844073,277.81866250401526,121698.75523693445,121711.39159692441,-12.636359989967271,0.0,nan,277.81866250401526,4.668662504015288,271.547837720024,-1.6021622799759712,265.2770129360805,-7.872987063919481,259.00618815214943,-14.143811847850543,252.73536336825998,-20.414636631739995,246.4645385844073,-26.68546141559267,1.0,1.0,26022.012520719443,26022.012520719443,277.1001551243788,3.950155124378796,277.1001551243788,277.1001551243788,76787.11169086925,76787.31104558572,-0.19935471647477243,0.0,8546.071908451686,8546.071908451686,0.88938612086446,3881.561622884128,277.1001551243788,3.950155124378796,1.0,0.002,0.15233720006445958,0.005081989812110089,0.000236024712955859,0.0017639752921166762,0.1180123564779295,0.1180123564779295,0.0,5.072535273764611e-12,0.9999675510192967,0.9999675510192967,0.0,0.09226987960686811,2.994160700323211e-06,0.0,0.0,0.0,1601839.5282101235,268.11505508453104,0.0,1.0,1279358.3161277827,2619.086822474273,,,,,,,,,,,,,,,,,,,2.0
3561.0,-28.428131136855928,4.9651609429101375,34.98218065643798,26.19304204070943,6.410514163578566,-24.944266606811865,-38.49889546455813,2.9266496336342,-5.034947393565062,-5.0349473935562585,39.964310448804866,41089.3967691365,25750.278966400965,25750.278966400965,66839.67573553747,76802.63932564476,76787.2644215956,25750.278966400965,102537.54338799656,102537.54338799656,102537.54338799656,128570.1621050721,124381.93820917825,4188.2238958938515,0.0,90328.2106012848,54615.008907319694,39681.335215516774,26032.618717075547,65713.95393259233,19863.38563169249,1450.0,0.0,0.8868701128859561,2.880986678959168,0.001494314320929203,1.0,1.0,-5.034947393565062,354173.1514506347,1552994.9732456598,4.384846696834159,1552994.9732456598,4.384846696834159,0.7630191125821515,0.09227285840275434,3.8622505127552635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622505127552635,1.2779977411474333,1.2783487485541876,3.0221105940982285,6403.489705563529,15243.107769423557,6488.065286886604,0.0003436520299982341,23387.455138648216,2384.8567185173547,19393.261323833056,1977.5622994430369,0.8292163986574718,0.8292163986574718,35031.318290504656,35405.22815468563,0.9868163907958121,0.8,4227.9089948314695,4273.035954225843,0.9868163907958121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684092264629,4.9651609429101375,-2.3554585215961783,7.320619464506316,3.5,3.5,1.0,0.6,0.00027463987032125004,1.000013557262448,0.0002746361470069274,197.63142894676372,0.0,9.161238923525672e-07,2.5962951109271755,0.019589202543477686,9.335492770142379e-05,0.00018128494261982625,0.0007001678625882324,0.09227285857703545,0.09227285857703545,0.09227285857703545,0.09226988519684373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490555.3772979406,594.7271548177823,0.0,0.09227285857703545,0.09227285840275434,0.09227285840275434,0.375,0.375,0.5,9.305559103509998,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,26032.618717075547,19863.38563169249,0.7630191125821515,1.0171306356652938,0.6252765860244073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442135314388612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.57060220061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14152617495296,262.14152617495296,-11.00847382504702,246.4644045015398,277.8186478484797,121699.30128795833,121711.73510866275,-12.43382070440411,0.0,nan,277.8186478484797,4.668647848479736,271.5477991790175,-1.602200820982489,265.2769505096084,-7.8730494903915655,259.0061018402133,-14.143898159786659,252.73525317085904,-20.414746829140938,246.4644045015398,-26.685595498460174,1.0,1.0,26022.012520719443,26022.012520719443,277.1001471907353,3.950147190735322,277.1001471907353,277.1001471907353,76787.08011872644,76787.2644215956,-0.18430286915099714,0.0,8546.071908451686,8546.071908451686,0.8893861119277092,3881.5617653190398,277.1001471907353,3.950147190735322,1.0,0.002,0.15234018706262276,0.005081976018298443,0.00023602933967067132,0.00176397066529407,0.11801466983533566,0.11801466983533566,0.0,4.964741291690888e-12,0.9999676285512605,0.9999676285512605,0.0,0.09226987139664851,2.9870061058287218e-06,0.0,0.0,0.0,1601839.5253574853,268.1150526064349,0.0,1.0,1279358.3246578882,2619.0867875589647,,,,,,,,,,,,,,,,,,,2.0
3562.0,-28.428265176304574,4.9651586370853,34.98217877474288,26.193024264089786,6.410508855688197,-24.944387773110623,-38.49901281120253,2.9266314525050157,-5.034948823778279,-5.034948823774358,39.96430700624811,41089.30600411043,25750.276711713617,25750.276711713617,66839.58271582404,76802.59482561225,76787.22585754206,25750.276711713617,102537.50256925568,102537.50256925568,102537.50256925568,128570.11952015679,124381.93593302324,4188.183587133553,0.0,90328.21677047567,54614.96946126337,39681.38589912478,26032.616950901112,65714.00285002589,19863.384024990803,1450.0,0.0,0.8868701180727637,2.880986527147382,0.001494314320929203,1.0,1.0,-5.034948823778279,354173.1317011438,1552994.8249242245,4.384846522560788,1552994.8249242245,4.384846522560788,0.7630191026301425,0.09227284301762853,3.8622507366348104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622507366348104,1.2779978329578898,1.2783488356312247,3.022110552171861,6403.489616726588,15243.107769423557,6488.065342986109,0.00034365205204399293,23387.455380273652,2384.8567431562924,19393.26149151823,1977.562316542166,0.8292163972603724,0.8292163972603724,35031.319915007385,35405.22815468563,0.9868164479976963,0.8,4227.909190891739,4273.035954225843,0.9868164479976963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683605547777,4.9651586370853,-2.3554601864295877,7.320618823514888,3.5,3.5,1.0,0.6,0.0002746361470069274,1.0000137731388554,0.0002746323644572375,197.63153839524793,0.0,7.358439300043235e-07,2.085381697632253,0.01958993838740769,9.335370375434679e-05,0.00018128244325258059,0.0007001582499912376,0.0922728431941117,0.0922728431941117,0.0922728431941117,0.09226988087437496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490555.78956577886,594.7270203060137,0.0,0.0922728431941117,0.09227284301762853,0.09227284301762853,0.375,0.375,0.5,9.305470235254232,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,26032.616950901112,19863.384024990803,0.7630191026301425,1.0171284629908632,0.6252747393563204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442136095158972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05968878732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1414526594823,262.1414526594823,-11.00854734051768,246.46427159685229,277.8186337222282,121699.82942233692,121712.1205070117,-12.291084674778167,0.0,nan,277.8186337222282,4.668633722228208,271.5477612970739,-1.6022387029260585,265.2768888719841,-7.873111128015864,259.0060164468992,-14.143983553100782,252.73514402185617,-20.414855978143805,246.46427159685229,-26.685728403147692,1.0,1.0,26022.012520719443,26022.012520719443,277.1001412480284,3.9501412480284444,277.1001412480284,277.1001412480284,76787.04249782782,76787.22585754206,-0.1833597142394865,0.0,8546.071908451686,8546.071908451686,0.889386097810668,3881.5619903179845,277.1001412480284,3.9501412480284444,1.0,0.002,0.15234316274938559,0.005081962469942087,0.0002360339493724728,0.0017639660555659041,0.1180169746862364,0.1180169746862364,0.0,4.938376964302993e-12,0.9999677511342413,0.9999677511342413,0.0,0.09226986732310088,2.9756945276490507e-06,0.0,0.0,0.0,1601839.5237111072,268.1150511762217,0.0,1.0,1279358.329580969,2619.086767407882,,,,,,,,,,,,,,,,,,,2.0
3563.0,-28.428398482737908,4.965156321967848,34.9821768900847,26.192990666627907,6.41049463713096,-24.944509170758185,-38.49913022769613,2.926605325233036,-5.034951572407067,-5.034951572403015,39.964303157433605,41089.2384078213,25750.27782800497,25750.27782800497,66839.51623582628,76802.56062467957,76787.1769967151,25750.27782800497,102537.45482472007,102537.45482472007,102537.45482472007,128570.0694005866,124381.92604191539,4188.143358671206,0.0,90328.23603282563,54614.95510101719,39681.42325756493,26032.61457586653,65714.03783343146,19863.381919253476,1450.0,0.0,0.8868701180222547,2.88098623539071,0.001494314320929203,1.0,1.0,-5.034951572407067,354173.09374595125,1552994.659097587,4.384846524257858,1552994.659097587,4.384846524257858,0.763019091354265,0.09227282773593093,3.862252828053525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862252828053525,1.2779979616738513,1.2783489595481956,3.022111884274807,6403.492439292882,15243.107769423557,6488.063560564213,0.0003436513515957488,23387.44770324855,2384.855960317596,19393.256163739905,1977.5617732599721,0.8292164416490029,0.8292164416490028,35031.335090646484,35405.22815468563,0.9868169823613427,0.8,4227.911022430607,4273.035954225843,0.9868169823613427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868384652035,4.965156321967848,-2.355462818900658,7.320619140868507,3.5,3.5,1.0,0.6,0.0002746323644572375,1.0000136978327145,0.0002746286026405799,197.63164724530012,0.0,7.475511142641762e-07,2.118559857824675,0.019590685938521955,9.335247909356992e-05,0.0001812798853636676,0.000700148749915044,0.09227282790803734,0.09227282790803734,0.09227282790803734,0.09226987152497587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490556.19900737394,594.726886695185,0.0,0.09227282790803734,0.09227282773593093,0.09227282773593093,0.375,0.375,0.5,9.30538154511195,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,26032.61457586653,19863.381919253476,0.763019091354265,1.01712690985825,0.6252733778431356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421368883616519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09286694751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.141379099094,262.141379099094,-11.008620900905953,246.46413970173245,277.8186184965715,121700.3075944541,121712.60618809462,-12.298593640489624,0.0,nan,277.8186184965715,4.668618496571526,271.54772273752366,-1.6022772624763206,265.2768269785442,-7.873173021455784,259.005931219563,-14.144068780436953,252.73503546062932,-20.414964539370658,246.46413970173245,-26.685860298267528,1.0,1.0,26022.012520719443,26022.012520719443,277.10013278205645,3.950132782056471,277.10013278205645,277.10013278205645,76786.9859331429,76787.1769967151,-0.1910635722015286,0.0,8546.071908451686,8546.071908451686,0.8893859659332977,3881.564092193793,277.10013278205645,3.950132782056471,1.0,0.002,0.15234613272237316,0.0050819487020281285,0.00023603854957682664,0.0017639614553130987,0.11801927478841331,0.11801927478841331,0.0,4.889925270257223e-12,0.9999678130525301,0.9999678130525301,0.0,0.0922698577552717,2.969980659232767e-06,0.0,0.0,0.0,1601839.5205470456,268.1150484275929,0.0,1.0,1279358.3390423052,2619.0867286808925,,,,,,,,,,,,,,,,,,,2.0
3564.0,-28.428531673728365,4.9651540094764535,34.982175009288575,26.192978338245325,6.4104916804618,-24.944629338314037,-38.49924743464214,2.9265893451415605,-5.034953762340592,-5.034953762355031,39.964299499550414,41089.14260405253,25750.27751246607,25750.27751246607,66839.4201165186,76802.51313657897,76787.13281801729,25750.27751246607,102537.41033048336,102537.41033048336,102537.41033048336,128570.02279624202,124381.9195559722,4188.103240269819,0.0,90328.23713799642,54614.90785428984,39681.476981896194,26032.61246575866,65714.08944765486,19863.380031651337,1450.0,0.0,0.8868701201231524,2.88098600293748,0.001494314320929203,1.0,1.0,-5.034953762340592,354173.06350565935,1552994.5014978985,4.384846453669064,1552994.5014978985,4.384846453669064,0.7630190806926556,0.09227281247621849,3.8622522929198126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622522929198126,1.2779980433744997,1.2783490364634382,3.0221112723472556,6403.491142691831,15243.107769423557,6488.064379355559,0.0003436516733605388,23387.451229839116,2384.8563199297537,19393.258611162033,1977.5620228275745,0.8292164212583776,0.8292164212583776,35031.3312076384,35405.22815468563,0.9868168456331018,0.8,4227.910553792669,4273.035954225843,0.9868168456331018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683778405318,4.9651540094764535,-2.355465041686609,7.320619051163062,3.5,3.5,1.0,0.6,0.0002746286026405799,1.0000136859851938,0.0002746248441290293,197.63175600119195,0.0,7.434540226766756e-07,2.106948700265699,0.019591429392544633,9.335125663319134e-05,0.00018127734600738857,0.0007001388452714547,0.0922728126484246,0.0922728126484246,0.0922728126484246,0.09226986429873103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490556.60821040766,594.7267531714432,0.0,0.0922728126484246,0.09227281247621849,0.09227281247621849,0.375,0.375,0.5,9.305293095905407,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,26032.61246575866,19863.380031651337,0.7630190806926556,1.0171246482804899,0.6252714288430102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421376772274015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.081255789955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1413065362652,262.1413065362652,-11.0086934637348,246.46400875494905,277.81860431769746,121700.82908377443,121712.96089577519,-12.131812000742409,0.0,nan,277.81860431769746,4.668604317697486,271.5476852050639,-1.6023147949360919,265.27676609250807,-7.873233907491908,259.00584697994606,-14.14415302005392,252.73492786742668,-20.4150721325733,246.46400875494905,-26.68599124505093,1.0,1.0,26022.012520719443,26022.012520719443,277.1001254226303,3.9501254226303217,277.1001254226303,277.1001254226303,76786.96105338882,76787.13281801729,-0.1717646284669172,0.0,8546.071908451686,8546.071908451686,0.8893859996769136,3881.563554384412,277.1001254226303,3.9501254226303217,1.0,0.002,0.1523490945235473,0.005081935074590619,0.0002360431373932949,0.0017639568675091707,0.11802156869664744,0.11802156869664744,0.0,4.902465586265059e-12,0.9999679016077965,0.9999679016077965,0.0,0.0922698506672939,2.9618089245842375e-06,0.0,0.0,0.0,1601839.5180261235,268.1150462376594,0.0,1.0,1279358.3465804951,2619.086697825682,,,,,,,,,,,,,,,,,,,2.0
