time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3565.0,-28.428664348294213,4.96515171865135,34.98217314184586,26.19295472921806,6.410484773336957,-24.944749436129637,-38.49936464158816,2.9265698611968913,-5.034955043036689,-5.034955043057386,39.96429612328725,41089.068019040504,25750.27491139999,25750.27491139999,66839.3429304405,76802.47266767979,76787.09559474965,25750.27491139999,102537.37050614964,102537.37050614964,102537.37050614964,128569.98128223416,124381.91800441677,4188.063277817396,0.0,90328.24981569136,54614.886255165075,39681.515067251436,26032.61077608452,65714.12584333596,19863.37848872292,1450.0,0.0,0.8868701258306749,2.8809858669964385,0.001494314320929203,1.0,1.0,-5.034955043036689,354173.0458208247,1552994.3560331836,4.384846261900009,1552994.3560331836,4.384846261900009,0.7630190709481542,0.0922727972071973,3.8622535530585433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622535530585433,1.27799814128821,1.278349129600419,3.022112026833958,6403.4927413586165,15243.107769423557,6488.063369812312,0.0003436512766350083,23387.446881668307,2384.8558765397265,19393.25559356971,1977.5617151187928,0.8292164463993139,0.8292164463993139,35031.34035138821,35405.22815468563,0.986817167602262,0.8,4227.911657346401,4273.035954225843,0.986817167602262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683216916076,4.96515171865135,-2.3554665930472978,7.320618311698647,3.5,3.5,1.0,0.6,0.0002746248441290293,1.0000136329345748,0.0002746211002375369,197.63186433550476,0.0,7.428012376958467e-07,2.1050987076300296,0.01959217219378233,9.335003418760441e-05,0.0001812748099414249,0.0007001292787762805,0.09227279738136629,0.09227279738136629,0.09227279738136629,0.09226986053873246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490557.0171102078,594.7266197603266,0.0,0.09227279738136629,0.0922727972071973,0.0922727972071973,0.375,0.375,0.5,9.305204991990262,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,26032.61077608452,19863.37848872292,0.7630190709481542,1.0171229103737465,0.6252699475451872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442138465410813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.07940579732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1412344774338,262.1412344774338,-11.008765522566193,246.46387863736234,277.8185903176151,121701.35028187584,121713.39783045069,-12.04754857483756,0.0,nan,277.8185903176151,4.668590317615099,271.54764798149677,-1.6023520185032112,265.2767056454235,-7.873294354576501,259.00576330936343,-14.144236690636546,252.73482097334164,-20.415179026658336,246.46387863736234,-26.686121362637635,1.0,1.0,26022.012520719443,26022.012520719443,277.1001197863283,3.9501197863283437,277.1001197863283,277.1001197863283,76786.9172007682,76787.09559474965,-0.17839398144860752,0.0,8546.071908451686,8546.071908451686,0.8893859202170757,3881.5648208238363,277.1001197863283,3.9501197863283437,1.0,0.002,0.15235204459219107,0.005081921668308578,0.00023604770747650354,0.0017639522973764326,0.11802385373825176,0.11802385373825176,0.0,4.852936195259838e-12,0.9999680287540959,0.9999680287540959,0.0,0.09226984713090752,2.9500762897750616e-06,0.0,0.0,0.0,1601839.516551861,268.1150449569633,0.0,1.0,1279358.3509889066,2619.08667978124,,,,,,,,,,,,,,,,,,,2.0
3566.0,-28.42879663382181,4.965149423359121,34.982171273865845,26.19292637044566,6.410473378725076,-24.94486963257614,-38.499481848534174,2.926546377573886,-5.034957546959276,-5.0349575469455115,39.96429237297859,41088.997300651354,25750.275448534427,25750.275448534427,66839.27274918578,76802.43557590521,76787.0488350362,25750.275448534427,102537.32428357063,102537.32428357063,102537.32428357063,128569.93280614576,124381.90939934737,4188.023406798399,0.0,90328.26470154207,54614.86739369412,39681.552564275495,26032.608522575134,65714.16108685062,19863.376483814875,1450.0,0.0,0.8868701266685413,2.8809856012144266,0.001494314320929203,1.0,1.0,-5.034957546959276,354173.0112447269,1552994.1944517158,4.384846233748246,1552994.1944517158,4.384846233748246,0.763019059983544,0.09227278204337047,3.8622550200698655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622550200698655,1.277998257686994,1.2783492412462347,3.0221128994808106,6403.494590392583,15243.107769423557,6488.062202161376,0.00034365081777770556,23387.441852534143,2384.855363710762,19393.25210338292,1977.5613592187876,0.8292164754770548,0.8292164754770548,35031.350996234854,35405.22815468563,0.9868175424279791,0.8,4227.912942066619,4273.035954225843,0.9868175424279791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683332866689,4.965149423359121,-2.35546904104299,7.320618464402111,3.5,3.5,1.0,0.6,0.0002746211002375369,1.0000135929734542,0.0002746173673709522,197.63197235225365,0.0,7.399122555124046e-07,2.0969113321221546,0.019592912106037842,9.334881175680834e-05,0.00018127228848072857,0.0007001198061842468,0.09227278221313452,0.09227278221313452,0.09227278221313452,0.09226985211365492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490557.42322308815,594.7264872389204,0.0,0.09227278221313452,0.09227278204337047,0.09227278204337047,0.375,0.375,0.5,9.305117090347899,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,26032.608522575134,19863.376483814875,0.763019059983544,1.017121296897455,0.6252685360518624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442139250538994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.07121842181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14116245837744,262.14116245837744,-11.00883754162254,246.46374922461337,277.8185756922506,121701.82215682753,121713.86305543802,-12.040898610475073,0.0,nan,277.8185756922506,4.668575692250613,271.5476103986558,-1.6023896013441572,265.276645105107,-7.873354894892998,259.0056798115699,-14.144320188430072,252.73471451806793,-20.415285481932045,246.46374922461337,-26.68625077538661,1.0,1.0,26022.012520719443,26022.012520719443,277.1001118109541,3.9501118109541267,277.1001118109541,277.1001118109541,76786.86801263678,76787.0488350362,-0.18082239941577427,0.0,8546.071908451686,8546.071908451686,0.8893858277125861,3881.5662951702147,277.1001118109541,3.9501118109541267,1.0,0.002,0.15235498812016263,0.005081908063888325,0.00023605226682762434,0.0017639477379668411,0.11802613341381217,0.11802613341381217,0.0,4.794465605778564e-12,0.9999680996329973,0.9999680996329973,0.0,0.09226983850775893,2.943535611546906e-06,0.0,0.0,0.0,1601839.5136694913,268.1150424530407,0.0,1.0,1279358.359607915,2619.086644502048,,,,,,,,,,,,,,,,,,,2.0
3567.0,-28.428928754061936,4.965147149151525,34.982169419037,26.19291313402357,6.410472682023141,-24.94498861045958,-38.499595143925376,2.926532538436475,-5.034958838052603,-5.034958838099656,39.96428901649148,41088.897149323435,25750.272917171787,25750.272917171787,66839.17006649522,76802.3887226926,76787.0117634646,25750.272917171787,102537.2846806364,102537.2846806364,102537.2846806364,128569.8915171909,124381.90782619861,4187.983690992285,0.0,90328.26920598166,54614.81854801493,39681.61184218525,26032.60683655451,65714.21867873977,19863.374945099476,1450.0,0.0,0.8868701322516286,2.880985464169719,0.001494314320929203,1.0,1.0,-5.034958838052603,354172.9934163155,1552994.049838231,4.384846046160136,1552994.049838231,4.384846046160136,0.7630190502937911,0.09227276687649594,3.8622551421474713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622551421474713,1.2779983294174293,1.2783493082255242,3.0221128253806606,6403.494433383256,15243.107769423557,6488.0623013117065,0.0003436508567412523,23387.44227957913,2384.8554072572315,19393.252399749894,1977.5613894398082,0.8292164730079619,0.8292164730079619,35031.35188204761,35405.22815468563,0.9868175736191673,0.8,4227.913048974834,4273.035954225843,0.9868175736191673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682786424251,4.965147149151525,-2.3554705956023594,7.320617744753884,3.5,3.5,1.0,0.6,0.0002746173673709522,1.0000135760038573,0.00027461363921512695,197.63208023414012,0.0,7.377337856699764e-07,2.090737548588713,0.01959364983982351,9.334763013633208e-05,0.0001812697372346201,0.0007001099747501325,0.09227276704825382,0.09227276704825382,0.09227276704825382,0.09226984830536267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490557.8295981014,594.726354651428,0.0,0.09227276704825382,0.09227276687649594,0.09227276687649594,0.375,0.375,0.5,9.305029529393453,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,26032.60683655451,19863.374945099476,0.7630190502937911,1.0171188429288807,0.6252664640235119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421400333657701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06504463828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1410914594235,262.1410914594235,-11.008908540576499,246.46362051435025,277.8185624046108,121702.37039608047,121714.24074257958,-11.870346499088178,0.0,nan,277.8185624046108,4.668562404610839,271.5475740264786,-1.602425973521349,265.27658564841767,-7.873414351582312,259.0055972703535,-14.144402729646458,252.73460889233013,-20.415391107669848,246.46362051435025,-26.686379485649724,1.0,1.0,26022.012520719443,26022.012520719443,277.1001061819507,3.95010618195073,277.1001061819507,277.1001061819507,76786.84351269457,76787.0117634646,-0.16825077003159095,0.0,8546.071908451686,8546.071908451686,0.8893858200148084,3881.5664178582088,277.1001061819507,3.95010618195073,1.0,0.002,0.15235792001247336,0.005081894737000874,0.00023605680874405957,0.0017639431960669112,0.11802840437202979,0.11802840437202979,0.0,4.810970632290745e-12,0.9999682257289682,0.9999682257289682,0.0,0.09226983497659234,2.9318999035923128e-06,0.0,0.0,0.0,1601839.512183261,268.1150411619474,0.0,1.0,1279358.3640521169,2619.086626311103,,,,,,,,,,,,,,,,,,,2.0
3568.0,-28.429060187527398,4.965144868053389,34.98216756237845,26.192886381782614,6.410457218407774,-24.945108446934405,-38.4997122810222,2.926505477910271,-5.034961440742734,-5.034961440756657,39.96428525411782,41088.81807606407,25750.273745185863,25750.273745185863,66839.09182124992,76802.35169738981,76786.96439841176,25750.273745185863,102537.23814359761,102537.23814359761,102537.23814359761,128569.8426877956,124381.89862815687,4187.944059638723,0.0,90328.27839898747,54614.785480188926,39681.65879866505,26032.604544197984,65714.26334286304,19863.372909325302,1450.0,0.0,0.8868701326306527,2.880985187903983,0.001494314320929203,1.0,1.0,-5.034961440742734,354172.9574763695,1552993.887736722,4.384846033425174,1552993.887736722,4.384846033425174,0.7630190392821202,0.09227275181251508,3.8622555100237603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622555100237603,1.2779984623419327,1.2783494364217074,3.022112798904449,6403.494377283341,15243.107769423557,6488.062336738418,0.00034365087066304603,23387.44243216363,2384.8554228165203,19393.252505642708,1977.56140023787,0.8292164721257462,0.8292164721257462,35031.3545514111,35405.22815468563,0.9868176676126436,0.8,4227.9133711387285,4273.035954225843,0.9868176676126436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868296516673,4.965144868053389,-2.3554731120989536,7.320617980152342,3.5,3.5,1.0,0.6,0.00027461363921512695,1.0000135054483972,0.00027460993048488146,197.6321875553463,0.0,7.368031911780117e-07,2.0881002437984852,0.01959438664301469,9.334640846310832e-05,0.00018126723075201863,0.0007001003607587324,0.0922727519783597,0.0922727519783597,0.0922727519783597,0.09226983949678305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.2331034082,594.7262229790562,0.0,0.0922727519783597,0.09227275181251508,0.09227275181251508,0.375,0.375,0.5,9.304942155928673,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,26032.604544197984,19863.372909325302,0.7630190392821202,1.0171169609330948,0.6252648357584695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421408152152277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.062407333484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14102001509565,262.14102001509565,-11.008979984904329,246.463492363232,277.8185476670669,121702.74988726314,121714.69469710093,-11.94480983782788,0.0,nan,277.8185476670669,4.668547667066946,271.54753660623226,-1.6024633937677208,265.2765255454475,-7.873474454552479,259.0055144846658,-14.144485515334168,252.7345034239292,-20.41549657607078,246.463492363232,-26.68650763676797,1.0,1.0,26022.012520719443,26022.012520719443,277.10009803697517,3.9500980369751915,277.10009803697517,277.10009803697517,76786.78458762194,76786.96439841176,-0.1798107898212038,0.0,8546.071908451686,8546.071908451686,0.8893857968178434,3881.566787573879,277.10009803697517,3.9500980369751915,1.0,0.002,0.15236084587638132,0.00508188119258119,0.00023606134067885207,0.0017639386639011106,0.11803067033942603,0.11803067033942603,0.0,4.579962711165342e-12,0.9999682910547345,0.9999682910547345,0.0,0.09226982594087836,2.9258716367197534e-06,0.0,0.0,0.0,1601839.5091871961,268.11503855925724,0.0,1.0,1279358.3730111006,2619.0865896403348,,,,,,,,,,,,,,,,,,,2.0
3569.0,-28.429191439320753,4.965142590033037,34.98216570976449,26.192861759942048,6.41045256481976,-24.945227038900942,-38.49982924349604,2.9264881644902005,-5.0349635752285735,-5.034963575217079,39.96428165750641,41088.75558639287,25750.273375519046,25750.273375519046,66839.02896191191,76802.31201456531,76786.92104917548,25750.273375519046,102537.19442469452,102537.19442469452,102537.19442469452,128569.79690067357,124381.89236248205,4187.904538191516,0.0,90328.29451849172,54614.778736081644,39681.68420267786,26032.60247597904,65714.2866786569,19863.37105839849,1450.0,0.0,0.8868701347917836,2.880984961336352,0.001494314320929203,1.0,1.0,-5.0349635752285735,354172.9280017466,1552993.7327776235,4.384845960812581,1552993.7327776235,4.384845960812581,0.7630190288015553,0.09227273677635421,3.862257436080286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862257436080286,1.2779985501057778,1.2783495194696564,3.022114098455443,6403.497130875956,15243.107769423557,6488.060597859892,0.00034365018732889337,23387.434942753007,2384.8546591091767,19393.247308018428,1977.5608702276954,0.829216515427561,0.829216515427561,35031.36852715466,35405.22815468563,0.9868181597257634,0.8,4227.915057862916,4273.035954225843,0.9868181597257634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682885367164,4.965142590033037,-2.3554752850256824,7.320617875058719,3.5,3.5,1.0,0.6,0.00027460993048488146,1.0000134867949497,0.00027460622692700696,197.63229472830963,0.0,7.329644714690791e-07,2.07722131214337,0.019595119607486156,9.334518862584243e-05,0.00018126474185903903,0.000700091097144247,0.09227273694421144,0.09227273694421144,0.09227273694421144,0.09226983246530382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.63625035255,594.726091431576,0.0,0.09227273694421144,0.09227273677635421,0.09227273677635421,0.375,0.375,0.5,9.30485502297692,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26032.60247597904,19863.37105839849,0.7630190288015553,1.0171156431896613,0.6252636627909701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421415930013484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05152840183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14094920560854,262.14094920560854,-11.009050794391442,246.46336479924574,277.81853361207766,121703.30591135939,121715.14458145596,-11.838670096565798,0.0,nan,277.81853361207766,4.668533612077681,271.5474998494438,-1.6025001505561818,265.276466086858,-7.873533913141955,259.00543232428095,-14.144567675719031,252.73439856174488,-20.415601438255095,246.46336479924574,-26.68663520075424,1.0,1.0,26022.012520719443,26022.012520719443,277.1000908300982,3.9500908300982474,277.1000908300982,277.1000908300982,76786.75227441183,76786.92104917548,-0.16877476364606991,0.0,8546.071908451686,8546.071908451686,0.8893856753675904,3881.5687232606874,277.1000908300982,3.9500908300982474,1.0,0.002,0.1523637635984836,0.00508186777291143,0.00023606586022802432,0.0017639341446070332,0.11803293011401216,0.11803293011401216,0.0,4.835057267754683e-12,0.9999683792895182,0.9999683792895182,0.0,0.09226981904685924,2.9177294949679275e-06,0.0,0.0,0.0,1601839.5067301004,268.1150364247714,0.0,1.0,1279358.38035843,2619.0865595663527,,,,,,,,,,,,,,,,,,,2.0
3570.0,-28.429350994454214,4.965140333173633,34.98216387017528,26.192838290613167,6.410448266421864,-24.945371068275502,-38.49996503032742,2.926468340364817,-5.034964845539889,-5.034964845545146,39.96427832812826,41088.6414120797,25750.270835200856,25750.270835200856,66838.91224728056,76802.25991199679,76786.88429907794,25750.270835200856,102537.15513427879,102537.15513427879,102537.15513427879,128569.7559414708,124381.8907715249,4187.865169945896,0.0,90328.30664331857,54614.73755346115,39681.74343317492,26032.600807192004,65714.34424036692,19863.369534905425,1450.0,0.0,0.8868701403823898,2.880984826497612,0.001494314320929203,1.0,1.0,-5.034964845539889,354172.9104603131,1552993.5893330404,4.384845772971848,1552993.5893330404,4.384845772971848,0.7630190191914206,0.09227272173520604,3.8622585907338305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622585907338305,1.2779986494814353,1.2783496141392163,3.0221147669451707,6403.498547325472,15243.107769423557,6488.059703376938,0.0003436498358208884,23387.43109019952,2384.8542662580517,19393.24463434902,1977.5605975892909,0.829216537701558,0.829216537701558,35031.3769054864,35405.22815468563,0.9868184547431474,0.8,4227.916069038798,4273.035954225843,0.9868184547431474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586823369915,4.965140333173633,-2.35547681969086,7.320617152864493,3.5,3.5,1.0,0.6,0.00027460622692700696,1.0000163951515493,0.00027460172479011337,197.63242501235203,0.0,7.319426413957515e-07,2.0743254457155595,0.019595851550127552,9.334377248209419e-05,0.00018126245444491276,0.0007000824718573639,0.09227272190362291,0.09227272190362291,0.09227272190362291,0.09226982872844461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490559.0390548813,594.7259600087823,0.0,0.09227272190362291,0.09227272173520604,0.09227272173520604,0.375,0.375,0.5,9.304768229004917,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,26032.600807192004,19863.369534905425,0.7630190191914206,1.0171129761684945,0.6252613776649364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442142369713178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0486325354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1408763747983,262.1408763747983,-11.009123625201653,246.46323283011336,277.81851991958763,121703.71570031169,121715.8923162103,-12.176615898599424,0.0,nan,277.81851991958763,4.668519919587652,271.5474625016286,-1.6025374983713618,265.27640508370945,-7.8735949162905285,259.0053476658071,-14.14465233419287,252.73429024794373,-20.415709752056244,246.46323283011336,-26.686767169886622,1.0,1.0,26022.012520719443,26022.012520719443,277.10008525953754,3.950085259537559,277.10008525953754,277.10008525953754,76786.7071540484,76786.88429907794,-0.17714502953458577,0.0,8546.071908451686,8546.071908451686,0.8893856025592515,3881.5698836874994,277.10008525953754,3.950085259537559,1.0,0.002,0.15236666980903305,0.005081854564064492,0.00023607036236431472,0.001763929642327089,0.11803518118215736,0.11803518118215736,0.0,4.691403949347306e-12,0.999968504039582,0.999968504039582,0.0,0.09226981551721461,2.9062179914294753e-06,0.0,0.0,0.0,1601839.5052677926,268.1150351544601,0.0,1.0,1279358.3847310976,2619.0865416682195,,,,,,,,,,,,,,,,,,,2.0
3571.0,-28.429507362759583,4.9651380641279905,34.98216202610962,26.192812027316563,6.4104343346857515,-24.94551319292295,-38.50010462393982,2.9264401650501743,-5.034967683049274,-5.03496768303075,39.9642745198597,41088.54396033895,25750.272298933756,25750.272298933756,66838.81625927272,76802.21217433928,76786.83539685165,25750.272298933756,102537.10769578541,102537.10769578541,102537.10769578541,128569.7061119075,124381.88023944439,4187.825872463099,0.0,90328.31422848928,54614.694437266124,39681.79976802573,26032.59841612209,65714.39818414782,19863.36741962737,1450.0,0.0,0.8868701397329413,2.8809845253067428,0.001494314320929203,1.0,1.0,-5.034967683049274,354172.87127780885,1552993.4252522255,4.384845794792895,1552993.4252522255,4.384845794792895,0.7630190080190347,0.09227270681311767,3.8622586298190846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622586298190846,1.2779987891562292,1.2783497480983428,3.022114467235964,6403.497912277627,15243.107769423557,6488.060104407692,0.00034364999341525616,23387.43281744455,2384.8544423880276,19393.24583305678,1977.5607198234648,0.8292165277153236,0.8292165277153236,35031.37718909461,35405.22815468563,0.9868184647295452,0.8,4227.916103267304,4273.035954225843,0.9868184647295452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682652965894,4.9651380641279905,-2.355479504865259,7.320617568993249,3.5,3.5,1.0,0.6,0.00027460172479011337,1.000016067705784,0.00027459731264128473,197.63255269434782,0.0,8.897682320192642e-07,2.521603169542595,0.019596741318359572,9.33423166574795e-05,0.00018125940813263388,0.0007000707132961648,0.0922727069775834,0.0922727069775834,0.0922727069775834,0.09226981901458095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490559.43878535327,594.7258295641062,0.0,0.0922727069775834,0.09227270681311767,0.09227270681311767,0.375,0.375,0.5,9.304681591639987,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,26032.59841612209,19863.36741962737,0.7630190080190347,1.0171106805539631,0.6252593814402561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421433139174182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49591025923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14080130413475,262.14080130413475,-11.009198695865223,246.4630977196529,277.8185048887193,121704.02728047794,121716.57837890586,-12.551098427901398,0.0,nan,277.8185048887193,4.668504888719326,271.54742345485016,-1.602576545149816,265.2763420210001,-7.873657978999859,259.0052605871849,-14.144739412815056,252.73417915340093,-20.415820846599047,246.4630977196529,-26.686902280347084,1.0,1.0,26022.012520719443,26022.012520719443,277.10007669986436,3.9500766998643826,277.10007669986436,277.10007669986436,76786.6466016619,76786.83539685165,-0.18879518975154497,0.0,8546.071908451686,8546.071908451686,0.8893856000946746,3881.56992296818,277.10007669986436,3.9500766998643826,1.0,0.002,0.1523695710720671,0.0050818410867404145,0.0002360748560685917,0.0017639251487088878,0.11803742803429586,0.11803742803429586,0.0,4.777479627182668e-12,0.9999685576539518,0.9999685576539518,0.0,0.09226980554273924,2.9012703784256777e-06,0.0,0.0,0.0,1601839.5020014173,268.1150323169507,0.0,1.0,1279358.394498375,2619.08650168895,,,,,,,,,,,,,,,,,,,2.0
3572.0,-28.429635345818948,4.9651357950271295,34.98216018464605,26.192793691903375,6.410429700406222,-24.945628841198875,-38.500217674858845,2.926423195866794,-5.034969954537985,-5.034969954533541,39.96427090679552,41088.465450952935,25750.272305118724,25750.272305118724,66838.73775607166,76802.17050978274,76786.7912926227,25750.272305118724,102537.06359774142,102537.06359774142,102537.06359774142,128569.65989186804,124381.87321601252,4187.786675855523,0.0,90328.32247258406,54614.65704558313,39681.85047444547,26032.59629412662,65714.44676857209,19863.365525989542,1450.0,0.0,0.8868701412565347,2.8809842841968054,0.001494314320929203,1.0,1.0,-5.034969954537985,354172.8399113487,1552993.2695844066,4.384845743601144,1552993.2695844066,4.384845743601144,0.7630189974739878,0.09227269191159383,3.862259238192408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862259238192408,1.2779988767713697,1.278349830098529,3.0221147360862313,6403.498481939083,15243.107769423557,6488.0597446682605,0.00034364985204727065,23387.43126804171,2384.854284392908,19393.244757771543,1977.5606101748858,0.8292165366733493,0.8292165366733493,35031.381603538495,35405.22815468563,0.9868186201707225,0.8,4227.916636043914,4273.035954225843,0.9868186201707225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682654301037,4.9651357950271295,-2.3554817757244626,7.320617570751592,3.5,3.5,1.0,0.6,0.00027459731264128473,1.0000131509612273,0.00027459370147016343,197.63265719857577,0.0,8.719842358710771e-07,2.4712033244586324,0.01959761330259544,9.334113766252748e-05,0.00018125617497875726,0.0007000583362911248,0.09227269207825763,0.09227269207825763,0.09227269207825763,0.09226981145102323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490559.8383972172,594.7256991676473,0.0,0.09227269207825763,0.09227269191159383,0.09227269191159383,0.375,0.375,0.5,9.30459517464395,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,26032.59629412662,19863.365525989542,0.7630189974739878,1.0171087339662008,0.6252577244643788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421442392640058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.445510414145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1407278265605,262.1407278265605,-11.009272173439456,246.46296502643622,277.8184906267902,121704.61053491403,121716.89528405554,-12.284749141511215,0.0,nan,277.8184906267902,4.668490626790231,271.54738550666565,-1.602614493334329,265.27628038655286,-7.873719613447122,259.0051752664776,-14.144824733522398,252.73407014644056,-20.41592985355942,246.46296502643622,-26.687034973563755,1.0,1.0,26022.012520719443,26022.012520719443,277.1000692676012,3.9500692676012363,277.1000692676012,277.1000692676012,76786.61774487067,76786.7912926227,-0.17354775202693418,0.0,8546.071908451686,8546.071908451686,0.8893855617328182,3881.57053438337,277.1000692676012,3.9500692676012363,1.0,0.002,0.15237246485023398,0.005081827748322452,0.00023607933845293277,0.0017639206665192209,0.11803966922646639,0.11803966922646639,0.0,4.972153765103737e-12,0.9999686387695462,0.9999686387695462,0.0,0.09226979812643821,2.893785155629647e-06,0.0,0.0,0.0,1601839.499386611,268.115030045462,0.0,1.0,1279358.4023173,2619.0864696846565,,,,,,,,,,,,,,,,,,,2.0
3573.0,-28.429765056523728,4.9651335233117795,34.9821583441899,26.19276480926203,6.410419421285751,-24.94574660874175,-38.50033072577787,2.9264009735896455,-5.03497234802046,-5.03497234809402,39.964267252957136,41088.3929129868,25750.27261886993,25750.27261886993,66838.66553185674,76802.13460984704,76786.74616857863,25750.27261886993,102537.01878744856,102537.01878744856,102537.01878744856,128569.61290207935,124381.86533057362,4187.7475715057235,0.0,90328.33933634617,54614.637805851606,39681.8905894384,26032.594114630785,65714.48470406918,19863.363585053725,1450.0,0.0,0.8868701423069658,2.880984030137752,0.001494314320929203,1.0,1.0,-5.03497234802046,354172.8068603139,1552993.1121606124,4.384845708307341,1552993.1121606124,4.384845708307341,0.7630189867974071,0.09227267704339438,3.8622610903420074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622610903420074,1.277998987058721,1.2783499358008532,3.0221159245445834,6403.5010001397195,15243.107769423557,6488.058154428585,0.0003436492271263447,23387.424418877774,2384.853585972557,19393.240004438736,1977.5601254698329,0.8292165762718606,0.8292165762718605,35031.39504300018,35405.22815468563,0.9868190934004047,0.8,4227.918258044561,4273.035954225843,0.9868190934004047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682722030161,4.9651335233117795,-2.355484136637028,7.320617659948807,3.5,3.5,1.0,0.6,0.00027459370147016343,1.0000133285014334,0.0002745900415964004,197.6327631136054,0.0,7.136853443013667e-07,2.022584265750073,0.019598326987939743,9.333995868133551e-05,0.00018125374278882793,0.0007000492782521483,0.0922726772059744,0.0922726772059744,0.0922726772059744,0.09226980342351405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490560.23682433146,594.725569155209,0.0,0.0922726772059744,0.09227267704339438,0.09227267704339438,0.375,0.375,0.5,9.304508962229745,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,26032.594114630785,19863.363585053725,0.7630189867974071,1.017107047751345,0.6252562596818554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442144996634996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99689135544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1406549821974,262.1406549821974,-11.00934501780256,246.46283396123422,277.81847600326677,121705.13905892007,121717.31794124657,-12.17888232652172,0.0,nan,277.81847600326677,4.66847600326679,271.54734759480806,-1.6026524051919182,265.27621918635714,-7.873780813642838,259.005090777946,-14.144909222053968,252.73396236957205,-20.416037630427923,246.46283396123422,-26.687166038765753,1.0,1.0,26022.012520719443,26022.012520719443,277.10006159394896,3.9500615939489876,277.10006159394896,277.10006159394896,76786.5712667218,76786.74616857863,-0.17490185682254378,0.0,8546.071908451686,8546.071908451686,0.8893854449428499,3881.5723957937175,277.10006159394896,3.9500615939489876,1.0,0.002,0.15237535180374454,0.00508181441592963,0.00023608381020373304,0.0017639161943483932,0.11804190510186652,0.11804190510186652,0.0,4.552126037227211e-12,0.9999687127216392,0.9999687127216392,0.0,0.09226979008246264,2.8869609317500963e-06,0.0,0.0,0.0,1601839.4966313732,268.1150276519795,0.0,1.0,1279358.4105561478,2619.0864359615366,,,,,,,,,,,,,,,,,,,2.0
3574.0,-28.429894417933667,4.965131273602234,34.982156517479815,26.192751328367763,6.410419018687799,-24.94586307426914,-38.50044356714932,2.926387675053339,-5.034973571813509,-5.034973571809425,39.96426396869114,41088.30450536659,25750.269976935015,25750.269976935015,66838.5744823016,76802.08897889886,76786.7101804011,25750.269976935015,102536.98015733612,102536.98015733612,102536.98015733612,128569.57263597802,124381.86401506142,4187.708620916601,0.0,90328.3446850834,54614.600269050396,39681.938240036674,26032.592478641902,65714.53071867858,19863.36209007597,1450.0,0.0,0.8868701479710919,2.8809839002367887,0.001494314320929203,1.0,1.0,-5.034973571813509,354172.78996124567,1552992.9706578448,4.38484551799639,1552992.9706578448,4.38484551799639,0.7630189773213177,0.09227266215832108,3.8622613772065724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622613772065724,1.2779990561367847,1.2783500002203276,3.022115985657812,6403.501129631318,15243.107769423557,6488.05807265468,0.00034364919499145903,23387.424066678388,2384.8535500582143,19393.23976001106,1977.5601005451465,0.8292165783080785,0.8292165783080785,35031.39712453027,35405.22815468563,0.9868191666951467,0.8,4227.918509263191,4273.035954225843,0.9868191666951467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586821517186085,4.965131273602234,-2.3554856352634426,7.320616908865676,3.5,3.5,1.0,0.6,0.0002745900415964004,1.0000132926231995,0.00027458639162296084,197.63286874351658,0.0,7.233109644378352e-07,2.049863273216825,0.019599050298904182,9.333878189918668e-05,0.00018125125969721372,0.0007000397398985868,0.09227266232238657,0.09227266232238657,0.09227266232238657,0.09226979985244668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490560.6354027077,594.7254391116184,0.0,0.09227266232238657,0.09227266215832108,0.09227266215832108,0.375,0.375,0.5,9.304423089152872,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,26032.592478641902,19863.36209007597,0.7630189773213177,1.017104950021404,0.6252544765367658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421457642305187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02417036291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14058358553547,262.14058358553547,-11.00941641446451,246.46270437816307,277.81846279301317,121705.71962646287,121717.65646700302,-11.936840540122454,0.0,nan,277.81846279301317,4.668462793013191,271.54731110999614,-1.602688890003833,265.2761594269731,-7.873840573026882,259.00500774400257,-14.144992255997408,252.7338560610647,-20.416143938935278,246.46270437816307,-26.68729562183691,1.0,1.0,26022.012520719443,26022.012520719443,277.1000561591553,3.950056159155338,277.1000561591553,277.1000561591553,76786.54763137025,76786.7101804011,-0.16254903085064143,0.0,8546.071908451686,8546.071908451686,0.8893854268541893,3881.5726840926054,277.1000561591553,3.950056159155338,1.0,0.002,0.152378227173868,0.005081801353666154,0.0002360882645798198,0.0017639117399226019,0.1180441322899099,0.1180441322899099,0.0,4.5024214391509165e-12,0.9999688382504766,0.9999688382504766,0.0,0.09226978678073504,2.875377586039071e-06,0.0,0.0,0.0,1601839.4952226137,268.11502642818647,0.0,1.0,1279358.4147686881,2619.086418718829,,,,,,,,,,,,,,,,,,,2.0
3575.0,-28.43002326085151,4.965129045844658,34.98215470380008,26.19272806858646,6.4104106769840055,-24.945979867065954,-38.50055647836996,2.9263672832165994,-5.0349747764861945,-5.034974776483011,39.96426069133561,41088.22581312448,25750.267342493746,25750.267342493746,66838.49315561823,76802.0500680185,76786.67415195078,25750.267342493746,102536.94149444453,102536.94149444453,102536.94149444453,128569.53234631069,124381.86252229857,4187.669824012115,0.0,90328.35589544501,54614.571536973745,39681.98262052363,26032.590851866164,65714.57347238979,19863.36060270289,1450.0,0.0,0.8868701537074247,2.8809837723653744,0.001494314320929203,1.0,1.0,-5.0349747764861945,354172.77332620573,1552992.8294535489,4.38484532525934,1552992.8294535489,4.38484532525934,0.7630189678673098,0.09227264731723543,3.862262356504782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862262356504782,1.2779991580304773,1.2783500974770947,3.0221165109818298,6403.502242729874,15243.107769423557,6488.057369732591,0.0003436489187626372,23387.421039203855,2384.853241341728,19393.237658929895,1977.5598862944937,0.8292165958111161,0.8292165958111161,35031.404230457134,35405.22815468563,0.986819416908726,0.8,4227.919366873283,4273.035954225843,0.986819416908726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586815830247,4.965129045844658,-2.355487114068276,7.320616159912934,3.5,3.5,1.0,0.6,0.00027458639162296084,1.000013239358728,0.0002745827563233494,197.63297395015053,0.0,7.213547216935902e-07,2.044319281279635,0.019599771653625878,9.33376044023275e-05,0.00018124878722063336,0.0007000303680443972,0.09227264748083762,0.09227264748083762,0.09227264748083762,0.09226979635389237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490561.0323714437,594.7253095928517,0.0,0.09227264748083762,0.09227264731723543,0.09227264731723543,0.375,0.375,0.5,9.30433755651279,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,26032.590851866164,19863.36060270289,0.7630189678673098,1.0171030507213237,0.6252528722626168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442146529759773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.01862637097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14051269875216,262.14051269875216,-11.009487301247816,246.46257602513006,277.81844937248184,121706.21407179766,121718.06566485255,-11.851593054930543,0.0,nan,277.81844937248184,4.668449372481859,271.5472747029559,-1.60272529704406,265.27610003344154,-7.87389996655844,259.0049253639702,-14.14507463602979,252.7337506945335,-20.416249305466465,246.46257602513006,-26.687423974869915,1.0,1.0,26022.012520719443,26022.012520719443,277.10005073869104,3.9500507386910613,277.10005073869104,277.10005073869104,76786.50018449785,76786.67415195078,-0.17396745292353444,0.0,8546.071908451686,8546.071908451686,0.8893853651031207,3881.5736682873057,277.10005073869104,3.9500507386910613,1.0,0.002,0.15238109114230702,0.005081788345893639,0.00023609270129995748,0.001763907303167813,0.11804635064997873,0.11804635064997873,0.0,4.46777033771828e-12,0.999968961812143,0.999968961812143,0.0,0.09226978334147394,2.8639757614942273e-06,0.0,0.0,0.0,1601839.4938358653,268.1150252235138,0.0,1.0,1279358.418915413,2619.086401745518,,,,,,,,,,,,,,,,,,,2.0
3576.0,-28.430151802301747,4.965126837316571,34.98215290160275,26.192710047494643,6.410405457499283,-24.94609607632209,-38.50066928481681,2.926349731542186,-5.034976088878523,-5.0349760888678645,39.964257395370296,41088.142026417634,25750.26503492492,25750.26503492492,66838.40706134256,76802.00797679137,76786.63736321026,25750.26503492492,102536.90239813518,102536.90239813518,102536.90239813518,128569.49157885418,124381.86040363694,4187.631175217241,0.0,90328.36304706334,54614.53689929965,39682.02905307076,26032.589180719002,65714.61823378976,19863.35907973483,1450.0,0.0,0.8868701589630281,2.88098363305997,0.001494314320929203,1.0,1.0,-5.034976088878523,354172.7552036957,1552992.6874476015,4.384845148674486,1552992.6874476015,4.384845148674486,0.7630189583465097,0.09227263254482516,3.862262772202463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862262772202463,1.2779992467465047,1.2783501815713316,3.0221166264650825,6403.502487425029,15243.107769423557,6488.057215207359,0.0003436488580385542,23387.420373666966,2384.853173475852,19393.237197043636,1977.559839195203,0.8292165996588245,0.8292165996588244,35031.407246818424,35405.22815468563,0.9868195231207089,0.8,4227.919730916136,4273.035954225843,0.9868195231207089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681084892382,4.965126837316571,-2.35548866657111,7.320615503887682,3.5,3.5,1.0,0.6,0.0002745827563233494,1.0000132083948063,0.00027457912957380037,197.63307891071764,0.0,7.184550734141837e-07,2.036101678055797,0.01960049010869929,9.333642801180964e-05,0.00018124632831153972,0.0007000209464360452,0.09227263270765114,0.09227263270765114,0.09227263270765114,0.09226979243912452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490561.4276770213,594.7251806150932,0.0,0.09227263270765114,0.09227263254482516,0.09227263254482516,0.375,0.375,0.5,9.304252349803184,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,26032.589180719002,19863.35907973483,0.7630189583465097,1.0171010477996654,0.6252511713640382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421472922214833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.01040876775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14044254038964,262.14044254038964,-11.009557459610335,246.46244875894456,277.81843632194216,121706.71887925752,121718.44868732015,-11.729808062641212,0.0,nan,277.81843632194216,4.668436321942181,271.5472388092888,-1.6027611907111918,265.2760412966439,-7.873958703356095,259.0048437840409,-14.145156215959105,252.73364627147774,-20.41635372852224,246.46244875894456,-26.687551241055417,1.0,1.0,26022.012520719443,26022.012520719443,277.1000451215518,3.9500451215517955,277.1000451215518,277.1000451215518,76786.46336487301,76786.63736321026,-0.17399833725357894,0.0,8546.071908451686,8546.071908451686,0.8893853388906996,3881.5740860634755,277.1000451215518,3.9500451215517955,1.0,0.002,0.15238394421868237,0.005081775366992451,0.0002360971210916879,0.0017639028834345136,0.11804856054584395,0.11804856054584395,0.0,4.5262014622404756e-12,0.9999690798527413,0.9999690798527413,0.0,0.09226977946143892,2.8530833862334536e-06,0.0,0.0,0.0,1601839.492325116,268.11502391112145,0.0,1.0,1279358.423432929,2619.086383254493,,,,,,,,,,,,,,,,,,,2.0
3577.0,-28.43027984424973,4.965124620994575,34.98215109705643,26.192682212591194,6.410392301630917,-24.946212629669045,-38.50078216111285,2.926325087144057,-5.034978668866756,-5.034978668855544,39.964253723264214,41088.06788947072,25750.265971364053,25750.265971364053,66838.33386083477,76801.97259781917,76786.59093231549,25750.265971364053,102536.85690367955,102536.85690367955,102536.85690367955,128569.44383320103,124381.8512258351,4187.592607365928,0.0,90328.37606150686,54614.51100090603,39682.072289556476,26032.586929521476,65714.65921907795,19863.35708210972,1450.0,0.0,0.886870159130726,2.8809833592040572,0.001494314320929203,1.0,1.0,-5.034978668866756,354172.71957724873,1552992.5292355486,4.384845143039948,1552992.5292355486,4.384845143039948,0.7630189475938818,0.09227261789075797,3.8622638805335816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622638805335816,1.2779993682782798,1.278350298501254,3.022117206315072,6403.503716057577,15243.107769423557,6488.056439323807,0.0003436485531382565,23387.417031957888,2384.85283271636,19393.23487787578,1977.5596027058966,0.8292166189783066,0.8292166189783066,35031.4152890258,35405.22815468563,0.9868198063025767,0.8,4227.920701525366,4273.035954225843,0.9868198063025767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681287040458,4.965124620994575,-2.35549114911603,7.320615770110605,3.5,3.5,1.0,0.6,0.00027457912957380037,1.0000131570813904,0.0002745755169613759,197.6331834635117,0.0,7.167656798085922e-07,2.0313139365775505,0.0196012068743791,9.333525090658936e-05,0.00018124387866721102,0.00070001168614418,0.09227261805064829,0.09227261805064829,0.09227261805064829,0.09226978368573811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490561.8203054629,594.7250524911723,0.0,0.09227261805064829,0.09227261789075797,0.09227261789075797,0.375,0.375,0.5,9.304167320516559,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,26032.586929521476,19863.35708210972,0.7630189475938818,1.017099299533925,0.6252496532393528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421480528999415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.00562102626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14037230192605,262.14037230192605,-11.009627698073928,246.4623223961265,277.8184222078319,121707.1484555991,121718.89165540879,-11.743199809683937,0.0,nan,277.8184222078319,4.668422207831895,271.5472022454327,-1.6027977545672911,265.27598228305385,-7.874017716946128,259.0047623207089,-14.145237679291085,252.73354235840267,-20.416457641597304,246.4623223961265,-26.68767760387348,1.0,1.0,26022.012520719443,26022.012520719443,277.10003710855403,3.9500371085540564,277.10003710855403,277.10003710855403,76786.41093650079,76786.59093231549,-0.17999581470212433,0.0,8546.071908451686,8546.071908451686,0.8893852690032684,3881.5751999362496,277.10003710855403,3.9500371085540564,1.0,0.002,0.1523867915945048,0.005081762178303776,0.00023610153143114668,0.0017638984732620926,0.11805076571557334,0.11805076571557334,0.0,4.693239286784889e-12,0.9999691416286542,0.9999691416286542,0.0,0.09226977050805005,2.8473827079179123e-06,0.0,0.0,0.0,1601839.4893551823,268.1150213311332,0.0,1.0,1279358.432313771,2619.0863469035808,,,,,,,,,,,,,,,,,,,2.0
3578.0,-28.430407683124827,4.965122405939614,34.98214929545279,26.192663877178006,6.41038775396475,-24.94632813942287,-38.50089486278591,2.9263082103378726,-5.034980824773982,-5.034980824753735,39.96425019908002,41087.98880712677,25750.26581903537,25750.26581903537,66838.25462616215,76801.93086175111,76786.548113565,25750.26581903537,102536.81393260037,102536.81393260037,102536.81393260037,128569.3988131142,124381.84467110276,4187.554142011439,0.0,90328.38428172038,54614.48181141836,39682.11385589114,26032.584880513827,65714.69873640497,19863.35525111863,1450.0,0.0,0.8868701609206787,2.8809831303627433,0.001494314320929203,1.0,1.0,-5.034980824773982,354172.68980683945,1552992.377396528,4.384845082898704,1552992.377396528,4.384845082898704,0.7630189373160154,0.09227260326425177,3.8622645031523954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622645031523954,1.2779994538236676,1.2783503794529751,3.022117491206137,6403.5043197075565,15243.107769423557,6488.056058117269,0.0003436484033349764,23387.41539011479,2384.852665294957,19393.233738423925,1977.5594865141436,0.8292166284702372,0.8292166284702372,35031.41980683578,35405.22815468563,0.9868199653835189,0.8,4227.9212467771695,4273.035954225843,0.9868199653835189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681254157434,4.965122405939614,-2.35549332086504,7.320615726804654,3.5,3.5,1.0,0.6,0.0002745755169613759,1.000013136227967,0.0002745719101221712,197.6332878505817,0.0,7.139720940710397e-07,2.0233969145973263,0.01960192084647317,9.333407563607107e-05,0.00018124144132530481,0.0007000023853309024,0.09227260342336388,0.09227260342336388,0.09227260342336388,0.09226977654282156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490562.2125675659,594.7249244938669,0.0,0.09227260342336388,0.09227260326425177,0.09227260326425177,0.375,0.375,0.5,9.304082515501918,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,26032.584880513827,19863.35525111863,0.7630189373160154,1.017097482167026,0.6252480738280344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421488106232176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99770400429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1403027989523,262.1403027989523,-11.009697201047686,246.4621968857649,277.8184087122454,121707.66026757185,121719.28050060959,-11.620233037734303,0.0,nan,277.8184087122454,4.668408712245423,271.54716634689413,-1.6028336531058471,265.27592398155815,-7.874076018441826,259.00468161625645,-14.145318383743529,252.7334392509946,-20.416560749005384,246.4621968857649,-26.687803114235066,1.0,1.0,26022.012520719443,26022.012520719443,277.100029942313,3.9500299423129945,277.100029942313,277.100029942313,76786.38136692473,76786.548113565,-0.1667466402723221,0.0,8546.071908451686,8546.071908451686,0.8893852297431315,3881.5758256681574,277.100029942313,3.9500299423129945,1.0,0.002,0.1523896313827419,0.005081749101559085,0.00023610593022212778,0.0017638940743846248,0.11805296511106389,0.11805296511106389,0.0,4.606752479485721e-12,0.9999692238526229,0.9999692238526229,0.0,0.09226976346901483,2.839795236931196e-06,0.0,0.0,0.0,1601839.4868734276,268.115019175226,0.0,1.0,1279358.4397348356,2619.08631652779,,,,,,,,,,,,,,,,,,,2.0
