time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3579.0,-28.43053507721778,4.965120189728385,34.9821474954367,26.192641106341057,6.410378047237075,-24.946443764776166,-38.50100756445897,2.9262867348821415,-5.034983094850645,-5.034983094854992,39.964246641702104,41087.91189287199,25750.265957802192,25750.265957802192,66838.17785067418,76801.89247794334,76786.50441772048,25750.265957802192,102536.77037552267,102536.77037552267,102536.77037552267,128569.35315503852,124381.83738336514,4187.515771673385,0.0,90328.39375926204,54614.452620366115,39682.156820995464,26032.582779515855,65714.73960051133,19863.3533776202,1450.0,0.0,0.8868701622498923,2.8809828894028278,0.001494314320929203,1.0,1.0,-5.034983094850645,354172.6584598972,1552992.2241274384,4.384845038237989,1552992.2241274384,4.384845038237989,0.7630189269291401,0.09227258867309464,3.862265148793789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862265148793789,1.2779995606450636,1.2783504816939242,3.0221177437997953,6403.504854923209,15243.107769423557,6488.055720126887,0.0003436482705144726,23387.4139344038,2384.8525168537476,19393.232728148054,1977.559383494675,0.8292166368860411,0.8292166368860411,35031.42449170069,35405.22815468563,0.9868201303467982,0.8,4227.921812190732,4273.035954225843,0.9868201303467982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681284112873,4.965120189728385,-2.3554955765266805,7.320615766255065,3.5,3.5,1.0,0.6,0.0002745719101221712,1.000013090537159,0.00027456831587542954,197.6333918745587,0.0,7.128314907719205e-07,2.0201644448476226,0.019602633677963943,9.3332900379227e-05,0.0001812390097429442,0.0006999931109320714,0.09227258883131957,0.09227258883131957,0.09227258883131957,0.0922697689638451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490562.6036534606,594.724796878172,0.0,0.09227258883131957,0.09227258867309464,0.09227258867309464,0.375,0.375,0.5,9.3039979209011,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,26032.582779515855,19863.3533776202,0.7630189269291401,1.017095681379739,0.6252465145970431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442149567145507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.994471534534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14023346917173,262.14023346917173,-11.009766530828244,246.46207210279132,277.8183948356607,121708.10622338213,121719.6975001539,-11.591276771772865,0.0,nan,277.8183948356607,4.668394835660706,271.54713028902694,-1.6028697109730388,265.2758657424147,-7.874134257585297,259.00460119583863,-14.145398804161346,252.73333664929802,-20.416663350701953,246.46207210279132,-26.687927897208652,1.0,1.0,26022.012520719443,26022.012520719443,277.10002255923763,3.9500225592376523,277.10002255923763,277.10002255923763,76786.33756623295,76786.50441772048,-0.16685148753458634,0.0,8546.071908451686,8546.071908451686,0.889385189031271,3881.5764745377583,277.10002255923763,3.9500225592376523,1.0,0.002,0.15239246414766638,0.0050817360351143185,0.00023611031807560257,0.0017638896865012504,0.11805515903780128,0.11805515903780128,0.0,4.576852785653784e-12,0.9999692999631328,0.9999692999631328,0.0,0.09226975590122054,2.8327718740983956e-06,0.0,0.0,0.0,1601839.4842602478,268.11501690514933,0.0,1.0,1279358.4475488942,2619.086284543409,,,,,,,,,,,,,,,,,,,2.0
3580.0,-28.43066217169106,4.965117976242736,34.98214569909083,26.192617078218632,6.410371379917227,-24.946558816532423,-38.50112023120744,2.926268024848314,-5.034985181315335,-5.034985181247217,39.9642431475892,41087.844916573966,25750.265630536625,25750.265630536625,66838.11054711058,76801.85445152552,76786.46223734539,25750.265630536625,102536.72786788201,102536.72786788201,102536.72786788201,128569.30863365674,124381.83112787486,4187.477505781878,0.0,90328.40763276369,54614.4374507682,39682.1890911061,26032.580765774725,65714.76985688083,19863.35157599432,1450.0,0.0,0.886870164284279,2.880982667932616,0.001494314320929203,1.0,1.0,-5.034985181315335,354172.6296484086,1552992.0735843861,4.384844969883923,1552992.0735843861,4.384844969883923,0.763018916745621,0.09227257411013567,3.8622666437586823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622666437586823,1.2779996546390473,1.278350571120032,3.0221186912992746,6403.506862560908,15243.107769423557,6488.054452294802,0.00034364777229342196,23387.408473915682,2384.851960038921,19393.22893851311,1977.5589970594558,0.8292166684539958,0.8292166684539958,35031.435339375974,35405.22815468563,0.9868205123147351,0.8,4227.923121390219,4273.035954225843,0.9868205123147351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868121346642,4.965117976242736,-2.355497696973078,7.320615673215814,3.5,3.5,1.0,0.6,0.00027456831587542954,1.0000130597626942,0.0002745647301252099,197.63349565397473,0.0,7.10343174786563e-07,2.0131125573451194,0.01960334402113873,9.333172550024551e-05,0.00018123659037518403,0.0006999840376346291,0.09227257426720757,0.09227257426720757,0.09227257426720757,0.09226976208243501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490562.9939339685,594.7246695279985,0.0,0.09227257426720757,0.09227257411013567,0.09227257411013567,0.375,0.375,0.5,9.303913556628821,-6.8098415795248e-11,-6.8098415795248e-11,-6.8098415795248e-11,-6.8098415795248e-11,-6.8098415795248e-11,-6.8098415795248e-11,26032.580765774725,19863.35157599432,0.763018916745621,1.017094188911812,0.6252452075242528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421503210364222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.987419647034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14016458464494,262.14016458464494,-11.009835415355042,246.4619479943362,277.81838117505686,121708.61125861577,121720.1280936853,-11.516835069550117,0.0,nan,277.81838117505686,4.668381175056879,271.5470945388584,-1.6029054611415745,265.27580790267245,-7.874192097327523,259.0045212665303,-14.145478733469702,252.73323463041544,-20.41676536958454,246.4619479943362,-26.688052005663764,1.0,1.0,26022.012520719443,26022.012520719443,277.1000155372006,3.9500155372006134,277.1000155372006,277.1000155372006,76786.30044047597,76786.46223734539,-0.16179686941904947,0.0,8546.071908451686,8546.071908451686,0.8893850947640719,3881.577976977476,277.1000155372006,3.9500155372006134,1.0,0.002,0.15239528916676015,0.005081723037193048,0.00023611469401780007,0.0017638853104693093,0.11805734700890003,0.11805734700890003,0.0,4.487109468709338e-12,0.9999693839031718,0.9999693839031718,0.0,0.09226974908407214,2.825026063542753e-06,0.0,0.0,0.0,1601839.4818584307,268.11501481868464,0.0,1.0,1279358.4547309245,2619.086255146039,,,,,,,,,,,,,,,,,,,2.0
3581.0,-28.430789027149704,4.965115786480569,34.982143917090795,26.192604121193312,6.410369386061907,-24.946673185831877,-38.50122898640109,2.9262535447592217,-5.034986265013572,-5.034986265017094,39.964239968863794,41087.746713272,25750.262782606478,25750.262782606478,66838.00949587848,76801.80978987733,76786.42782038922,25750.262782606478,102536.69060299569,102536.69060299569,102536.69060299569,128569.26982046338,124381.83042420378,4187.4393962595905,0.0,90328.41108630474,54614.38728788689,39682.248664908715,26032.579217467683,65714.8278823764,19863.350156187927,1450.0,0.0,0.8868701702790287,2.8809825529022266,0.001494314320929203,1.0,1.0,-5.034986265013572,354172.6146838818,1552991.9366299207,4.384844768464242,1552991.9366299207,4.384844768464242,0.763018907587142,0.09227255953816219,3.8622665663365474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622665663365474,1.2779997290345226,1.2783506409531087,3.0221184547936755,6403.506361433924,15243.107769423557,6488.054768759081,0.00034364789665458244,23387.409836909163,2384.852099025576,19393.229884446017,1977.559093517768,0.8292166605743713,0.8292166605743713,35031.434777590104,35405.22815468563,0.9868204925331514,0.8,4227.923053588616,4273.035954225843,0.9868204925331514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680598686904,4.965115786480569,-2.3554990770891475,7.320614863569716,3.5,3.5,1.0,0.6,0.0002745647301252099,1.0000130352157264,0.0002745611511613744,197.63359923831638,0.0,7.086643504500298e-07,2.0083547691753845,0.019604052685489183,9.333059142357723e-05,0.00018123413870163265,0.0006999745545861163,0.09227255969791286,0.09227255969791286,0.09227255969791286,0.09226975902202787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490563.38407363615,594.7245422391978,0.0,0.09227255969791286,0.09227255953816219,0.09227255953816219,0.375,0.375,0.5,9.303829537867923,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,26032.579217467683,19863.350156187927,0.763018907587142,1.0170917531049837,0.6252431610536263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421510731549967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98266185886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14009651100247,262.14009651100247,-11.009903488997509,246.4618245215326,277.81836850057573,121709.11279892713,121720.49406172738,-11.381262800242654,0.0,nan,277.81836850057573,4.6683685005757525,271.54705970471196,-1.6029402952880218,265.2757509088631,-7.874249091136903,259.0044421130551,-14.145557886944857,252.73313331727627,-20.416866682723708,246.4618245215326,-26.68817547846737,1.0,1.0,26022.012520719443,26022.012520719443,277.10001042620553,3.9500104262055515,277.10001042620553,277.10001042620553,76786.27223652309,76786.42782038922,-0.15558386612974573,0.0,8546.071908451686,8546.071908451686,0.8893850996460381,3881.57789916823,277.10001042620553,3.9500104262055515,1.0,0.002,0.15239810242788007,0.005081710278514131,0.00023611905223321013,0.001763880952310871,0.11805952611660506,0.11805952611660506,0.0,4.5440812571073685e-12,0.9999695113269813,0.9999695113269813,0.0,0.09226974627026582,2.813267896356772e-06,0.0,0.0,0.0,1601839.4806109397,268.1150137349864,0.0,1.0,1279358.4584612318,2619.0862398772088,,,,,,,,,,,,,,,,,,,2.0
3582.0,-28.430915245498838,4.965113592885544,34.98214213470464,26.192576705385022,6.4103550609787145,-24.946788214855793,-38.50134158330036,2.926228030418813,-5.034988637640481,-5.034988637651579,39.964236393803574,41087.67640801588,25750.26324363309,25750.26324363309,66837.93965164898,76801.77511649039,76786.38331214161,25750.26324363309,102536.6465557747,102536.6465557747,102536.6465557747,128569.22363002897,124381.82225547048,4187.401374558486,0.0,90328.42270680866,54614.363079059396,39682.28847527696,26032.57707425427,65714.86554953123,19863.348248825783,1450.0,0.0,0.886870171150343,2.8809823010570077,0.001494314320929203,1.0,1.0,-5.034988637640481,354172.5819208503,1552991.7826005016,4.384844739188649,1552991.7826005016,4.384844739188649,0.7630188971367826,0.0922725450733108,3.862267406570911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862267406570911,1.2779998544953328,1.2783507618742145,3.0221188155737897,6403.507125883693,15243.107769423557,6488.0542860050045,0.000343647706946439,23387.40775771561,2384.8518870068383,19393.22844146178,1977.5589463743256,0.8292166725944164,0.8292166725944164,35031.440874448344,35405.22815468563,0.9868207072155081,0.8,4227.9237894148155,4273.035954225843,0.9868207072155081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680698208207,4.965113592885544,-2.3555014017507285,7.320614994636273,3.5,3.5,1.0,0.6,0.0002745611511613744,1.000012969761556,0.0002745575902148959,197.63370230251675,0.0,7.073235043479517e-07,2.004554811322095,0.01960476000899353,9.332941729981174e-05,0.00018123173386156268,0.0006999654187298472,0.09227254522716972,0.09227254522716972,0.09227254522716972,0.09226975104678597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490563.77135634265,594.7244158618429,0.0,0.09227254522716972,0.0922725450733108,0.0922725450733108,0.375,0.375,0.5,9.303745713533756,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26032.57707425427,19863.348248825783,0.7630188971367826,1.017090107279779,0.62524173281686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421518238598736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97886190101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14002803770927,262.14002803770927,-11.009971962290706,246.46170156674725,277.818354508773,121709.49675942151,121720.94483977587,-11.448080354362887,0.0,nan,277.818354508773,4.668354508773007,271.5470239203096,-1.602976079690393,265.27569333187296,-7.874306668127019,259.00436274346447,-14.145637256535508,252.73303215508844,-20.41696784491154,246.46170156674725,-26.688298433252726,1.0,1.0,26022.012520719443,26022.012520719443,277.10000284553536,3.95000284553538,277.10000284553536,277.10000284553536,76786.21589182729,76786.38331214161,-0.16742031431931537,0.0,8546.071908451686,8546.071908451686,0.8893850466638278,3881.5787436037654,277.10000284553536,3.95000284553538,1.0,0.002,0.1524009094241305,0.005081697307364551,0.00023612340011153275,0.0017638766041673502,0.11806170005576637,0.11806170005576637,0.0,4.2788828036322e-12,0.9999695792158663,0.9999695792158663,0.0,0.09226973807013565,2.8070031751453726e-06,0.0,0.0,0.0,1601839.4778797096,268.1150113623595,0.0,1.0,1279358.4666282907,2619.0862064479356,,,,,,,,,,,,,,,,,,,2.0
3583.0,-28.43104137538191,4.965111421572037,34.98214036596942,26.192562805395596,6.410355372507545,-24.946901700583883,-38.501450198795624,2.9262156977467364,-5.034989770239349,-5.034989770154999,39.964233222929,41087.587706987855,25750.260568697115,25750.260568697115,66837.84827568497,76801.73094240074,76786.34873178483,25750.260568697115,102536.60930048194,102536.60930048194,102536.60930048194,128569.1848122722,124381.82130603648,4187.363506235715,0.0,90328.42957070566,54614.325387988305,39682.337980797056,26032.575511790266,65714.91349258732,19863.346818632428,1450.0,0.0,0.8868701768679749,2.880982180835997,0.001494314320929203,1.0,1.0,-5.034989770239349,354172.56628106587,1552991.6459828415,4.384844547079943,1552991.6459828415,4.384844547079943,0.7630188879942452,0.0922725306050924,3.8622679884026985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622679884026985,1.2779999188991558,1.278350821744595,3.022119118543905,6403.5077678410125,15243.107769423557,6488.0538806051145,0.00034364754763630467,23387.406011684445,2384.8517089612096,19393.227229694377,1977.5588228084391,0.8292166826883427,0.8292166826883427,35031.44509630114,35405.22815468563,0.9868208558752448,0.8,4227.924298947721,4273.035954225843,0.9868208558752448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680120772752,4.965111421572037,-2.3555028125991395,7.320614234171177,3.5,3.5,1.0,0.6,0.0002745575902148959,1.0000129606843322,0.0002745540318067575,197.63380529457245,0.0,7.037630362463489e-07,1.994464444722153,0.019605463772029777,9.332828470576263e-05,0.0001812293055091333,0.0006999561452283783,0.09227253076065002,0.09227253076065002,0.09227253076065002,0.09226974779130648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490564.15897208895,594.7242893958053,0.0,0.09227253076065002,0.0922725306050924,0.0922725306050924,0.375,0.375,0.5,9.303662225590115,-8.43556335894391e-11,-8.43556335894391e-11,-8.43556335894391e-11,-8.43556335894391e-11,-8.43556335894391e-11,-8.43556335894391e-11,26032.575511790266,19863.346818632428,0.7630188879942452,1.0170879747597068,0.6252399268793462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442152570795201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96877153441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13996057607443,262.13996057607443,-11.010039423925548,246.46157918414042,277.81834196810706,121710.04137803517,121721.32031904066,-11.278941005509072,0.0,nan,277.81834196810706,4.668341968107086,271.54698941126236,-1.603010588737618,265.2756368544294,-7.874363145570555,259.0042842976366,-14.145715702363361,252.73293174087047,-20.417068259129508,246.46157918414042,-26.68842081585956,1.0,1.0,26022.012520719443,26022.012520719443,277.09999766668676,3.9499976666867838,277.09999766668676,277.09999766668676,76786.19418448466,76786.34873178483,-0.1545473001751816,0.0,8546.071908451686,8546.071908451686,0.8893850099755695,3881.579328344712,277.09999766668676,3.9499976666867838,1.0,0.002,0.15240370492286526,0.00508168461891608,0.00023612773078269544,0.0017638722735632108,0.11806386539134772,0.11806386539134772,0.0,4.345906013530909e-12,0.9999697038153432,0.9999697038153432,0.0,0.09226973509946644,2.7955056259598096e-06,0.0,0.0,0.0,1601839.4765759269,268.1150102297606,0.0,1.0,1279358.4705269253,2619.0861904901126,,,,,,,,,,,,,,,,,,,2.0
3584.0,-28.431166874610874,4.965109246531832,34.9821385969346,26.192535214964323,6.410341336315774,-24.947016053516407,-38.5015627258457,2.926190515300718,-5.034992119249921,-5.034992119251104,39.96422967689071,41087.52107185146,25750.261016891058,25750.261016891058,66837.78208874252,76801.69660311792,76786.30460327183,25750.261016891058,102536.56562016289,102536.56562016289,102536.56562016289,128569.13900764089,124381.81328202905,4187.325725611831,0.0,90328.4417147224,54614.30504059851,39682.37408235988,26032.573387478005,65714.94746983788,19863.344927915346,1450.0,0.0,0.8868701777544963,2.8809819314975953,0.001494314320929203,1.0,1.0,-5.034992119249921,354172.53384415153,1552991.4932024397,4.384844517293402,1552991.4932024397,4.384844517293402,0.7630188776292806,0.09227251623285643,3.862268930231608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862268930231608,1.2780000427813893,1.2783509411129605,3.0221195625517483,6403.508708640353,15243.107769423557,6488.053286483968,0.0003436473141644624,23387.403452847,2384.8514480324066,19393.22545382651,1977.5586417203135,0.8292166974810422,0.8292166974810421,35031.451930343115,35405.22815468563,0.9868210965153075,0.8,4227.925123744188,4273.035954225843,0.9868210965153075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868021752388,4.965109246531832,-2.3555051150576656,7.320614361589498,3.5,3.5,1.0,0.6,0.0002745540318067575,1.0000128958932066,0.00027455049123294276,197.63390777175596,0.0,7.0326174118456e-07,1.993043774517043,0.019606167033770962,9.332711133715505e-05,0.00018122692046960246,0.0006999471042513002,0.09227251638679256,0.09227251638679256,0.09227251638679256,0.09226973989793293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490564.5438313098,594.7241638095293,0.0,0.09227251638679256,0.09227251623285643,0.09227251623285643,0.375,0.375,0.5,9.303578932497219,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,26032.573387478005,19863.344927915346,0.7630188776292806,1.0170864417021714,0.6252385896026164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421533172077363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96735086421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1398926951527,262.1398926951527,-11.010107304847281,246.46145724817399,277.81832814222867,121710.4253960053,121721.77443765239,-11.349041647073056,0.0,nan,277.81832814222867,4.668328142228688,271.5469539633705,-1.6030460366294506,265.2755797845175,-7.874420215482473,259.0042056057036,-14.145794394296388,252.73283142692208,-20.417168573077902,246.46145724817399,-26.68854275182599,1.0,1.0,26022.012520719443,26022.012520719443,277.09999015398876,3.9499901539887787,277.09999015398876,277.09999015398876,76786.13846898393,76786.30460327183,-0.1661342878942378,0.0,8546.071908451686,8546.071908451686,0.8893849505871614,3881.580274882766,277.09999015398876,3.9499901539887787,1.0,0.002,0.15240649412763163,0.005081671732717535,0.00023613205110713947,0.0017638679533704144,0.11806602555356974,0.11806602555356974,0.0,4.47755374444192e-12,0.9999697720247521,0.9999697720247521,0.0,0.09226972702151968,2.7892113367460424e-06,0.0,0.0,0.0,1601839.4738718832,268.11500788075006,0.0,1.0,1279358.4786126877,2619.086157393589,,,,,,,,,,,,,,,,,,,2.0
3585.0,-28.431292299721168,4.965107093682569,34.982136841400575,26.192521245125704,6.4103417144398405,-24.9471288982987,-38.50167123656718,2.926178313044884,-5.034993237515039,-5.034993237511901,39.964226528387286,41087.43534314651,25750.258352825756,25750.258352825756,66837.69369597227,76801.65274029315,76786.27026554864,25750.258352825756,102536.52861837439,102536.52861837439,102536.52861837439,128569.1004566312,124381.8123590815,4187.2880975497155,0.0,90328.44878170194,54614.27021809345,39682.42062623165,26032.571838256812,65714.99246448846,19863.343509526996,1450.0,0.0,0.8868701834639898,2.880981812798089,0.001494314320929203,1.0,1.0,-5.034993237515039,354172.5184023024,1552991.3575495558,4.384844325458144,1552991.3575495558,4.384844325458144,0.7630188685520624,0.09227250185709876,3.8622695517666106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622695517666106,1.2780001065396678,1.2783510003636558,3.0221198981149926,6403.5094196586015,15243.107769423557,6488.052837470556,0.00034364713771573827,23387.401518981373,2384.851250832993,19393.224111695377,1977.5585048610258,0.8292167086606738,0.8292167086606739,35031.45644028763,35405.22815468563,0.9868212553193327,0.8,4227.9256680467115,4273.035954225843,0.9868212553193327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558679642435066,4.965107093682569,-2.355506510532287,7.320613604214856,3.5,3.5,1.0,0.6,0.00027455049123294276,1.0000128882901207,0.00027454695279216344,197.6340101885092,0.0,6.997374387658514e-07,1.983055901462423,0.01960686677120973,9.332597986146691e-05,0.00018122451137147583,0.0006999379123038329,0.09227250201173626,0.09227250201173626,0.09227250201173626,0.09226973669033613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490564.9289994851,594.7240381420943,0.0,0.09227250201173626,0.09227250185709876,0.09227250185709876,0.375,0.375,0.5,9.303495974114957,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,26032.571838256812,19863.343509526996,0.7630188685520624,1.0170844002164423,0.6252368569523863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421540598889073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95736299115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1398257883071,262.1398257883071,-11.010174211692856,246.46133582148394,277.8183157552264,121710.96589529338,121722.15208042858,-11.186185135209655,0.0,nan,277.8183157552264,4.668315755226445,271.54691976843,-1.6030802315700043,265.2755237816416,-7.874476218358382,259.0041277948912,-14.145872205108788,252.73273180816943,-20.417268191830544,246.46133582148394,-26.688664178516035,1.0,1.0,26022.012520719443,26022.012520719443,277.09998501777403,3.949985017774054,277.09998501777403,277.09998501777403,76786.1169464994,76786.27026554864,-0.1533190492336871,0.0,8546.071908451686,8546.071908451686,0.8893849113953554,3881.580899525444,277.09998501777403,3.949985017774054,1.0,0.002,0.1524092718945772,0.00508165912550108,0.0002361363543123934,0.0017638636500297733,0.1180681771561967,0.1180681771561967,0.0,4.342166817078441e-12,0.9999698959751628,0.9999698959751628,0.0,0.09226972408341107,2.7777736876932815e-06,0.0,0.0,0.0,1601839.4725846,268.11500676248494,0.0,1.0,1279358.4824619829,2619.086141637727,,,,,,,,,,,,,,,,,,,2.0
3586.0,-28.431417196491658,4.9651049631147455,34.982135098721,26.192497566249244,6.410334031383201,-24.94724207370348,-38.50178358899427,2.9261589086073867,-5.034994329654353,-5.034994329646038,39.96422338830727,41087.37412161339,25750.255678859015,25750.255678859015,66837.62980047241,76801.6155939944,76786.2359317035,25750.255678859015,102536.49161056252,102536.49161056252,102536.49161056252,128569.06191180591,124381.81129034395,4187.250621461958,0.0,90328.46153874672,54614.25873581857,39682.44755880906,26032.570301243402,65715.01786005247,19863.342101163984,1450.0,0.0,0.8868701892758718,2.880981696871732,0.001494314320929203,1.0,1.0,-5.034994329654353,354172.5033212187,1552991.222260159,4.384844130182701,1552991.222260159,4.384844130182701,0.7630188595021385,0.09227248752345327,3.862270832416222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862270832416222,1.2780002036336084,1.2783510929618915,3.0221206705875465,6403.511056435249,15243.107769423557,6488.051803831811,0.00034364673152728116,23387.39706719054,2384.8507968766644,19393.221022079997,1977.5581898079363,0.8292167343960714,0.8292167343960714,35031.46573285905,35405.22815468563,0.9868215825290834,0.8,4227.926789561637,4273.035954225843,0.9868215825290834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558679065208837,4.9651049631147455,-2.3555078809105607,7.320612844025306,3.5,3.5,1.0,0.6,0.00027454695279216344,1.0000128340123042,0.0002745434292984138,197.63411217393386,0.0,6.993162410305644e-07,1.9818622270806194,0.01960756608745076,9.332480834045225e-05,0.0001812221444517112,0.0006999290027037634,0.09227248767687031,0.09227248767687031,0.09227248767687031,0.0922697335822079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490565.3125830932,594.7239129913905,0.0,0.09227248767687031,0.09227248752345327,0.09227248752345327,0.375,0.375,0.5,9.303413352490768,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,26032.570301243402,19863.342101163984,0.7630188595021385,1.0170830348522566,0.6252356837080009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421548021321828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95616931677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1397589936302,262.1397589936302,-11.010241006369768,246.4612148294476,277.81830315790796,121711.4251080535,121722.59253950734,-11.167431453812208,0.0,nan,277.81830315790796,4.668303157907985,271.5468854921676,-1.6031145078324016,265.2754678264337,-7.8745321735662515,259.0040501607454,-14.14594983925457,252.7326324950786,-20.417367504921373,246.4612148294476,-26.688785170552364,1.0,1.0,26022.012520719443,26022.012520719443,277.09997990813974,3.949979908139767,277.09997990813974,277.09997990813974,76786.0713301589,76786.2359317035,-0.164601544602192,0.0,8546.071908451686,8546.071908451686,0.8893848306421019,3881.5821865783028,277.09997990813974,3.949979908139767,1.0,0.002,0.15241203838168602,0.005081646573526242,0.00023614064005391682,0.001763859364165514,0.11807032002695841,0.11807032002695841,0.0,4.219430794344392e-12,0.999970018216004,0.999970018216004,0.0,0.09226972102966356,2.7664937897061183e-06,0.0,0.0,0.0,1601839.4713273933,268.1150056703456,0.0,1.0,1279358.486221344,2619.086126249966,,,,,,,,,,,,,,,,,,,2.0
3587.0,-28.431569112871728,4.96510284978514,34.982133366185366,26.19248090721669,6.410327836340552,-24.947379417865044,-38.50191452130673,2.926138141433625,-5.0349956396570406,-5.034995639684731,39.964220195721104,41087.25431983502,25750.253610384916,25750.253610384916,66837.50793021993,76801.56313168319,76786.19999331098,25750.253610384916,102536.45360369589,102536.45360369589,102536.45360369589,128569.02227270429,124381.80898658783,4187.2132861164555,0.0,90328.46355197567,54614.20177486355,39682.51308568013,26032.568669008397,65715.08175468852,19863.34061553018,1450.0,0.0,0.8868701941693363,2.880981557820042,0.001494314320929203,1.0,1.0,-5.0349956396570406,354172.4852317152,1552991.084708453,4.384843965765488,1552991.084708453,4.384843965765488,0.7630188502749387,0.09227247326239048,3.862270258331903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862270258331903,1.2780003070051846,1.278351191858589,3.022119976936934,6403.509586672837,15243.107769423557,6488.052731999729,0.0003436470962688997,23387.40106472718,2384.851204511957,19393.223796436014,1977.5584727135174,0.8292167112866947,0.8292167112866947,35031.46156722359,35405.22815468563,0.9868214358488477,0.8,4227.9262868135675,4273.035954225843,0.9868214358488477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678618689632,4.96510284978514,-2.355509406187829,7.320612255972969,3.5,3.5,1.0,0.6,0.0002745434292984138,1.0000156105044615,0.0002745391436038877,197.63423622255237,0.0,6.963625589613174e-07,1.9734914920963735,0.01960826245000972,9.332344310043731e-05,0.0001812199861979765,0.0006999205629077625,0.09227247341472483,0.09227247341472483,0.09227247341472483,0.0922697296378884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490565.69441783376,594.7237884079617,0.0,0.09227247341472483,0.09227247326239048,0.09227247326239048,0.375,0.375,0.5,9.30333104055639,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,26032.568669008397,19863.34061553018,0.7630188502749387,1.0170801914197014,0.6252332527442013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421555412495572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94779858179,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1396899696761,262.1396899696761,-11.010310030323865,246.46108953954555,277.8182903999026,121711.72972547212,121723.26987095897,-11.540145486879636,0.0,nan,277.8182903999026,4.668290399902617,271.54685022778386,-1.6031497722161134,265.27541005567025,-7.874589944329728,259.00396988359824,-14.146030116401732,252.7325297115562,-20.41747028844378,246.46108953954555,-26.688910460454423,1.0,1.0,26022.012520719443,26022.012520719443,277.0999743928483,3.9499743928483326,277.0999743928483,277.0999743928483,76786.02457144966,76786.19999331098,-0.1754218613205012,0.0,8546.071908451686,8546.071908451686,0.8893848668418376,3881.5816096235626,277.0999743928483,3.9499743928483326,1.0,0.002,0.152414794541113,0.00508163402766943,0.0002361449096875666,0.0017638550945827819,0.1180724548437833,0.1180724548437833,0.0,4.270348397811263e-12,0.9999701301395952,0.9999701301395952,0.0,0.09226971709649492,2.7561658955498426e-06,0.0,0.0,0.0,1601839.4698193944,268.11500436034294,0.0,1.0,1279358.4907306328,2619.0861077926106,,,,,,,,,,,,,,,,,,,2.0
3588.0,-28.431691004812457,4.965100726454264,34.98213162987447,26.19245268814268,6.410315046778141,-24.947490399645854,-38.5020230669528,2.9261144416991822,-5.034998229516418,-5.034998229528008,39.96421662177201,41087.19187309029,25750.254811654348,25750.254811654348,66837.44668474465,76801.5306005414,76786.15431472151,25750.254811654348,102536.40912637586,102536.40912637586,102536.40912637586,128568.97557690146,124381.7995534261,4187.1760234753665,0.0,90328.47820973258,54614.177220724356,39682.55665445358,26032.566450525606,65715.1231049792,19863.33865008368,1450.0,0.0,0.8868701939314473,2.8809812829165216,0.001494314320929203,1.0,1.0,-5.034998229516418,354172.4494689841,1552990.9307253284,4.3848439737584055,1552990.9307253284,4.3848439737584055,0.7630188397995094,0.09227245911814065,3.8622716685035616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622716685035616,1.2780004255175819,1.2783513049261201,3.022120800108002,6403.511330873553,15243.107769423557,6488.051630521367,0.00034364666342162235,23387.39632075917,2384.8507207618472,19393.220504043482,1977.5581369829129,0.8292167387110823,0.8292167387110823,35031.47179962457,35405.22815468563,0.9868217961518633,0.8,4227.9275217559625,4273.035954225843,0.9868217961518633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678878006329,4.965100726454264,-2.3555118710309806,7.320612597485245,3.5,3.5,1.0,0.6,0.0002745391436038877,1.0000125252712608,0.0002745357049697122,197.63433575455565,0.0,8.469999643482545e-07,2.4003978989629533,0.019609109449974068,9.332231130168636e-05,0.00018121683230220133,0.0006999086372567533,0.09227245926500184,0.09227245926500184,0.09227245926500184,0.09226972080875256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.07363816525,594.723664657679,0.0,0.09227245926500184,0.09227245911814065,0.09227245911814065,0.375,0.375,0.5,9.303248887809675,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,26032.566450525606,19863.33865008368,0.7630188397995094,1.0170786194522157,0.6252319090607796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421564402652516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37470498865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13962125176096,262.13962125176096,-11.01037874823902,246.46096585929513,277.81827664432234,121712.18089043074,121723.66986958949,-11.488979158780351,0.0,nan,277.81827664432234,4.668276644322361,271.546814487266,-1.603185512734001,265.27535233022377,-7.874647669776209,259.0038901732174,-14.14610982678255,252.73242801624127,-20.417571983758705,246.46096585929513,-26.689034140704848,1.0,1.0,26022.012520719443,26022.012520719443,277.0999664580243,3.9499664580243348,277.0999664580243,277.0999664580243,76785.97490439606,76786.15431472151,-0.17941032545058988,0.0,8546.071908451686,8546.071908451686,0.8893847779213766,3881.5830268460795,277.0999664580243,3.9499664580243348,1.0,0.002,0.15241754561360998,0.005081621266023354,0.00023614917081354346,0.0017638508332722012,0.11807458540677172,0.11807458540677172,0.0,4.0857447633491084e-12,0.9999701852603629,0.9999701852603629,0.0,0.09226970803879636,2.7510793442865807e-06,0.0,0.0,0.0,1601839.4668380974,268.11500177048356,0.0,1.0,1279358.4996454527,2619.0860713026345,,,,,,,,,,,,,,,,,,,2.0
3589.0,-28.431815030030787,4.9650986023026595,34.98212989527918,26.192434038408123,6.410310816155014,-24.947602445420035,-38.50213143797589,2.926098231613166,-5.035000391838196,-5.0350003918238855,39.96421319864474,41087.113547009634,25750.25490987585,25750.25490987585,66837.36845688548,76801.49053425729,76786.1123249147,25750.25490987585,102536.36723479055,102536.36723479055,102536.36723479055,128568.93167129182,124381.79281552807,4187.13885576376,0.0,90328.48745323904,54614.148864392264,39682.59843205197,26032.564436501263,65715.16286855323,19863.336853227986,1450.0,0.0,0.88687019532293,2.8809810533944806,0.001494314320929203,1.0,1.0,-5.035000391838196,354172.4196100184,1552990.7832398312,4.3848439270054955,1552990.7832398312,4.3848439270054955,0.7630188298075173,0.09227244499776707,3.8622724928608383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622724928608383,1.2780005076194056,1.2783513826556803,3.022121250996436,6403.512286252038,15243.107769423557,6488.051027190033,0.00034364642633113654,23387.393722272423,2384.850455789941,19393.21870064575,1977.5579530875223,0.8292167537324642,0.8292167537324642,35031.47778127486,35405.22815468563,0.9868220067775774,0.8,4227.928243677783,4273.035954225843,0.9868220067775774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678899209297,4.9650986023026595,-2.3555140231062532,7.320612625408913,3.5,3.5,1.0,0.6,0.0002745357049697122,1.0000127444949771,0.0002745322061953893,197.63443702859547,0.0,6.795921811825733e-07,1.9259642414714129,0.01960978904215525,9.332118133637235e-05,0.00018121452363333983,0.0006998998699359288,0.0922724451455776,0.0922724451455776,0.0922724451455776,0.09226971360257714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.45258666814,594.7235410033588,0.0,0.0922724451455776,0.09227244499776707,0.09227244499776707,0.375,0.375,0.5,9.303166942660996,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,26032.564436501263,19863.336853227986,0.7630188298075173,1.0170768136202741,0.6252303388366265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421571616021112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90027133116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13955336838814,262.13955336838814,-11.010446631611842,246.46084320536121,277.81826353150745,121712.69512713973,121724.04457843115,-11.349451291409132,0.0,nan,277.81826353150745,4.668263531507478,271.54677946623514,-1.6032205337648406,265.27529540096054,-7.874704599039433,259.00381133573273,-14.146188664267243,252.73232727053167,-20.417672729468308,246.46084320536121,-26.689156794638762,1.0,1.0,26022.012520719443,26022.012520719443,277.0999593823826,3.9499593823826444,277.0999593823826,277.0999593823826,76785.94684930288,76786.1123249147,-0.1654756118223304,0.0,8546.071908451686,8546.071908451686,0.8893847259403054,3881.5838553251424,277.0999593823826,3.9499593823826444,1.0,0.002,0.15242028965444457,0.005081608616163215,0.00023615342125410014,0.0017638465829778731,0.11807671062705007,0.11807671062705007,0.0,4.231973278756573e-12,0.9999702614629136,0.9999702614629136,0.0,0.09226970095023945,2.744047527621877e-06,0.0,0.0,0.0,1601839.464348958,268.1149996081618,0.0,1.0,1279358.507088596,2619.0860408364792,,,,,,,,,,,,,,,,,,,2.0
3590.0,-28.43193843513431,4.965096475398331,34.98212816128952,26.19241091832521,6.410301523115705,-24.947714439312453,-38.50223977407438,2.926077527367948,-5.035002647092654,-5.0350026470073646,39.96420974694402,41087.03848337143,25750.255240194663,25750.255240194663,66837.2937235661,76801.45391611733,76786.06960596157,25750.255240194663,102536.32484615623,102536.32484615623,102536.32484615623,128568.88722576173,124381.78544926934,4187.1017764923945,0.0,90328.49813435736,54614.12090760739,39682.641363055525,26032.5623796055,65715.20374266102,19863.335021236202,1450.0,0.0,0.8868701963448374,2.880980814008003,0.001494314320929203,1.0,1.0,-5.035002647092654,354172.38846776786,1552990.6345252641,4.384843892670072,1552990.6345252641,4.384843892670072,0.7630188197223946,0.09227243090777812,3.8622733735052335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622733735052335,1.278000610648949,1.2783514812418417,3.02212169643959,6403.51323009263,15243.107769423557,6488.050431144116,0.000343646192103773,23387.39115516805,2384.850194018146,19393.216919024617,1977.5577714127269,0.8292167685722904,0.8292167685722904,35031.48417135198,35405.22815468563,0.9868222317848162,0.8,4227.929014892395,4273.035954225843,0.9868222317848162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678970514851,4.965096475398331,-2.3555162439178488,7.3206127193161805,3.5,3.5,1.0,0.6,0.0002745322061953893,1.0000126807860277,0.00027452872495536967,197.63453779636325,0.0,6.914782935942748e-07,1.959649484046175,0.019610480520448843,9.332005174784565e-05,0.00018121215444754363,0.0006998908790782658,0.0922724310555448,0.0922724310555448,0.0922724310555448,0.09226970604202102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.83045060653,594.7234177010201,0.0,0.0922724310555448,0.09227243090777812,0.09227243090777812,0.375,0.375,0.5,9.303085193571393,-8.526512829121202e-11,-8.526512829121202e-11,-8.526512829121202e-11,-8.526512829121202e-11,-8.526512829121202e-11,-8.526512829121202e-11,26032.5623796055,19863.335021236202,0.7630188197223946,1.0170750437798102,0.6252288076936834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442157895564065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.93395657373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13948576397934,262.13948576397934,-11.01051423602064,246.46072145223434,277.81825007581364,121713.14484250388,121724.44765372486,-11.302811220966255,0.0,nan,277.81825007581364,4.66825007581366,271.5467443510591,-1.6032556489408876,265.27523862629886,-7.874761373701119,259.00373290157785,-14.146267098422129,252.73222717689222,-20.417772823107754,246.46072145223434,-26.68927854776564,1.0,1.0,26022.012520719443,26022.012520719443,277.0999521285338,3.9499521285338233,277.0999521285338,277.0999521285338,76785.90478938645,76786.06960596157,-0.1648165751248598,0.0,8546.071908451686,8546.071908451686,0.8893846704099639,3881.58474037276,277.0999521285338,3.9499521285338233,1.0,0.002,0.15242302714896844,0.005081595977948782,0.00023615766150657778,0.0017638423427645176,0.11807883075328889,0.11807883075328889,0.0,4.271095196267671e-12,0.999970332404751,0.999970332404751,0.0,0.0922696934066453,2.737501132815838e-06,0.0,0.0,0.0,1601839.461752838,268.1149973529073,0.0,1.0,1279358.514851637,2619.086009060937,,,,,,,,,,,,,,,,,,,2.0
3591.0,-28.432061563522268,4.965094349927689,34.98212643017519,26.192393036931776,6.4102952911658875,-24.947825878062464,-38.50234807524828,2.926059605779936,-5.035004705535584,-5.035004705585524,39.96420636194227,41086.95804534833,25750.25506794652,25750.25506794652,66837.21311329486,76801.4141017127,76786.02850567573,25750.25506794652,102536.28357362225,102536.28357362225,102536.28357362225,128568.84398945325,124381.77919351726,4187.0647959359985,0.0,90328.50466469357,54614.086728212846,39682.68659608969,26032.560415831,65715.2470119207,19863.333265888832,1450.0,0.0,0.8868701981266428,2.8809805955123076,0.001494314320929203,1.0,1.0,-5.035004705535584,354172.3600432409,1552990.488684738,4.384843832802575,1552990.488684738,4.384843832802575,0.7630188098520452,0.09227241684221255,3.862273672841432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862273672841432,1.278000700761124,1.278351566929498,3.022121717571221,6403.513274868021,15243.107769423557,6488.050402867933,0.000343646180992124,23387.391033385753,2384.850181599808,19393.216834505212,1977.5577627941461,0.8292167692762816,0.8292167692762816,35031.48634337663,35405.22815468563,0.9868223082660973,0.8,4227.92927703276,4273.035954225843,0.9868223082660973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678933331837,4.965094349927689,-2.35551832041958,7.32061267034727,3.5,3.5,1.0,0.6,0.00027452872495536967,1.0000126523639632,0.00027452525156196984,197.63463833826438,0.0,6.880132622348824e-07,1.9498295851736567,0.019611168533711077,9.331892253609555e-05,0.00018120980241927414,0.0006998818491447601,0.09227241699018704,0.09227241699018704,0.09227241699018704,0.0922696992295974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490567.2075863688,594.7232946392132,0.0,0.09227241699018704,0.09227241684221255,0.09227241684221255,0.375,0.375,0.5,9.303003662257208,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,26032.560415831,19863.333265888832,0.7630188098520452,1.0170731474412724,0.6252271719817957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421586258569787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.92413667486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13941869125057,262.13941869125057,-11.010581308749408,246.46060051175357,277.81823687083653,121713.60709102858,121724.82101048282,-11.213919454241656,0.0,nan,277.81823687083653,4.668236870836552,271.5467095989792,-1.6032904010207858,265.2751823271217,-7.874817672878294,259.0036550553008,-14.146344944699194,252.73212778351177,-20.417872216488206,246.46060051175357,-26.68939948824641,1.0,1.0,26022.012520719443,26022.012520719443,277.09994526069516,3.9499452606951877,277.09994526069516,277.09994526069516,76785.87108965544,76786.02850567573,-0.1574160202872008,0.0,8546.071908451686,8546.071908451686,0.8893846515348743,3881.5850412056393,277.09994526069516,3.9499452606951877,1.0,0.002,0.15242575731513236,0.005081583409122286,0.00023616189050106788,0.0017638381138452106,0.11808094525053393,0.11808094525053393,0.0,4.346278545397375e-12,0.9999704118248468,0.9999704118248468,0.0,0.0922696866697812,2.730172431335965e-06,0.0,0.0,0.0,1601839.4593832784,268.1149952944644,0.0,1.0,1279358.521937208,2619.0859800583858,,,,,,,,,,,,,,,,,,,2.0
3592.0,-28.43218428512654,4.965092225178525,34.98212470148058,26.19236963745209,6.410286657375254,-24.9479371908789,-38.50245630657298,2.926039563209578,-5.03500679669213,-5.035006796698496,39.96420296955486,41086.8875687983,25750.254981333328,25750.254981333328,66837.14255013163,76801.37782900015,76785.98716955636,25750.254981333328,102536.2421508897,102536.2421508897,102536.2421508897,128568.80058879947,124381.77267726623,4187.0279115332405,0.0,90328.51639282852,54614.06412617408,39682.72474072715,26032.558437909778,65715.28317863692,19863.331499091808,1450.0,0.0,0.886870199768981,2.880980373544213,0.001494314320929203,1.0,1.0,-5.03500679669213,354172.3311669825,1552990.3425230975,4.384843777621086,1552990.3425230975,4.384843777621086,0.7630187999565166,0.0922724028113857,3.862274756302574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862274756302574,1.2780008006755654,1.2783516624321396,3.022122329079084,6403.514570579803,15243.107769423557,6488.049584609928,0.0003436458594426775,23387.387509246404,2384.8498222376047,19393.214388677276,1977.5575133891061,0.8292167896482667,0.8292167896482667,35031.4942051195,35405.22815468563,0.9868225850936129,0.8,4227.930225861837,4273.035954225843,0.9868225850936129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678914634742,4.965092225178525,-2.3555204205452354,7.32061264572376,3.5,3.5,1.0,0.6,0.00027452525156196984,1.0000126105762528,0.000274521789684008,197.63473854808956,0.0,6.864628483821745e-07,1.9454357123150825,0.019611854996559458,9.331779406524712e-05,0.0001812074574967227,0.0006998729887433637,0.0922724029566548,0.0922724029566548,0.0922724029566548,0.09226969229145246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490567.58366078406,594.7231719228616,0.0,0.0922724029566548,0.0922724028113857,0.0922724028113857,0.375,0.375,0.5,9.302922343441773,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,26032.558437909778,19863.331499091808,0.7630187999565166,1.0170715139192978,0.62522575543211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421593545130298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.919742802005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13935187216254,262.13935187216254,-11.010648127837442,246.46048028459268,277.81822345982164,121714.06099699698,121725.23250989402,-11.17151289703487,0.0,nan,277.81822345982164,4.668223459821661,271.5466748247329,-1.6033251752670594,265.27512618964647,-7.874873810353506,259.0035775546004,-14.146422445399594,252.73202891958107,-20.41797108041891,246.46048028459268,-26.6895197154073,1.0,1.0,26022.012520719443,26022.012520719443,277.0999383327262,3.9499383327262194,277.0999383327262,277.0999383327262,76785.82986821303,76785.98716955636,-0.15730134333716705,0.0,8546.071908451686,8546.071908451686,0.8893845832156169,3881.586130084087,277.0999383327262,3.9499383327262194,1.0,0.002,0.15242848037376716,0.0050815708651612895,0.00023616610846741645,0.001763833895682097,0.11808305423370823,0.11808305423370823,0.0,4.149513632006885e-12,0.9999704888453806,0.9999704888453806,0.0,0.09226967974623923,2.7230651464662046e-06,0.0,0.0,0.0,1601839.456976059,268.11499320330785,0.0,1.0,1279358.5291353913,2619.085950594917,,,,,,,,,,,,,,,,,,,2.0
