time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3593.0,-28.432306732394466,4.965090104757028,34.98212297713235,26.192351546511077,6.410280827647103,-24.94804797639257,-38.50256450297309,2.926022071716211,-5.035008715357378,-5.035008715370704,39.96419963759911,41086.81097786503,25750.25446182891,25750.25446182891,66837.06543969395,76801.33834070922,76785.94725927124,25750.25446182891,102536.20172110015,102536.20172110015,102536.20172110015,128568.7582634344,124381.76713137423,4186.991132060164,0.0,90328.5236031255,54614.03414841944,39682.76606078451,26032.556542334256,65715.32260311877,19863.32980017264,1450.0,0.0,0.8868702020701293,2.880980169885443,0.001494314320929203,1.0,1.0,-5.035008715357378,354172.3046726201,1552990.198965888,4.384843700304002,1552990.198965888,4.384843700304002,0.7630187902548413,0.09227238880780472,3.862275187421319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862275187421319,1.2780008887570187,1.2783517461132612,3.0221224581289303,6403.514844020942,15243.107769423557,6488.049411928258,0.0003436457915843006,23387.386765528252,2384.849746399459,19393.21387252021,1977.5574607557332,0.8292167939474435,0.8292167939474435,35031.49733337621,35405.22815468563,0.986822695245723,0.8,4227.930603409281,4273.035954225843,0.986822695245723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678802489902,4.965090104757028,-2.3555223932753555,7.320612498032384,3.5,3.5,1.0,0.6,0.000274521789684008,1.0000125823984662,0.00027451833558492336,197.6348385339895,0.0,6.841873458792371e-07,1.938986938221758,0.019612539183905337,9.331666597114181e-05,0.00018120512371286616,0.0006998640531498135,0.09227238895277237,0.09227238895277237,0.09227238895277237,0.092269686008246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490567.9589100937,594.7230494783198,0.0,0.09227238895277237,0.09227238880780472,0.09227238880780472,0.375,0.375,0.5,9.302841256197274,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,26032.556542334256,19863.32980017264,0.7630187902548413,1.0170697303481235,0.6252242148456729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421600807624881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.91329402791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1392855404546,262.1392855404546,-11.010714459545397,246.4603607139336,277.81821036706197,121714.52272129683,121725.61274895752,-11.090027660694549,0.0,nan,277.81821036706197,4.668210367061988,271.5466404363918,-1.603359563608194,265.27507050572933,-7.874929494270646,259.0035005751059,-14.146499424894103,252.731930644505,-20.418069355494964,246.4603607139336,-26.68963928606638,1.0,1.0,26022.012520719443,26022.012520719443,277.0999317440389,3.9499317440389063,277.0999317440389,277.0999317440389,76785.79638390445,76785.94725927124,-0.150875366787659,0.0,8546.071908451686,8546.071908451686,0.8893845560307806,3881.5865633584253,277.0999317440389,3.9499317440389063,1.0,0.002,0.15243119564645904,0.005081558388430331,0.00023617031445492514,0.0017638296896445897,0.11808515722746256,0.11808515722746256,0.0,4.099514564620543e-12,0.9999705732204617,0.9999705732204617,0.0,0.0922696735285618,2.7152792429215858e-06,0.0,0.0,0.0,1601839.4547674041,268.1149912846426,0.0,1.0,1279358.5357398137,2619.0859235617845,,,,,,,,,,,,,,,,,,,2.0
3594.0,-28.432428791008494,4.96508798747545,34.98212125646209,26.192327972408407,6.410272557553138,-24.948158656146393,-38.502672664448596,2.9260024227893804,-5.0350106863174915,-5.035010686315791,39.96419629505726,41086.74416508479,25750.254085012442,25750.254085012442,66836.99825009724,76801.302383392,76785.90698856063,25750.254085012442,102536.16107357308,102536.16107357308,102536.16107357308,128568.71569823363,124381.76124400416,4186.9544542294825,0.0,90328.53595324828,54614.015522439055,39682.80047867692,26032.554624660548,65715.35510333747,19863.328083433542,1450.0,0.0,0.8868702041433992,2.8809799606757367,0.001494314320929203,1.0,1.0,-5.0350106863174915,354172.27745612524,1552990.0549539898,4.38484363064349,1552990.0549539898,4.38484363064349,0.7630187805163416,0.09227237484348888,3.8622763914664295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622763914664295,1.2780009868096178,1.2783518397782074,3.022123168392974,6403.516348985221,15243.107769423557,6488.048461522236,0.0003436454181053794,23387.382672256746,2384.849329001927,19393.21103169301,1977.5571710719776,0.829216817609017,0.8292168176090171,35031.506070092204,35405.22815468563,0.9868230028827979,0.8,4227.931657838344,4273.035954225843,0.9868230028827979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678721146949,4.96508798747545,-2.355524403430717,7.320612390906167,3.5,3.5,1.0,0.6,0.00027451833558492336,1.0000125424735253,0.000274514892489152,197.63493820261596,0.0,6.826503148669221e-07,1.9346309923328573,0.019613221834220203,9.331553825376759e-05,0.0001812027973311558,0.0006998552861997992,0.09227237498781651,0.09227237498781651,0.09227237498781651,0.09226967952355027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490568.33302498877,594.7229274028916,0.0,0.09227237498781651,0.09227237484348888,0.09227237484348888,0.375,0.375,0.5,9.302760393380268,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,26032.554624660548,19863.328083433542,0.7630187805163416,1.0170682049118656,0.6252228889347983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442160805389153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90893808202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.139219420993,262.139219420993,-11.010780579006962,246.4602417253628,277.81819711671034,121714.97592179234,121726.03046394608,-11.054542153754372,0.0,nan,277.81819711671034,4.66819711671036,271.54660603839307,-1.603393961606912,265.27501496008875,-7.874985039911223,259.00342388182384,-14.146576118176142,252.7318328035793,-20.418167196420683,246.4602417253628,-26.68975827463717,1.0,1.0,26022.012520719443,26022.012520719443,277.09992506090424,3.9499250609042633,277.09992506090424,277.09992506090424,76785.75545522192,76785.90698856063,-0.1515333387069404,0.0,8546.071908451686,8546.071908451686,0.889384480107915,3881.5877734237615,277.09992506090424,3.9499250609042633,1.0,0.002,0.15243390341507934,0.005081545935560206,0.00023617450879032724,0.0017638254952871404,0.11808725439516363,0.11808725439516363,0.0,4.077467530283485e-12,0.9999706545417582,0.9999706545417582,0.0,0.09226966706836603,2.7077751228456852e-06,0.0,0.0,0.0,1601839.4524985477,268.1149893136825,0.0,1.0,1279358.5425242581,2619.0858957918263,,,,,,,,,,,,,,,,,,,2.0
3595.0,-28.43257718860365,4.965085892127901,34.98211954909765,26.1923098465428,6.410269746098305,-24.94829249504926,-38.50279930103568,2.9259850526528153,-5.035011759131407,-5.035011759143079,39.96419323767816,41086.6329456217,25750.251452022767,25750.251452022767,66836.88439764446,76801.25170729875,76785.87371439485,25750.251452022767,102536.12516641762,102536.12516641762,102536.12516641762,128568.67829126201,124381.76036658711,4186.917924674891,0.0,90328.54335255874,54613.97053190609,39682.85868961406,26032.553124844384,65715.41181445845,19863.326709626333,1450.0,0.0,0.88687020975416,2.8809798468007553,0.001494314320929203,1.0,1.0,-5.035011759131407,354172.26264190837,1552989.9232281568,4.3848434421255975,1552989.9232281568,4.3848434421255975,0.7630187717035561,0.09227236087878171,3.8622768595335257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622768595335257,1.2780010742907364,1.2783519228828333,3.0221233277734196,6403.51668669326,15243.107769423557,6488.048248254573,0.000343645334298127,23387.381753743142,2384.8492353396055,19393.210394221693,1977.557106067994,0.8292168229185303,0.8292168229185303,35031.50946645092,35405.22815468563,0.9868231224753207,0.8,4227.93206774286,4273.035954225843,0.9868231224753207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678152766396,4.965085892127901,-2.3555257502382028,7.320611642366103,3.5,3.5,1.0,0.6,0.000274514892489152,1.000015249046449,0.00027451070646263844,197.63505937881376,0.0,6.804760200032485e-07,1.9284690406892062,0.019613902310240208,9.331421792647092e-05,0.00018120067456268106,0.0006998471722953082,0.0922723610244843,0.0922723610244843,0.0922723610244843,0.09226967646019676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490568.70694165956,594.7228054060489,0.0,0.0922723610244843,0.09227236087878171,0.09227236087878171,0.375,0.375,0.5,9.302679857648574,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,26032.553124844384,19863.326709626333,0.7630187717035561,1.0170655946941698,0.6252206569385292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421615277165025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90277613037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1391515769761,262.1391515769761,-11.010848423023901,246.46011871320843,277.8181844408318,121715.355103253,121726.69797477518,-11.342871522222996,0.0,nan,277.8181844408318,4.668184440831851,271.5465712952581,-1.603428704741873,265.2749581496992,-7.875041850300761,259.00334500417927,-14.146654995820711,252.73173185867952,-20.418268141320453,246.46011871320843,-26.689881286791547,1.0,1.0,26022.012520719443,26022.012520719443,277.0999200945729,3.949920094572917,277.0999200945729,277.0999200945729,76785.71678300711,76785.87371439485,-0.15693138774076942,0.0,8546.071908451686,8546.071908451686,0.8893844505932428,3881.5882438311933,277.0999200945729,3.949920094572917,1.0,0.002,0.15243660006300655,0.00508153369928814,0.00023617868633525287,0.001763821317744418,0.11808934316762644,0.11808934316762644,0.0,4.079671062778845e-12,0.9999707750593452,0.9999707750593452,0.0,0.09226966422451095,2.6966542707630995e-06,0.0,0.0,0.0,1601839.4512635854,268.11498824086857,0.0,1.0,1279358.546217099,2619.085880676355,,,,,,,,,,,,,,,,,,,2.0
3596.0,-28.432696328641686,4.965083793999787,34.982117841864856,26.192287320178025,6.410258467073914,-24.948400849069404,-38.50290742758659,2.925962987584746,-5.035013987238358,-5.03501398719585,39.96418982681829,41086.57040002992,25750.251786578763,25750.251786578763,66836.82218660868,76801.21693732936,76785.83141928587,25750.251786578763,102536.08320586463,102536.08320586463,102536.08320586463,128568.63429829078,124381.7528164452,4186.881481845592,0.0,90328.55201601154,54613.942361684196,39682.89961591927,26032.55109242615,65715.45070834542,19863.3248994198,1450.0,0.0,0.8868702107665003,2.8809796102959337,0.001494314320929203,1.0,1.0,-5.035013987238358,354172.2318745392,1552989.7762712555,4.384843408111625,1552989.7762712555,4.384843408111625,0.7630187617378302,0.09227234701226321,3.86227733427889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86227733427889,1.2780011850314135,1.2783520283038865,3.0221234373769024,6403.516918929889,15243.107769423557,6488.048101593614,0.00034364527666515537,23387.381122095525,2384.849170929474,19393.20995584227,1977.5570613657337,0.8292168265697902,0.8292168265697902,35031.512911267986,35405.22815468563,0.9868232437741608,0.8,4227.932483495785,4273.035954225843,0.9868232437741608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678224986626,4.965083793999787,-2.355527943478184,7.320611737477971,3.5,3.5,1.0,0.6,0.00027451070646263844,1.0000122425920581,0.0002745073457811871,197.63515666442396,0.0,8.273055985643912e-07,2.3445840663314845,0.019614729615838773,9.331309060055411e-05,0.00018119761586208433,0.0006998354447695014,0.09227234715427077,0.09227234715427077,0.09227234715427077,0.09226966899093648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490569.0782205446,594.7226842513451,0.0,0.09227234715427077,0.09227234701226321,0.09227234701226321,0.375,0.375,0.5,9.302599513911547,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,26032.55109242615,19863.3248994198,0.7630187617378302,1.0170640460679494,0.6252193351359333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421624059155151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.31889115602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1390842119553,262.1390842119553,-11.010915788044656,246.45999738563128,277.8181710383687,121715.78691180407,121727.04969953047,-11.262787726374677,0.0,nan,277.8181710383687,4.668171038368712,271.54653630776926,-1.6034636922307186,265.2749015771919,-7.875098422808094,259.00326684664697,-14.146733153353011,252.73163211612354,-20.418367883876442,246.45999738563128,-26.690002614368694,1.0,1.0,26022.012520719443,26022.012520719443,277.09991291745,3.9499129174500354,277.09991291745,277.09991291745,76785.67064783449,76785.83141928587,-0.16077145138115156,0.0,8546.071908451686,8546.071908451686,0.8893844206574616,3881.5887209502844,277.09991291745,3.9499129174500354,1.0,0.002,0.15243929050124835,0.005081521275888663,0.00023618285369382533,0.0017638171503261172,0.11809142684691266,0.11809142684691266,0.0,4.019942365096618e-12,0.9999708423518946,0.9999708423518946,0.0,0.09226965656763916,2.690444624043348e-06,0.0,0.0,0.0,1601839.4486987165,268.1149860127616,0.0,1.0,1279358.5538866944,2619.0858492833113,,,,,,,,,,,,,,,,,,,2.0
3597.0,-28.43284396418337,4.965081714007772,34.98211614604809,26.192269229237013,6.410255494236993,-24.948534018256115,-38.50303392447529,2.9259455484198025,-5.035015221686876,-5.035015221670052,39.96418674176802,41086.46161595814,25750.249609370392,25750.249609370392,66836.71122532853,76801.16656967347,76785.79710908937,25750.249609370392,102536.04671845977,102536.04671845977,102536.04671845977,128568.59624457451,124381.75106637592,4186.845178198597,0.0,90328.5592879227,54613.90003817801,39682.95472193854,26032.549526114748,65715.50424805329,19863.323472285098,1450.0,0.0,0.8868702156550687,2.880979479264119,0.001494314320929203,1.0,1.0,-5.035015221686876,354172.21482835786,1552989.6433526762,4.384843243858923,1552989.6433526762,4.384843243858923,0.7630187528255369,0.09227233315095829,3.8622777796840273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622777796840273,1.278001272662827,1.2783521116641783,3.022123578669554,6403.517218312063,15243.107769423557,6488.047912529143,0.000343645202369003,23387.38030782252,2384.8490878967355,19393.209390715914,1977.557003738883,0.8292168312767099,0.8292168312767099,35031.51614318828,35405.22815468563,0.9868233575764862,0.8,4227.932873554326,4273.035954225843,0.9868233575764862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586777549950765,4.965081714007772,-2.3555294045054884,7.32061111851326,3.5,3.5,1.0,0.6,0.0002745073457811871,1.0000151707716967,0.00027450318135609274,197.63527721858577,0.0,6.641888051333929e-07,1.8823110737480355,0.019615393804643905,9.331177176172309e-05,0.000181195574019464,0.0006998276393124683,0.09227233329487615,0.09227233329487615,0.09227233329487615,0.09226966530296116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490569.44960332464,594.7225630787796,0.0,0.09227233329487615,0.09227233315095829,0.09227233315095829,0.375,0.375,0.5,9.302519475432515,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,26032.549526114748,19863.323472285098,0.7630187528255369,1.0170615289360494,0.6252171703784082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421631109725783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85661816344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13901540345057,262.13901540345057,-11.010984596549406,246.45987258990286,277.8181582170905,121716.18564958758,121727.68977417427,-11.504124586713157,0.0,nan,277.8181582170905,4.668158217090536,271.54650109159553,-1.6034989084044469,265.2748439661358,-7.875156033864187,259.0031868406954,-14.1468131593046,252.7315297152835,-20.418470284716477,246.45987258990286,-26.69012741009712,1.0,1.0,26022.012520719443,26022.012520719443,277.09990766824285,3.949907668242872,277.09990766824285,277.09990766824285,76785.63274555175,76785.79710908937,-0.16436353762401268,0.0,8546.071908451686,8546.071908451686,0.8893843925717717,3881.5891685824477,277.09990766824285,3.949907668242872,1.0,0.002,0.15244197053150074,0.005081509083971396,0.00023618700541290285,0.0017638129986821617,0.11809350270645143,0.11809350270645143,0.0,4.095064565223794e-12,0.9999709551455548,0.9999709551455548,0.0,0.09226965311447259,2.6800364856899586e-06,0.0,0.0,0.0,1601839.4472776917,268.1149847783131,0.0,1.0,1279358.5581359072,2619.085831890489,,,,,,,,,,,,,,,,,,,2.0
3598.0,-28.43296239712324,4.965079650928615,34.98211446044021,26.192251068446808,6.410249426663816,-24.948641214743894,-38.50313810454679,2.925928244306353,-5.035016496497121,-5.035016496511416,39.96418364477061,41086.38651655455,25750.247579658077,25750.247579658077,66836.63409621263,76801.12895282281,76785.76232867248,25750.247579658077,102536.00990833057,102536.00990833057,102536.00990833057,128568.55784967722,124381.74883999086,4186.809009686361,0.0,90328.56694634863,54613.861173001096,39683.00641483059,26032.547941346653,65715.55435617725,19863.322030048756,1450.0,0.0,0.8868702203815075,2.880979343947972,0.001494314320929203,1.0,1.0,-5.035016496497121,354172.197224819,1552989.5099195119,4.384843085053669,1552989.5099195119,4.384843085053669,0.7630187438741055,0.09227231933211164,3.8622782807814597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622782807814597,1.278001361319917,1.2783521950231886,3.022123761114391,6403.51760489078,15243.107769423557,6488.047668398578,0.0003436451064337038,23387.379256388624,2384.8489806803163,19393.208660993318,1977.5569293278866,0.8292168373545216,0.8292168373545216,35031.519779219365,35405.22815468563,0.9868234856083573,0.8,4227.933312384757,4273.035954225843,0.9868234856083573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558677316843335,4.965079650928615,-2.3555308905520036,7.320610541480619,3.5,3.5,1.0,0.6,0.00027450318135609274,1.000012169958005,0.000274499840704559,197.63537392698805,0.0,8.230373079820951e-07,2.3324877308212577,0.01961621684195189,9.33106856078337e-05,0.00018119249574825904,0.0006998158409690879,0.09227231947506247,0.09227231947506247,0.09227231947506247,0.09226966146090276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490569.81948355545,594.7224423952199,0.0,0.09227231947506247,0.09227231933211164,0.09227231933211164,0.375,0.375,0.5,9.302439736286555,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,26032.547941346653,19863.322030048756,0.7630187438741055,1.0170595797451414,0.6252155508552358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442163984663666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.306794820506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13894778735266,262.13894778735266,-11.011052212647314,246.45974997254933,277.8181456022502,121716.69366225199,121727.99842751026,-11.304765258266563,0.0,nan,277.8181456022502,4.668145602250206,271.5464664762448,-1.6035335237551749,265.2747873502904,-7.875212649709567,259.00310822434807,-14.146891775651909,252.7314290984331,-20.41857090156688,246.45974997254933,-26.690250027450645,1.0,1.0,26022.012520719443,26022.012520719443,277.09990232364675,3.949902323646768,277.09990232364675,277.09990232364675,76785.59573545291,76785.76232867248,-0.1665932195755886,0.0,8546.071908451686,8546.071908451686,0.8893843609743198,3881.589672185367,277.09990232364675,3.949902323646768,1.0,0.002,0.15244464054779894,0.005081496928809112,0.00023619114159702012,0.0017638088624186193,0.11809557079851006,0.11809557079851006,0.0,4.015639383514458e-12,0.999971063667547,0.999971063667547,0.0,0.09226964930960323,2.6700225084074675e-06,0.0,0.0,0.0,1601839.4458102032,268.11498350350286,0.0,1.0,1279358.5625240644,2619.0858139289653,,,,,,,,,,,,,,,,,,,2.0
3599.0,-28.43308271336346,4.965077603281025,34.98211278418939,26.192226621229224,6.4102431278577425,-24.948750129233908,-38.50324595170093,2.9259105437603705,-5.035017825010755,-5.035017825004917,39.964180543608215,41086.33214968916,25750.2457278363,25750.2457278363,66836.57787752546,76801.0938890733,76785.72720658345,25750.2457278363,102535.97293441975,102535.97293441975,102535.97293441975,128568.51927075666,124381.74629729848,4186.772973458183,0.0,90328.58237123657,54613.85787741624,39683.02721535592,26032.54633633691,65715.57355169283,19863.32057187859,1450.0,0.0,0.8868702248497962,2.880979202931536,0.001494314320929203,1.0,1.0,-5.035017825010755,354172.1788797185,1552989.376306698,4.384842934922094,1552989.376306698,4.384842934922094,0.7630187349038864,0.0922723055718223,3.8622800813544544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622800813544544,1.2780014501201893,1.2783522795782585,3.022124960023502,6403.52014523532,15243.107769423557,6488.046064127221,0.00034364447600846115,23387.37234705139,2384.8482761239966,19393.203865718875,1977.556440345977,0.8292168772933532,0.8292168772933532,35031.53284442097,35405.22815468563,0.9868239456600649,0.8,4227.934889216179,4273.035954225843,0.9868239456600649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558676917092626,4.965077603281025,-2.355532411739955,7.32061001502098,3.5,3.5,1.0,0.6,0.000274499840704559,1.0000123634957951,0.00027449644696889115,197.6354721733144,0.0,6.602309150267526e-07,1.871094413185817,0.019616877072866915,9.330956123421558e-05,0.00018119027947034342,0.0006998076073333544,0.09227230571288542,0.09227230571288542,0.09227230571288542,0.09226965740942228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490570.1879384956,594.722322175875,0.0,0.09227230571288542,0.0922723055718223,0.0922723055718223,0.375,0.375,0.5,9.302360288272045,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,26032.54633633691,19863.32057187859,0.7630187349038864,1.0170584271770957,0.6252145409241548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421646855376558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.84540150288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1388809546351,262.1388809546351,-11.011119045364865,246.45962881010234,277.81813309926014,121717.21420723888,121728.38799948848,-11.173792249598911,0.0,nan,277.81813309926014,4.66813309926016,271.5464322413696,-1.6035677586303905,265.2747313835187,-7.875268616481264,259.0030305256824,-14.146969474317586,252.73132966787728,-20.4186703321227,246.45962881010234,-26.690371189897633,1.0,1.0,26022.012520719443,26022.012520719443,277.09989688541845,3.949896885418468,277.09989688541845,277.09989688541845,76785.55610677385,76785.72720658345,-0.17109980960958637,0.0,8546.071908451686,8546.071908451686,0.889384247436476,3881.5914817612265,277.09989688541845,3.949896885418468,1.0,0.002,0.1524473008272656,0.005081484807037862,0.00023619526266900956,0.0017638047412347055,0.11809763133450478,0.11809763133450478,0.0,3.903715024844434e-12,0.9999711691851267,0.9999711691851267,0.0,0.09226964528606242,2.660285759870055e-06,0.0,0.0,0.0,1601839.4442808947,268.1149821749892,0.0,1.0,1279358.5670970709,2619.08579521081,,,,,,,,,,,,,,,,,,,2.0
3600.0,-28.433202643500525,4.96507557008688,34.98211111676145,26.192207901645475,6.4102386479076054,-24.948858514352736,-38.50334995714945,2.9258945187944025,-5.035019184616942,-5.035019184619814,39.96417744574168,41086.254296894986,25750.24399336973,25750.24399336973,66836.49829026472,76801.0555965996,76785.69193682703,25750.24399336973,102535.93593019676,102535.93593019676,102535.93593019676,128568.48065190416,124381.74358476255,4186.73706714162,0.0,90328.5918995697,54613.82772550196,39683.07130451971,26032.5447217074,65715.61602622712,19863.319106506526,1450.0,0.0,0.8868702291479792,2.8809790586146913,0.001494314320929203,1.0,1.0,-5.035019184616942,354172.16010526236,1552989.2428354821,4.384842790505959,1552989.2428354821,4.384842790505959,0.7630187259389734,0.0922722918668801,3.862280961779536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862280961779536,1.278001531272964,1.2783523564158854,3.022125457027019,6403.521198326133,15243.107769423557,6488.045399080362,0.0003436442146675622,23387.369482812308,2384.8479840528935,19393.201877849307,1977.5562376396942,0.829216893849547,0.829216893849547,35031.539232904215,35405.22815468563,0.9868241706112686,0.8,4227.935660238427,4273.035954225843,0.9868241706112686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558676542675258,4.96507557008688,-2.3555339518377068,7.320609521924586,3.5,3.5,1.0,0.6,0.00027449644696889115,1.0000123238322878,0.00027449306416240423,197.63557010444552,0.0,6.707225511507169e-07,1.9008277099611315,0.019617547795418067,9.330847692462452e-05,0.00018118797004426662,0.0006997988472054519,0.09227229200717973,0.09227229200717973,0.09227229200717973,0.0922696532345412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490570.5550291308,594.7222024012375,0.0,0.09227229200717973,0.0922722918668801,0.0922722918668801,0.375,0.375,0.5,9.302281126236608,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,26032.5447217074,19863.319106506526,0.7630187259389734,1.0170565587270803,0.6252129521314607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421653975574846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87513479965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13881496331163,262.13881496331163,-11.011185036688346,246.4595089212554,277.81812100545693,121717.71560864958,121728.7487276739,-11.03311902433384,0.0,nan,277.81812100545693,4.668121005456953,271.54639858856444,-1.603601411435534,265.2746761717017,-7.875323828298292,259.0029537548518,-14.147046245148204,252.73123133803915,-20.418768661960826,246.4595089212554,-26.69049107874457,1.0,1.0,26022.012520719443,26022.012520719443,277.09989139878974,3.9498913987897595,277.09989139878974,277.09989139878974,76785.52313418614,76785.69193682703,-0.16880264089559205,0.0,8546.071908451686,8546.071908451686,0.8893841919199417,3881.592366588434,277.09989139878974,3.9498913987897595,1.0,0.002,0.15244995153767218,0.005081472722544806,0.0002361993688998725,0.001763800635010392,0.11809968444993624,0.11809968444993624,0.0,3.9102644733279845e-12,0.9999712728864573,0.9999712728864573,0.0,0.09226964115027479,2.6507166053084266e-06,0.0,0.0,0.0,1601839.4427157952,268.11498081538303,0.0,1.0,1279358.5717771063,2619.085776054564,,,,,,,,,,,,,,,,,,,2.0
3601.0,-28.433322196584665,4.965073550781358,34.98210945781118,26.192189880553656,6.4102323760391915,-24.948966739326885,-38.50345396259797,2.9258769188001597,-5.03502055667127,-5.0350205566645165,39.96417435555762,41086.17276554904,25750.242326673124,25750.242326673124,66836.41509222216,76801.01733370518,76785.65664703089,25750.242326673124,102535.89897370401,102535.89897370401,102535.89897370401,128568.44207928724,124381.74079002814,4186.701289259099,0.0,90328.59892039842,54613.79136068226,39683.11951079573,26032.543105583234,65715.66261637896,19863.317640519366,1450.0,0.0,0.8868702333549259,2.880978912976545,0.001494314320929203,1.0,1.0,-5.03502055667127,354172.1411589142,1552989.10969626,4.384842649155305,1552989.10969626,4.384842649155305,0.76301871699424,0.0922722782151221,3.8622813581687434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622813581687434,1.278001619694371,1.278352440538108,3.0221255580978,6403.521412482991,15243.107769423557,6488.045263836102,0.0003436441615211744,23387.368900339952,2384.8479246572433,19393.201473595163,1977.5561964172439,0.8292168972163974,0.8292168972163974,35031.542109157715,35405.22815468563,0.9868242718898795,0.8,4227.9360073717535,4273.035954225843,0.9868242718898795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586761828873135,4.965073550781358,-2.3555354973133467,7.320609048094704,3.5,3.5,1.0,0.6,0.00027449306416240423,1.0000122850986433,0.0002744896920294611,197.63566772777062,0.0,6.685628885944036e-07,1.8947072262765396,0.019618216358306663,9.33073926266765e-05,0.00018118567153572774,0.0006997900415397264,0.09227227835445545,0.09227227835445545,0.09227227835445545,0.0922696490078503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490570.9207920835,594.7220830595916,0.0,0.09227227835445545,0.0922722782151221,0.0922722782151221,0.375,0.375,0.5,9.30220224699203,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,26032.543105583234,19863.317640519366,0.76301871699424,1.0170545716382058,0.6252112682085127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421661072930563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86901431596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13874953177907,262.13874953177907,-11.011250468220908,246.45939012328415,277.81810894035937,121718.17063737097,121729.11016485728,-10.939527486311798,0.0,nan,277.81810894035937,4.668108940359389,271.5463651768995,-1.6036348231004922,265.2746214134541,-7.875378586545878,259.00287765003344,-14.147122349966537,252.73113388664396,-20.418866113356017,246.45939012328415,-26.690609876715826,1.0,1.0,26022.012520719443,26022.012520719443,277.0998858973864,3.949885897386423,277.0998858973864,277.0998858973864,76785.48563598983,76785.65664703089,-0.17101104106404819,0.0,8546.071908451686,8546.071908451686,0.8893841669250202,3881.592764959587,277.0998858973864,3.949885897386423,1.0,0.002,0.15245259278266893,0.005081460677920942,0.00023620346045932344,0.0017637965434333677,0.11810173022966172,0.11810173022966172,0.0,3.8926912908354705e-12,0.9999713754648503,0.9999713754648503,0.0,0.09226963696405098,2.6412510711148853e-06,0.0,0.0,0.0,1601839.4411363644,268.1149794433287,0.0,1.0,1279358.576499995,2619.085756722927,,,,,,,,,,,,,,,,,,,2.0
3602.0,-28.433441376953756,4.96507154417702,34.9821078066804,26.192171859461837,6.410225944668951,-24.949074644785828,-38.5035579331219,2.925859212533962,-5.035021971361857,-5.035021971352876,39.964171263335494,41086.09224486051,25750.24080248948,25750.24080248948,66836.33304735,76800.9792208871,76785.62110298985,25750.24080248948,102535.86190547934,102535.86190547934,102535.86190547934,128568.40337933057,124381.73774254146,4186.665636789107,0.0,90328.60576991647,54613.75568659604,39683.166759244916,26032.541473851234,65715.70823309614,19863.316162328414,1450.0,0.0,0.8868702373523653,2.8809787628127745,0.001494314320929203,1.0,1.0,-5.035021971361857,354172.1216238191,1552988.9764686085,4.384842514843962,1552988.9764686085,4.384842514843962,0.7630187080381842,0.09227226461679938,3.862281721723031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862281721723031,1.2780017085858175,1.2783525251441397,3.022125632364661,6403.521569845558,15243.107769423557,6488.045164458525,0.0003436441224691769,23387.368472339014,2384.8478810132938,19393.201176548933,1977.5561661269583,0.829216899690356,0.829216899690356,35031.544747156564,35405.22815468563,0.9868243647790716,0.8,4227.936325750267,4273.035954225843,0.9868243647790716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675853863484,4.96507154417702,-2.3555370706032157,7.320608614780236,3.5,3.5,1.0,0.6,0.0002744896920294611,1.000012246810661,0.0002744863304473431,197.63576504683112,0.0,6.66453745888266e-07,1.8887299158473458,0.01961888281205255,9.330630870446798e-05,0.00018118338332499307,0.0006997812696960581,0.09227226475492112,0.09227226475492112,0.09227226475492112,0.0922696446144193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490571.2852121998,594.7219641553961,0.0,0.09227226475492112,0.09227226461679938,0.09227226461679938,0.375,0.375,0.5,9.302123643928363,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,26032.541473851234,19863.316162328414,0.7630187080381842,1.0170526171654264,0.6252096089283031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421668147979219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86303700553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13868457763783,262.13868457763783,-11.011315422362145,246.45927228077704,277.8180968745843,121718.61588412368,121729.47559598573,-10.859711862084229,0.0,nan,277.8180968745843,4.668096874584307,271.5463319557747,-1.6036680442252873,265.27456703698846,-7.875432963011519,259.00280211821905,-14.147197881780926,252.7310371994835,-20.418962800516482,246.45927228077704,-26.690727719222934,1.0,1.0,26022.012520719443,26022.012520719443,277.09988032358945,3.9498803235894684,277.09988032358945,277.09988032358945,76785.44791367369,76785.62110298985,-0.17318931616318878,0.0,8546.071908451686,8546.071908451686,0.8893841440005539,3881.593130331646,277.09988032358945,3.9498803235894684,1.0,0.002,0.1524552247891619,0.005081448666610866,0.00023620753768414753,0.0017637924661899611,0.11810376884207376,0.11810376884207376,0.0,3.874108499279938e-12,0.9999714755824497,0.9999714755824497,0.0,0.09226963260419514,2.632012604241532e-06,0.0,0.0,0.0,1601839.4395078537,268.1149780286381,0.0,1.0,1279358.58136964,2619.0857367905764,,,,,,,,,,,,,,,,,,,2.0
3603.0,-28.433560190453353,4.965069549191225,34.982106162793976,26.192147482093446,6.410219440649276,-24.949182227342153,-38.503665605653055,2.9258414775541035,-5.035023424848077,-5.035023424876693,39.96416817015315,41086.04332687494,25750.239408224883,25750.239408224883,66836.28273509983,76800.94480602175,76785.58534239669,25750.239408224883,102535.82475062157,102535.82475062157,102535.82475062157,128568.36457887139,124381.73447192961,4186.630106941789,0.0,90328.62114446798,54613.7564439996,39683.183000520425,26032.539828249817,65715.72282877025,19863.31467335257,1450.0,0.0,0.8868702411559014,2.880978608530913,0.001494314320929203,1.0,1.0,-5.035023424848077,354172.10155299486,1552988.8431993136,4.384842387047641,1552988.8431993136,4.384842387047641,0.7630186990743573,0.09227225107024886,3.8622835120792374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622835120792374,1.278001797588525,1.2783526098749471,3.022126822800266,6403.524092235755,15243.107769423557,6488.043571515822,0.0003436434964977204,23387.361611846074,2384.847181437706,19393.196415136597,1977.5556805980227,0.8292169393452928,0.8292169393452928,35031.55773822147,35405.22815468563,0.9868248222203598,0.8,4227.937893634173,4273.035954225843,0.9868248222203598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675552885137,4.965069549191225,-2.3555386692095954,7.32060821840082,3.5,3.5,1.0,0.6,0.0002744863304473431,1.0000122091232435,0.00027448297925082116,197.63586206639954,0.0,6.643688536532718e-07,1.8828213312533721,0.019619547180906204,9.330518620004665e-05,0.00018118114424729644,0.000699772946125983,0.09227225120746291,0.09227225120746291,0.09227225120746291,0.09226964006892377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490571.6483242198,594.7218456773844,0.0,0.09227225120746291,0.09227225107024886,0.09227225107024886,0.375,0.375,0.5,9.302045310929456,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,26032.539828249817,19863.31467335257,0.7630186990743573,1.017051625670303,0.6252087256793823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421675200977468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85712842094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1386200408366,262.1386200408366,-11.011379959163378,246.45915528271985,277.81808479904146,121719.09954290827,121729.8894791153,-10.789936207027328,0.0,nan,277.81808479904146,4.66808479904148,271.5462988957264,-1.6037011042735685,265.27451299243677,-7.875487007563208,259.00272708916765,-14.147272910832328,252.7309411859277,-20.419058814072287,246.45915528271985,-26.69084471728013,1.0,1.0,26022.012520719443,26022.012520719443,277.0998746856177,3.949874685617715,277.0998746856177,277.0998746856177,76785.40906806345,76785.58534239669,-0.1762743332365062,0.0,8546.071908451686,8546.071908451686,0.8893840311069248,3881.5949296396334,277.0998746856177,3.949874685617715,1.0,0.002,0.1524578477612051,0.005081436688421963,0.00023621160089237517,0.0017637884029638004,0.11810580044618758,0.11810580044618758,0.0,3.856175361666159e-12,0.9999715734912232,0.9999715734912232,0.0,0.09226962809229396,2.6229779549006417e-06,0.0,0.0,0.0,1601839.4378346843,268.1149765751519,0.0,1.0,1279358.5863728337,2619.085716311591,,,,,,,,,,,,,,,,,,,2.0
3604.0,-28.43367867260949,4.965067543954089,34.98210451499189,26.192130788136296,6.410209682616566,-24.949289837086287,-38.50376947140319,2.925820847164663,-5.03502590822211,-5.035025908195993,39.96416476943686,41085.955969126684,25750.24063928646,25750.24063928646,66836.19660841314,76800.90674754759,76785.5417461902,25750.24063928646,102535.78238547666,102535.78238547666,102535.78238547666,128568.32009615777,124381.72545107559,4186.594645082178,0.0,90328.623338552,54613.7092360406,39683.23789167933,26032.53771068111,65715.77560236045,19863.312798060568,1450.0,0.0,0.8868702408325033,2.8809783449306425,0.001494314320929203,1.0,1.0,-5.03502590822211,354172.06726072775,1552988.696681548,4.384842397913604,1552988.696681548,4.384842397913604,0.763018689104239,0.09227223761800177,3.862282976987688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862282976987688,1.2780018999732552,1.2783527080047234,3.0221261619943713,6403.5226920673595,15243.107769423557,6488.044455752519,0.0003436438439720402,23387.36542007651,2384.8475697691374,19393.199058179256,1977.5559501133678,0.8292169173331287,0.8292169173331287,35031.5538555255,35405.22815468563,0.9868246855028916,0.8,4227.937425033903,4273.035954225843,0.9868246855028916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55867581863303,4.965067543954089,-2.3555410244286996,7.320608568382789,3.5,3.5,1.0,0.6,0.00027448297925082116,1.0000121750863549,0.0002744796374375327,197.6359588154846,0.0,6.623166135682522e-07,1.8770052828524266,0.01962020949751977,9.330410339378821e-05,0.00018117887585703294,0.0006997640880123839,0.09227223775213142,0.09227223775213142,0.09227223775213142,0.09226963159290247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490572.0092265936,594.7217279042613,0.0,0.09227223775213142,0.09227223761800177,0.09227223761800177,0.375,0.375,0.5,9.301967127303019,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,26032.53771068111,19863.312798060568,0.763018689104239,1.0170494983249114,0.6252068942735102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421682232271182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85131237254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13855557980236,262.13855557980236,-11.01144442019762,246.45903900322628,277.81807215646336,121719.4688330491,121730.24610217726,-10.777269128163745,0.0,nan,277.81807215646336,4.668072156463381,271.5462655257691,-1.603734474230862,265.27445889509244,-7.875541104907541,259.0026522644432,-14.147347735556764,252.73084563381988,-20.419154366180095,246.45903900322628,-26.690960996773697,1.0,1.0,26022.012520719443,26022.012520719443,277.09986710098315,3.9498671009831696,277.09986710098315,277.09986710098315,76785.36989558437,76785.5417461902,-0.17185060582414735,0.0,8546.071908451686,8546.071908451686,0.889384064847936,3881.5943918726266,277.09986710098315,3.9498671009831696,1.0,0.002,0.1524604659269029,0.005081424540385238,0.00023621565614981286,0.0017637843477088938,0.11810782807490643,0.11810782807490643,0.0,3.858706756898478e-12,0.9999716255752934,0.9999716255752934,0.0,0.09226961944634296,2.6181716588015783e-06,0.0,0.0,0.0,1601839.4349759673,268.11497409177787,0.0,1.0,1279358.5949211,2619.0856813219693,,,,,,,,,,,,,,,,,,,2.0
3605.0,-28.433796841400174,4.965065531124059,34.98210286528405,26.19210717910903,6.41020100099629,-24.949397057161985,-38.50387333715332,2.9258012168427276,-5.035028274878698,-5.035028274861005,39.964161418831274,41085.88822375983,25750.241550411534,25750.241550411534,66836.12977417136,76800.87244964569,76785.49936783806,25750.241550411534,102535.74091824959,102535.74091824959,102535.74091824959,128568.27657044442,124381.71731334037,4186.559257104053,0.0,90328.63569424154,54613.68804691832,39683.275163692466,26032.535652194827,65715.8108158873,19863.310971945102,1450.0,0.0,0.8868702409217762,2.880978093719472,0.001494314320929203,1.0,1.0,-5.035028274878698,354172.0345801815,1552988.5523201595,4.384842394914092,1552988.5523201595,4.384842394914092,0.7630186792914431,0.09227222419776299,3.862284184753982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862284184753982,1.2780019977092454,1.2783528014964756,3.0221268759179822,6403.524204785823,15243.107769423557,6488.04350043793,0.00034364346856659387,23387.36130572827,2384.847150222377,19393.19620268002,1977.555658933481,0.8292169411146884,0.8292169411146884,35031.56261923938,35405.22815468563,0.98682499409074,0.8,4227.938482721325,4273.035954225843,0.98682499409074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558676015316587,4.965065531124059,-2.355543296285049,7.3206088274091075,3.5,3.5,1.0,0.6,0.0002744796374375327,1.000012142896792,0.0002744763045000953,197.63605530876603,0.0,6.604624734434413e-07,1.8717506497387126,0.019620869959993216,9.33030205991405e-05,0.00018117661683839223,0.0006997555818621543,0.0922722243315312,0.0922722243315312,0.0922722243315312,0.0922696235566033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490572.3695916859,594.7216103086492,0.0,0.0922722243315312,0.09227222419776299,0.09227222419776299,0.375,0.375,0.5,9.301889105262124,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,26032.535652194827,19863.310971945102,0.7630186792914431,1.017047936324225,0.6252055283753268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421689243962708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.84605773943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1384913070996,262.1384913070996,-11.01150869290035,246.4589233755614,277.81805923872247,121719.90512750724,121730.65090921673,-10.745781709500253,0.0,nan,277.81805923872247,4.668059238722492,271.5462320660368,-1.6037679339631836,265.2744048933825,-7.875595106617482,259.00257772075247,-14.147422279247508,252.73075054814188,-20.419249451858093,246.4589233755614,-26.69107662443858,1.0,1.0,26022.012520719443,26022.012520719443,277.0998597755075,3.949859775507548,277.0998597755075,277.0998597755075,76785.33111732782,76785.49936783806,-0.16825051023624837,0.0,8546.071908451686,8546.071908451686,0.8893839886903946,3881.5956056777522,277.0998597755075,3.949859775507548,1.0,0.002,0.15246307866076955,0.005081412438483371,0.000236219703048486,0.0017637803008820595,0.118109851524243,0.118109851524243,0.0,3.930545559166498e-12,0.9999716844392994,0.9999716844392994,0.0,0.09226961145799774,2.6127397652509493e-06,0.0,0.0,0.0,1601839.4322516078,268.1149717251213,0.0,1.0,1279358.603067606,2619.08564797684,,,,,,,,,,,,,,,,,,,2.0
3606.0,-28.43391480089254,4.965063533420106,34.98210122532204,26.192093698214762,6.410199289315348,-24.94950339187369,-38.503977028280474,2.9257878803123125,-5.035029567229458,-5.035029567252305,39.96415840062632,41085.8108446421,25750.239734231458,25750.239734231458,66836.05057887356,76800.83167583447,76785.46529904222,25750.239734231458,102535.70503327367,102535.70503327367,102535.70503327367,128568.23912361903,124381.7151256833,4186.523997935724,0.0,90328.64091271571,54613.656594627035,39683.31590898742,26032.534090345365,65715.84999933279,19863.309552956187,1450.0,0.0,0.8868702452736493,2.8809779565415052,0.001494314320929203,1.0,1.0,-5.035029567229458,354172.01673443586,1552988.4222823165,4.38484224869401,1552988.4222823165,4.38484224869401,0.7630186705612672,0.09227221075129172,3.862284454167886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862284454167886,1.27800206629198,1.278352865838313,3.022126924547151,6403.524307825196,15243.107769423557,6488.043435366244,0.00034364344299569864,23387.361025478032,2384.8471216448056,19393.196008176397,1977.5556390996312,0.8292169427345643,0.8292169427345643,35031.56457414265,35405.22815468563,0.9868250629267865,0.8,4227.9387186574395,4273.035954225843,0.9868250629267865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675623259813,4.965063533420106,-2.355544777662042,7.3206083110821485,3.5,3.5,1.0,0.6,0.0002744763045000953,1.0000121214010318,0.0002744729775030626,197.6361516312216,0.0,6.587086077250379e-07,1.8667801942927573,0.01962152866860094,9.330193963650906e-05,0.0001811743648635862,0.0006997469329063695,0.0922722108866214,0.0922722108866214,0.0922722108866214,0.09226961961594604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490572.73019017524,594.7214926533039,0.0,0.0922722108866214,0.09227221075129172,0.09227221075129172,0.375,0.375,0.5,9.30181136825859,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,26032.534090345365,19863.309552956187,0.7630186705612672,1.0170461247865188,0.625203978112727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421696237115924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.84108728398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13842784114485,262.13842784114485,-11.011572158855131,246.45880838072605,277.8180473016488,121720.3871630708,121730.99806420987,-10.610901139078276,0.0,nan,277.8180473016488,4.668047301648812,271.5461995174094,-1.6038004825906,265.27435173320384,-7.875648266796134,259.00250394902105,-14.14749605097893,252.73065616485994,-20.41934383514004,246.45880838072605,-26.691191619273923,1.0,1.0,26022.012520719443,26022.012520719443,277.09985449663026,3.94985449663028,277.09985449663026,277.09985449663026,76785.30669155937,76785.46529904222,-0.1586074828519486,0.0,8546.071908451686,8546.071908451686,0.8893839717020904,3881.595876438725,277.09985449663026,3.94985449663028,1.0,0.002,0.15246568164892063,0.005081400579217086,0.00023622373537330717,0.001763776268461614,0.11811186768665359,0.11811186768665359,0.0,3.834921095957622e-12,0.9999717900533621,0.9999717900533621,0.0,0.09226960775715026,2.6029941414531988e-06,0.0,0.0,0.0,1601839.4307639275,268.1149704327705,0.0,1.0,1279358.6075161402,2619.0856297681757,,,,,,,,,,,,,,,,,,,2.0
