time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3607.0,-28.434058054624053,4.965061548911534,34.982099593549634,26.192064955271803,6.4101901922742615,-24.94963322985323,-38.50409926436839,2.925765367612145,-5.035030936878229,-5.035030936814119,39.96415535706791,41085.7173103776,25750.238150743557,25750.238150743557,66835.95546112116,76800.78985833391,76785.4304654437,25750.238150743557,102535.66861618726,102535.66861618726,102535.66861618726,128568.20110841456,124381.71224557396,4186.488862840602,0.0,90328.65725360987,54613.62904813945,39683.3646727449,26032.5324922273,65715.89716497221,19863.308104160216,1450.0,0.0,0.8868702493240703,2.880977811158834,0.001494314320929203,1.0,1.0,-5.035030936878229,354171.9978213236,1552988.291151507,4.384842112602518,1552988.291151507,4.384842112602518,0.7630186617491376,0.09227219734349247,3.862286212024356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862286212024356,1.2780021773405863,1.2783529726652703,3.022128037419658,6403.526665868498,15243.107769423557,6488.0419462059135,0.000343642857808386,23387.354611989136,2384.8464676509448,19393.191556976515,1977.5551852035626,0.8292169798047583,0.8292169798047583,35031.57732938331,35405.22815468563,0.9868255120642963,0.8,4227.940258079858,4273.035954225843,0.9868255120642963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675281434039,4.965061548911534,-2.3555463119963704,7.320607860907905,3.5,3.5,1.0,0.6,0.0002744729775030626,1.00001472064686,0.0002744689371427649,197.6362686083615,0.0,6.575348900290931e-07,1.86345387834245,0.01962218620349097,9.330066536062916e-05,0.00018117231214243343,0.0006997393231882935,0.09227219747730127,0.09227219747730127,0.09227219747730127,0.09226961538115218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490573.0893378935,594.721375469434,0.0,0.09227219747730127,0.09227219734349247,0.09227219734349247,0.375,0.375,0.5,9.301733906413416,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,26032.5324922273,19863.308104160216,0.7630186617491376,1.0170439474232114,0.6252021060784825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421703217889412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83776096803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1383620643829,262.1383620643829,-11.011637935617102,246.45868946751807,277.8180346613356,121720.71806042186,121731.71530595802,-10.99724553614962,0.0,nan,277.8180346613356,4.668034661335639,271.5461656225086,-1.6038343774913528,265.27429658373063,-7.875703416269346,259.0024275449741,-14.147572455025852,252.73055850623047,-20.41944149376951,246.45868946751807,-26.691310532481907,1.0,1.0,26022.012520719443,26022.012520719443,277.09984905109076,3.94984905109078,277.09984905109076,277.09984905109076,76785.25164135947,76785.4304654437,-0.178824084228836,0.0,8546.071908451686,8546.071908451686,0.8893838608577657,3881.5976430844776,277.09984905109076,3.94984905109078,1.0,0.002,0.1524682754392761,0.005081388746581849,0.00023622775340960926,0.0017637722503075597,0.11811387670480462,0.11811387670480462,0.0,3.717168933770054e-12,0.9999718897313847,0.9999718897313847,0.0,0.09226960354723943,2.5937962530464787e-06,0.0,0.0,0.0,1601839.429187267,268.11496906312175,0.0,1.0,1279358.612230739,2619.0856104704603,,,,,,,,,,,,,,,,,,,2.0
3608.0,-28.434173161177874,4.965059556486026,34.98209795921519,26.192047108802967,6.410182901982659,-24.949737554863262,-38.50420295549554,2.925747295741398,-5.035033298422491,-5.035033298498102,39.96415201963953,41085.65175947096,25750.239101584128,25750.239101584128,66835.89086105509,76800.7535906734,76785.38810746258,25750.239101584128,102535.62720904671,102535.62720904671,102535.62720904671,128568.15764943138,124381.70384924412,4186.453800187252,0.0,90328.66366437655,54613.59746254974,39683.40689091868,26032.53044038466,65715.93733130334,19863.30628410421,1450.0,0.0,0.8868702493915807,2.8809775604903556,0.001494314320929203,1.0,1.0,-5.035033298422491,354171.9652113771,1552988.1473586708,4.3848421103342154,1552988.1473586708,4.3848421103342154,0.7630186519743758,0.09227218403003487,3.862286475076753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862286475076753,1.278002269297051,1.2783530594831174,3.022128025798542,6403.526641244747,15243.107769423557,6488.041961756426,0.0003436428639191812,23387.354678961638,2384.8464744802395,19393.191603458035,1977.5551899433585,0.8292169794176595,0.8292169794176595,35031.57923812644,35405.22815468563,0.9868255792749592,0.8,4227.940488444932,4273.035954225843,0.9868255792749592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675486690938,4.965059556486026,-2.3555485747390277,7.320608131225054,3.5,3.5,1.0,0.6,0.0002744689371427649,1.0000118282591521,0.000274465690691447,197.63636260136064,0.0,7.985217330681306e-07,2.263010591515082,0.01962298472522404,9.329958442321016e-05,0.00018116935271955475,0.0006997279407071461,0.09227218416205325,0.09227218416205325,0.09227218416205325,0.09226960735996965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490573.44629521284,594.7212589848535,0.0,0.09227218416205325,0.09227218403003487,0.09227218403003487,0.375,0.375,0.5,9.301656603656836,7.560174708487466e-11,7.560174708487466e-11,7.560174708487466e-11,7.560174708487466e-11,7.560174708487466e-11,7.560174708487466e-11,26032.53044038466,19863.30628410421,0.7630186519743758,1.0170423427745625,0.6252007264590912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421711695569728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.2373176812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1382971200446,262.1382971200446,-11.011702879955351,246.45857222657483,277.81802201360426,121721.17258716085,121732.03065914499,-10.858071984144837,0.0,nan,277.81802201360426,4.668022013604286,271.54613205613055,-1.6038679438694317,265.27424209871396,-7.875757901286022,259.00235214131425,-14.14764785868573,252.73046218392986,-20.419537816070118,246.45857222657483,-26.691427773425147,1.0,1.0,26022.012520719443,26022.012520719443,277.0998417329798,3.9498417329798485,277.0998417329798,277.0998417329798,76785.2190926684,76785.38810746258,-0.16901479418447707,0.0,8546.071908451686,8546.071908451686,0.8893838442705941,3881.597907452137,277.0998417329798,3.9498417329798485,1.0,0.002,0.15247086408998364,0.005081376753324611,0.00023623176299727812,0.0017637682408577083,0.11811588149863905,0.11811588149863905,0.0,3.854986208723377e-12,0.9999719454307825,0.9999719454307825,0.0,0.09226959537366115,2.588656373721069e-06,0.0,0.0,0.0,1601839.426468792,268.1149667015775,0.0,1.0,1279358.6203596473,2619.0855771973625,,,,,,,,,,,,,,,,,,,2.0
3609.0,-28.434290100242418,4.965057557057463,34.982096323316654,26.192029925901466,6.410174257654842,-24.949843664450064,-38.5043066116981,2.9257278219420804,-5.035035624306545,-5.035035624297283,39.964148705833956,41085.57359434007,25750.239941988468,25750.239941988468,66835.81353632854,76800.71627534217,76785.3463007002,25750.239941988468,102535.58624268867,102535.58624268867,102535.58624268867,128568.11465235421,124381.69584111251,4186.418811241704,0.0,90328.66767571175,54613.56119093006,39683.45164975744,26032.528409665545,65715.98005942299,19863.30448203191,1450.0,0.0,0.8868702495549837,2.8809773136070764,0.001494314320929203,1.0,1.0,-5.035035624306545,354171.9330938561,1552988.0045839255,4.3848421048439805,1552988.0045839255,4.3848421048439805,0.7630186422712946,0.09227217075427173,3.862286293434851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862286293434851,1.2780023661126554,1.2783531521761076,3.0221276547264173,6403.5258549874425,15243.107769423557,6488.042458297169,0.00034364305904200206,23387.356817451164,2384.8466925454836,19393.193087651547,1977.5553412889772,0.829216967057207,0.829216967057207,35031.57792010868,35405.22815468563,0.9868255328649177,0.8,4227.940329374152,4273.035954225843,0.9868255328649177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675668108089,4.965057557057463,-2.355550813088512,7.320608370145975,3.5,3.5,1.0,0.6,0.000274465690691447,1.0000120165789936,0.00027446239259242564,197.63645809081913,0.0,6.41616829831524e-07,1.818342095742539,0.019623626342053873,9.329850386143229e-05,0.0001811671868300147,0.0006997195425137167,0.0922721708838947,0.0922721708838947,0.0922721708838947,0.09226959946999307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490573.80258906883,594.7211427176037,0.0,0.0922721708838947,0.09227217075427173,0.09227217075427173,0.375,0.375,0.5,9.301579462062591,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,26032.528409665545,19863.30448203191,0.7630186422712946,1.0170405048497024,0.6251991305187699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421718507521748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79264918543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1382325670983,262.1382325670983,-11.01176743290165,246.45845602501748,277.81800910926927,121721.57790157462,121732.37053710395,-10.792635529314934,0.0,nan,277.81800910926927,4.668009109269292,271.54609849234777,-1.6039015076522105,265.27418787549186,-7.875812124508116,259.00227725864573,-14.147722741354244,252.73036664181774,-20.41963335818224,246.45845602501748,-26.691543974982494,1.0,1.0,26022.012520719443,26022.012520719443,277.09983451525335,3.9498345152533716,277.09983451525335,277.09983451525335,76785.1820682677,76785.3463007002,-0.16423243249300867,0.0,8546.071908451686,8546.071908451686,0.8893838557243023,3881.5977249020257,277.09983451525335,3.9498345152533716,1.0,0.002,0.1524734473394867,0.005081364789838948,0.00023623576423396832,0.0017637642394236596,0.11811788211698415,0.11811788211698415,0.0,3.657628019904102e-12,0.9999720039584936,0.9999720039584936,0.0,0.0922695874987494,2.583255522320745e-06,0.0,0.0,0.0,1601839.4237913683,268.11496437569343,0.0,1.0,1279358.6283658016,2619.0855444267063,,,,,,,,,,,,,,,,,,,2.0
3610.0,-28.434406587615076,4.965055572499313,34.98209469717766,26.19201064752417,6.410170767774088,-24.949948852072463,-38.50440635634584,2.9257130322525473,-5.035036915468595,-5.035036915478551,39.96414571564511,41085.49709224127,25750.238156542997,25750.238156542997,66835.73524878427,76800.67955342072,76785.31255293198,25750.238156542997,102535.55070947498,102535.55070947498,102535.55070947498,128568.07756802611,124381.69361874326,4186.383949282849,0.0,90328.67914835516,54613.53274297157,39683.496005981775,26032.526858551144,65716.02286453292,19863.30307330743,1450.0,0.0,0.8868702538114608,2.8809771765553407,0.001494314320929203,1.0,1.0,-5.035036915468595,354171.915264532,1552987.8757533152,4.384841961829141,1552987.8757533152,4.384841961829141,0.7630186336207601,0.09227215745581568,3.862287551633392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862287551633392,1.2780024413507969,1.2783532232197026,3.0221284613127266,6403.527564047044,15243.107769423557,6488.041378983397,0.000343642634910303,23387.352169093276,2384.8462185448934,19393.189861510455,1977.5550123141395,0.8292169939245554,0.8292169939245553,35031.58704976411,35405.22815468563,0.9868258543383538,0.8,4227.941431226842,4273.035954225843,0.9868258543383538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675282685958,4.965055572499313,-2.3555522900573314,7.320607862556645,3.5,3.5,1.0,0.6,0.00027446239259242564,1.000011970174524,0.00027445910726901193,197.63655321151677,0.0,6.518246090167459e-07,1.8472709419534579,0.01962427816666289,9.329746408648727e-05,0.00018116492850593836,0.0006997110481610392,0.09227215758838078,0.09227215758838078,0.09227215758838078,0.09226959552345351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490574.1590944237,594.7210263973219,0.0,0.09227215758838078,0.09227215745581568,0.09227215745581568,0.375,0.375,0.5,9.301502601231952,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,26032.526858551144,19863.30307330743,0.7630186336207601,1.0170386510845237,0.6251975591544083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421725427927143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.82157803164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1381688440288,262.1381688440288,-11.011831155971151,246.45834079874342,277.8179968894039,121722.0816794939,121732.73556772458,-10.653888230720758,0.0,nan,277.8179968894039,4.667996889403923,271.5460656712022,-1.6039343287977772,265.2741344530637,-7.875865546936268,259.0022032349357,-14.1477967650643,252.73027201682413,-20.419727983175846,246.45834079874342,-26.691659201256556,1.0,1.0,26022.012520719443,26022.012520719443,277.09982927515046,3.9498292751504778,277.09982927515046,277.09982927515046,76785.1517692036,76785.31255293198,-0.16078372838092037,0.0,8546.071908451686,8546.071908451686,0.889383776386665,3881.598989391559,277.09982927515046,3.9498292751504778,1.0,0.002,0.15247602099252852,0.005081353062309888,0.00023623975110871766,0.001763760252650654,0.11811987555435882,0.11811987555435882,0.0,3.759371720174487e-12,0.9999721079583845,0.9999721079583845,0.0,0.09226958379695997,2.573658855706134e-06,0.0,0.0,0.0,1601839.4223050561,268.1149630845314,0.0,1.0,1279358.632810245,2619.0855262347973,,,,,,,,,,,,,,,,,,,2.0
3611.0,-28.434522704091094,4.965053602887199,34.98209308023911,26.191992207337194,6.41016509528953,-24.950053924150623,-38.50450983792541,2.925696315370012,-5.0350381885197635,-5.035038188512968,39.96414272889867,41085.4308488797,25750.236362855427,25750.236362855427,66835.66721173513,76800.64282914637,76785.27876345304,25750.236362855427,102535.51512630847,102535.51512630847,102535.51512630847,128568.04044131539,124381.6912270083,4186.3492143070935,0.0,90328.68755298584,54613.511513324054,39683.52893295754,26032.525315006922,65716.05424796446,19863.30167067486,1450.0,0.0,0.8868702581476717,2.8809770414260876,0.001494314320929203,1.0,1.0,-5.0350381885197635,354171.89768530714,1552987.7470705279,4.3848418161353,1552987.7470705279,4.3848418161353,0.7630186249823523,0.09227214419153804,3.8622882175846516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622882175846516,1.2780025254840177,1.2783533031771457,3.0221287834481294,6403.528246613308,15243.107769423557,6488.040947924973,0.0003436424655199273,23387.35031262748,2384.8460292380664,19393.188573047977,1977.5548809275317,0.8292170046547366,0.8292170046547366,35031.5918819945,35405.22815468563,0.9868260244908635,0.8,4227.942014425857,4273.035954225843,0.9868260244908635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558674895484617,4.965053602887199,-2.3555537497369454,7.320607352624144,3.5,3.5,1.0,0.6,0.00027445910726901193,1.0000119320724605,0.000274455832442132,197.63664802942804,0.0,6.492999956699436e-07,1.8401161877286203,0.01962492746665856,9.32963853677046e-05,0.00018116272190130735,0.0006997026462649843,0.09227214432287298,0.09227214432287298,0.09227214432287298,0.09226959164678109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490574.514257513,594.7209105145779,0.0,0.09227214432287298,0.09227214419153804,0.09227214419153804,0.375,0.375,0.5,9.301426021959864,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,26032.525315006922,19863.30167067486,0.7630186249823523,1.0170371300678835,0.6251962525603447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442173232160786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.814423277414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1381056352485,262.1381056352485,-11.01189436475147,246.45822641464906,277.81798485593504,121722.53148972514,121733.09939380568,-10.567904080547923,0.0,nan,277.81798485593504,4.66798485593506,271.54603316761535,-1.6039668323846286,265.27408147934443,-7.875918520655546,259.0021297910906,-14.147870208909353,252.73017810285629,-20.41982189714369,246.45822641464906,-26.691773585350916,1.0,1.0,26022.012520719443,26022.012520719443,277.09982404831374,3.949824048313758,277.09982404831374,277.09982404831374,76785.11576782542,76785.27876345304,-0.16299562761560082,0.0,8546.071908451686,8546.071908451686,0.8893837343940856,3881.5996586725746,277.09982404831374,3.949824048313758,1.0,0.002,0.15247858521598193,0.005081341379556569,0.00023624372338251412,0.0017637562802421667,0.11812186169125706,0.11812186169125706,0.0,3.6246808506057437e-12,0.9999722101478729,0.9999722101478729,0.0,0.0922695799622955,2.5642292425376194e-06,0.0,0.0,0.0,1601839.4208395923,268.1149618114802,0.0,1.0,1279358.6371923406,2619.0855082980856,,,,,,,,,,,,,,,,,,,2.0
3612.0,-28.43463844559998,4.965051624530285,34.98209146034557,26.19196957619863,6.410153835323071,-24.950159217513033,-38.50461335442958,2.925674607302499,-5.035040574752827,-5.035040574755177,39.96413940980482,41085.36525139672,25750.237413160063,25750.237413160063,66835.60266455678,76800.60939364503,76785.23648460192,25750.237413160063,102535.47389776199,102535.47389776199,102535.47389776199,128567.99715908342,124381.68261087575,4186.314548207661,0.0,90328.69658960814,54613.48827169328,39683.564797683175,26032.52326132143,65716.0880590046,19863.299850483945,1450.0,0.0,0.8868702580231529,2.880976788137024,0.001494314320929203,1.0,1.0,-5.035040574752827,354171.86473444477,1552987.604067975,4.38484182031905,1552987.604067975,4.38484182031905,0.7630186152564171,0.0922721310279254,3.8622887858930213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622887858930213,1.278002632700759,1.2783534062378599,3.022128974594504,6403.528651629538,15243.107769423557,6488.040692146425,0.00034364236500824977,23387.34921105148,2384.8459169085754,19393.18780850878,1977.5548029662302,0.8292170110216982,0.8292170110216982,35031.596005715044,35405.22815468563,0.9868261696953272,0.8,4227.94251211524,4273.035954225843,0.9868261696953272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675122212711,4.965051624530285,-2.355556026687928,7.3206076512182126,3.5,3.5,1.0,0.6,0.000274455832442132,1.0000118935520228,0.00027445256822623403,197.63674254122847,0.0,6.472258074284624e-07,1.8342379382522627,0.019625574692465987,9.329530629638971e-05,0.0001811605261457423,0.00069969426857918,0.09227213115569705,0.09227213115569705,0.09227213115569705,0.0922695835216899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490574.86708186223,594.7207953775687,0.0,0.09227213115569705,0.0922721310279254,0.0922721310279254,0.375,0.375,0.5,9.30134959391848,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,26032.52326132143,19863.299850483945,0.7630186152564171,1.0170356245878025,0.6251949327006097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421739193345258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.80854502794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1380423733826,262.1380423733826,-11.011957626617402,246.45811273358078,277.81797201327004,121722.90996368144,121733.48674266423,-10.576778982793241,0.0,nan,277.81797201327004,4.6679720132700595,271.54600015727027,-1.6039998427297064,265.27402830131996,-7.875971698680019,259.00205644538397,-14.147943554616006,252.7300845894703,-20.419915410529683,246.45811273358078,-26.6918872664192,1.0,1.0,26022.012520719443,26022.012520719443,277.0998167149038,3.949816714903818,277.0998167149038,277.0998167149038,76785.07116103353,76785.23648460192,-0.16532356839161366,0.0,8546.071908451686,8546.071908451686,0.8893836985585274,3881.600229822486,277.0998167149038,3.949816714903818,1.0,0.002,0.15248114458617826,0.005081329512010051,0.00023624768759200306,0.0017637523160289488,0.11812384379600152,0.11812384379600152,0.0,3.6209516288132626e-12,0.9999722627410835,0.9999722627410835,0.0,0.0922695716519363,2.55937598909615e-06,0.0,0.0,0.0,1601839.4180926974,268.11495942524715,0.0,1.0,1279358.6454062313,2619.085474677134,,,,,,,,,,,,,,,,,,,2.0
3613.0,-28.434753961090443,4.965049661040879,34.98208985019163,26.19195581590759,6.410152516090682,-24.95026331337347,-38.50471292445434,2.9256618683906206,-5.0350418449938275,-5.0350418450203245,39.96413645104592,41085.28355707884,25750.2356281076,25750.2356281076,66835.51918518644,76800.56971167745,76785.20312079856,25750.2356281076,102535.43874890616,102535.43874890616,102535.43874890616,128567.9604779659,124381.68046877193,4186.2800091939735,0.0,90328.70274393867,54613.45234313818,39683.61155644499,26032.521729059736,65716.13328550472,19863.29845853654,1450.0,0.0,0.8868702622723698,2.880976653305999,0.001494314320929203,1.0,1.0,-5.0350418449938275,354171.8471940172,1552987.4765905433,4.384841677548155,1552987.4765905433,4.384841677548155,0.7630186066977684,0.09227211785418103,3.8622892376761313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622892376761313,1.278002698375925,1.2783534677591577,3.022129172797754,6403.529071598441,15243.107769423557,6488.040426924697,0.00034364226078578084,23387.348068806932,2384.845800432047,19393.18701574329,1977.554722126648,0.8292170176236917,0.8292170176236917,35031.59928391283,35405.22815468563,0.9868262851272436,0.8,4227.942907758984,4273.035954225843,0.9868262851272436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558674736875419,4.965049661040879,-2.3555574826997314,7.320607143740611,3.5,3.5,1.0,0.6,0.00027445256822623403,1.000011870337482,0.0002744493104202976,197.63683686854537,0.0,6.451289970240825e-07,1.82829557756625,0.019626219821463012,9.329426837463923e-05,0.00018115829985159478,0.00069968575183252,0.09227211798424628,0.09227211798424628,0.09227211798424628,0.092269579645518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490575.22030420566,594.7206801285625,0.0,0.09227211798424628,0.09227211785418103,0.09227211785418103,0.375,0.375,0.5,9.30127344482847,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,26032.521729059736,19863.29845853654,0.7630186066977684,1.0170336543511853,0.6251932592957533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421746042898396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.80260266725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13797999233753,262.13797999233753,-11.012020007662443,246.45799975712941,277.81796022762865,121723.3967726169,121733.82628722159,-10.429514604703083,0.0,nan,277.81796022762865,4.667960227628669,271.5459681334698,-1.6040318665301925,265.27397603935776,-7.876023960642215,259.0019839452587,-14.148016054741277,252.72999185118087,-20.420008148819107,246.45799975712941,-26.692000242870563,1.0,1.0,26022.012520719443,26022.012520719443,277.0998115406458,3.9498115406458396,277.0998115406458,277.0998115406458,76785.04804231996,76785.20312079856,-0.15507847859407775,0.0,8546.071908451686,8546.071908451686,0.8893836700706479,3881.600683864512,277.0998115406458,3.9498115406458396,1.0,0.002,0.1524836944062402,0.005081317894633941,0.0002362516375511324,0.0017637483661297046,0.1181258187755662,0.1181258187755662,0.0,3.680836885289196e-12,0.9999723662378179,0.9999723662378179,0.0,0.09226956802842022,2.5498257608180593e-06,0.0,0.0,0.0,1601839.4166304683,268.11495815500615,0.0,1.0,1279358.6497786567,2619.0854567799975,,,,,,,,,,,,,,,,,,,2.0
3614.0,-28.43486908367006,4.965047712892898,34.98208824940013,26.191931578237586,6.41014525556554,-24.950367649744912,-38.504812529403694,2.9256438216604503,-5.035043078168258,-5.035043078162229,39.96413350094442,41085.21684083669,25750.23378696695,25750.23378696695,66835.45062780364,76800.53684445408,76785.16984915402,25750.23378696695,102535.40363612096,102535.40363612096,102535.40363612096,128567.92384902634,124381.67825166247,4186.245597363865,0.0,90328.71760040364,54613.4332286119,39683.64930199082,26032.520212905383,65716.1695148962,19863.2970796444,1450.0,0.0,0.8868702666787796,2.8809765224094797,0.001494314320929203,1.0,1.0,-5.035043078168258,354171.83016543713,1552987.3494868982,4.384841529495676,1552987.3494868982,4.384841529495676,0.7630185981685074,0.09227210471232654,3.8622909304153588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622909304153588,1.2780027886087575,1.2783535538530544,3.0221302839408315,6403.531425977289,15243.107769423557,6488.038940067519,0.0003436416765057752,23387.341665297467,2384.8451474558046,19393.182571427686,1977.55426893258,0.8292170546344572,0.8292170546344572,35031.61156665109,35405.22815468563,0.9868267176271059,0.8,4227.944390155368,4273.035954225843,0.9868267176271059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558674339430434,4.965047712892898,-2.355558907424643,7.320606620317541,3.5,3.5,1.0,0.6,0.0002744493104202976,1.000011829972937,0.000274446063730791,197.63693087509762,0.0,6.438624604061386e-07,1.8247062127909968,0.01962686368392342,9.32932300995085e-05,0.0001811560803207891,0.00069967748601258,0.09227210484087649,0.09227210484087649,0.09227210484087649,0.09226957591171148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490575.57220675243,594.7205653100306,0.0,0.09227210484087649,0.09227210471232654,0.09227210471232654,0.375,0.375,0.5,9.301197577871998,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,26032.520212905383,19863.2970796444,0.7630185981685074,1.0170320504248764,0.6251918994080096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442175287908197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79901330248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.137917827561,262.137917827561,-11.012082172438966,246.45788737103658,277.8179482841705,121723.84501219461,121734.2383682003,-10.39335600565898,0.0,nan,277.8179482841705,4.667948284170507,271.54593610148254,-1.6040638985174382,265.27392391884416,-7.876076081155816,259.0019117362179,-14.148088263782086,252.72989955361456,-20.42010044638542,246.45788737103658,-26.6921126289634,1.0,1.0,26022.012520719443,26022.012520719443,277.09980641429485,3.9498064142948692,277.09980641429485,277.09980641429485,76785.00650317589,76785.16984915402,-0.16334597812965512,0.0,8546.071908451686,8546.071908451686,0.889383563332364,3881.6023850674355,277.09980641429485,3.9498064142948692,1.0,0.002,0.1524862347738588,0.005081306325712768,0.00023625557288317741,0.0017637444306403,0.11812778644158871,0.11812778644158871,0.0,3.523477516698126e-12,0.9999724686749071,0.9999724686749071,0.0,0.09226956433901469,2.540373311843212e-06,0.0,0.0,0.0,1601839.415210909,268.1149569218317,0.0,1.0,1279358.6540234904,2619.085439405121,,,,,,,,,,,,,,,,,,,2.0
3615.0,-28.434984826365287,4.965045782151688,34.98208665894483,26.191931717935972,6.410157702947584,-24.95047057342976,-38.50491192480547,2.9256434500311603,-5.035044197547904,-5.035044197636643,39.964130597662226,41085.12807476002,25750.23169795495,25750.23169795495,66835.35977271496,76800.48745876914,76785.1375215033,25750.23169795495,102535.36921945825,102535.36921945825,102535.36921945825,128567.88797307917,124381.67665413448,4186.211318944683,0.0,90328.71770291324,54613.394142267505,39683.69284516193,26032.518753620912,65716.21159878284,19863.295747987377,1450.0,0.0,0.8868702714947697,2.88097640359188,0.001494314320929203,1.0,1.0,-5.035044197547904,354171.8147082268,1552987.2243994856,4.384841367681572,1552987.2243994856,4.384841367681572,0.7630185897868431,0.09227209161671297,3.862290873633163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862290873633163,1.2780027969976078,1.278353558094713,3.022130219673058,6403.531289801589,15243.107769423557,6488.039026066494,0.0003436417103001688,23387.34203567201,2384.8451852234975,19393.182828484376,1977.5542951450675,0.8292170524938036,0.8292170524938036,35031.61115463203,35405.22815468563,0.9868267031190875,0.8,4227.944340429032,4273.035954225843,0.9868267031190875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558673888477737,4.965045782151688,-2.355560244274737,7.320606026426425,3.5,3.5,1.0,0.6,0.000274446063730791,1.0000118937074407,0.0002744427995884235,197.63702538810037,0.0,6.416657495882889e-07,1.8184807343332108,0.01962750534967301,9.329219401933029e-05,0.0001811538697114607,0.0006996689377099058,0.09227209174492862,0.09227209174492862,0.09227209174492862,0.09226957260737129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490575.9229175951,594.7204508821058,0.0,0.09227209174492862,0.09227209161671297,0.09227209161671297,0.375,0.375,0.5,9.301122004784682,8.873257684172131e-11,8.873257684172131e-11,8.873257684172131e-11,8.873257684172131e-11,8.873257684172131e-11,8.873257684172131e-11,26032.518753620912,19863.295747987377,0.7630185897868431,1.017030016592631,0.6251901482939557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421759692019271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79278782402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1378575749913,262.1378575749913,-11.012142425008676,246.45777554001967,277.8179396100462,121724.45089813451,121734.52455223941,-10.073654104896143,0.0,nan,277.8179396100462,4.667939610046233,271.5459067959884,-1.6040932040115763,265.2738739819654,-7.876126018034597,259.0018411679536,-14.148158832046363,252.72980835397462,-20.42019164602536,246.45777554001967,-26.69222445998031,1.0,1.0,26022.012520719443,26022.012520719443,277.09980151207077,3.949801512070792,277.09980151207077,277.09980151207077,76785.02308932123,76785.1375215033,-0.11443218207568862,0.0,8546.071908451686,8546.071908451686,0.8893835669128531,3881.6023280013287,277.09980151207077,3.949801512070792,1.0,0.002,0.15248876528055982,0.005081294822512425,0.00023625949299282438,0.0017637405105677879,0.11812974649641218,0.11812974649641218,0.0,3.5606123084674923e-12,0.9999725755396726,0.9999725755396726,0.0,0.0922695611043971,2.5305123158725414e-06,0.0,0.0,0.0,1601839.4139223434,268.1149558024521,0.0,1.0,1279358.657876616,2619.0854236335767,,,,,,,,,,,,,,,,,,,2.0
3616.0,-28.435098715342086,4.965043820680553,34.98208505410065,26.19188146144154,6.410118311017709,-24.950577012712646,-38.50501561593262,2.925596608465462,-5.035047591869898,-5.035047591884091,39.964127001606606,41085.08040212946,25750.235387353958,25750.235387353958,66835.31578948341,76800.47399293074,76785.08772797418,25750.235387353958,102535.32311532814,102535.32311532814,102535.32311532814,128567.83936214246,124381.66230829347,4186.177053848989,0.0,90328.73819888258,54613.37985756044,39683.73149035793,26032.516246814317,65716.24773717225,19863.29355819205,1450.0,0.0,0.8868702672435986,2.8809760432982476,0.001494314320929203,1.0,1.0,-5.035047591869898,354171.76783693465,1552987.0694649802,4.384841510518128,1552987.0694649802,4.384841510518128,0.7630185791441804,0.0922720786730168,3.862292335712125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862292335712125,1.2780030205398663,1.278353777526524,3.0221308350903415,6403.532593796965,15243.107769423557,6488.038202554171,0.00034364138669065644,23387.338489029178,2384.844823566578,19393.18036695093,1977.5540441385115,0.8292170729922144,0.8292170729922144,35031.621763668256,35405.22815468563,0.986827076684572,0.8,4227.945620827312,4273.035954225843,0.986827076684572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558674684904199,4.965043820680553,-2.355563254615525,7.320607075296079,3.5,3.5,1.0,0.6,0.0002744427995884235,1.000011703229356,0.00027443958775898354,197.63711838747258,0.0,6.451153879621332e-07,1.8282570094846855,0.019628150465060973,9.329111317259829e-05,0.0001811516864158252,0.0006996607700451679,0.09227207879491817,0.09227207879491817,0.09227207879491817,0.0922695606258896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490576.2701363323,594.7203375580342,0.0,0.09227207879491817,0.0922720786730168,0.0922720786730168,0.375,0.375,0.5,9.301046460395725,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,26032.516246814317,19863.29355819205,0.7630185791441804,1.0170287880219029,0.6251890790607294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421766541661072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.80256409917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1377943428024,262.1377943428024,-11.012205657197569,246.45766401206842,277.8179246736223,121724.5081489247,121735.07996583256,-10.571816907864442,0.0,nan,277.8179246736223,4.667924673622338,271.5458725412529,-1.6041274587470866,265.2738204089283,-7.876179591071661,259.0017682766127,-14.148231723387255,252.72971614433,-20.420283855669965,246.45766401206842,-26.692335987931557,1.0,1.0,26022.012520719443,26022.012520719443,277.0997922913419,3.9497922913419075,277.0997922913419,277.0997922913419,76784.90253183787,76785.08772797418,-0.18519613631360698,0.0,8546.071908451686,8546.071908451686,0.8893834747192009,3881.6037973906855,277.0997922913419,3.9497922913419075,1.0,0.002,0.15249129525638172,0.005081282898467239,0.00023626341116636133,0.0017637365922496683,0.11813170558318066,0.11813170558318066,0.0,3.4160296119578604e-12,0.999972581286742,0.999972581286742,0.0,0.09226954869134996,2.529981666850818e-06,0.0,0.0,0.0,1601839.4100149933,268.1149524081301,0.0,1.0,1279358.669560552,2619.0853758090984,,,,,,,,,,,,,,,,,,,2.0
3617.0,-28.435213232930735,4.965041871778019,34.98208345838679,26.191881915461295,6.410129807194213,-24.950678928921057,-38.505114836711414,2.925595503234851,-5.0350489545363075,-5.035048954534703,39.96412405532604,41084.99372716118,25750.233877755254,25750.233877755254,66835.22760491644,76800.42506842253,76785.05418453857,25750.233877755254,102535.28806229382,102535.28806229382,102535.28806229382,128567.80274924962,124381.65984006594,4186.142909183675,0.0,90328.73712713165,54613.341229417885,39683.77321968196,26032.514686955794,65716.28790663776,19863.29214579693,1450.0,0.0,0.8868702709773749,2.880975898656745,0.001494314320929203,1.0,1.0,-5.0350489545363075,354171.74902024335,1552986.9425250646,4.384841385065698,1552986.9425250646,4.384841385065698,0.7630185706089279,0.09227206567166725,3.862292052958505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862292052958505,1.2780030322530889,1.2783537851380198,3.0221305861453054,6403.532066312306,15243.107769423557,6488.03853567681,0.00034364151759534094,23387.339923696367,2384.844969861917,19393.18136267679,1977.5541456742917,0.8292170647003492,0.8292170647003492,35031.61971197106,35405.22815468563,0.9868270044401888,0.8,4227.945373209197,4273.035954225843,0.9868270044401888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558674359028807,4.965041871778019,-2.3555647743499852,7.320606646128004,3.5,3.5,1.0,0.6,0.00027443958775898354,1.000011767836801,0.0002744363582367075,197.6372119002324,0.0,6.347767152620158e-07,1.798957211052553,0.019628785241776234,9.329007893433453e-05,0.000181149508824649,0.0006996523083307784,0.0922720657976338,0.0922720657976338,0.0922720657976338,0.09226955638188934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490576.6192317457,594.7202236543484,0.0,0.0922720657976338,0.09227206567166725,0.09227206567166725,0.375,0.375,0.5,9.30097117889434,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,26032.514686955794,19863.29214579693,0.7630185706089279,1.0170268244589276,0.6251873779835232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442177328160601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77326430074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1377332417963,262.1377332417963,-11.01226675820368,246.4575530861291,277.8179133975455,121725.11761535991,121735.33311987593,-10.215504516028128,0.0,nan,277.8179133975455,4.667913397545533,271.54584133521274,-1.604158664787235,265.273769272906,-7.876230727093969,259.0016972106204,-14.148302789379557,252.7296251483639,-20.42037485163607,246.4575530861291,-26.692446913870867,1.0,1.0,26022.012520719443,26022.012520719443,277.0997870036792,3.949787003679205,277.0997870036792,277.0997870036792,76784.91827144919,76785.05418453857,-0.13591308938339353,0.0,8546.071908451686,8546.071908451686,0.8893834925486686,3881.603513223298,277.0997870036792,3.949787003679205,1.0,0.002,0.15249381604705314,0.005081271393916204,0.00023626731610326874,0.0017637326875167385,0.11813365805163437,0.11813365805163437,0.0,3.6200070718805932e-12,0.9999726808295615,0.9999726808295615,0.0,0.09226954487537845,2.5207962887987984e-06,0.0,0.0,0.0,1601839.40844637,268.11495104546367,0.0,1.0,1279358.6742511182,2619.085356609752,,,,,,,,,,,,,,,,,,,2.0
3618.0,-28.435326951850335,4.965039941713031,34.98208187397587,26.191852858196967,6.410118279795672,-24.950782428691127,-38.50521430196238,2.9255737566533315,-5.035050006529559,-5.035050006518902,39.96412119009071,41084.93554215017,25750.231616697227,25750.231616697227,66835.1671588474,76800.39603753177,76785.02263118332,25750.231616697227,102535.25424788056,102535.25424788056,102535.25424788056,128567.76751304543,124381.6586148501,4186.108898195337,0.0,90328.75466566827,54613.329366153754,39683.80588834946,26032.513265164867,65716.31915351433,19863.29084578656,1450.0,0.0,0.8868702759984143,2.880975786991903,0.001494314320929203,1.0,1.0,-5.035050006529559,354171.7344935496,1552986.8190777614,4.384841216362073,1552986.8190777614,4.384841216362073,0.7630185623439751,0.09227205267005635,3.8622940444205485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622940444205485,1.2780031395551443,1.2783538883419703,3.022131890665747,6403.534830434583,15243.107769423557,6488.036790046303,0.00034364083162874036,23387.332405764588,2384.844203246225,19393.17614487039,1977.5536136061135,0.8292171081508336,0.8292171081508337,35031.6341622791,35405.22815468563,0.986827513264611,0.8,4227.94711720829,4273.035954225843,0.986827513264611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558673870936723,4.965039941713031,-2.355566061612406,7.320606003325437,3.5,3.5,1.0,0.6,0.0002744363582367075,1.0000116857758818,0.00027443315127240723,197.63730476089074,0.0,6.382737784013757e-07,1.8088678879894988,0.019629423515554634,9.328904215842343e-05,0.0001811473160782841,0.0006996442000519233,0.09227205279647127,0.09227205279647127,0.09227205279647127,0.09226955332796495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490576.967278794,594.7201100962486,0.0,0.09227205279647127,0.09227205267005635,0.09227205267005635,0.375,0.375,0.5,9.300896195891587,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,26032.513265164867,19863.29084578656,0.7630185623439751,1.0170254210787342,0.6251861953219737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421780058758187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.783174977674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13767186403106,262.13767186403106,-11.012328135968914,246.45744258138575,277.81790114675783,121725.5142466272,121735.77602177672,-10.261775149530676,0.0,nan,277.81790114675783,4.667901146757856,271.54580943362765,-1.6041905663723242,265.2737177205388,-7.876282279461179,259.00162600746256,-14.148373992537415,252.72953429441384,-20.42046570558614,246.45744258138575,-26.69255741861423,1.0,1.0,26022.012520719443,26022.012520719443,277.0997822595478,3.949782259547817,277.0997822595478,277.0997822595478,76784.86308687348,76785.02263118332,-0.15954430984857026,0.0,8546.071908451686,8546.071908451686,0.8893833669739372,3881.605514642651,277.0997822595478,3.949782259547817,1.0,0.002,0.15249632678549457,0.005081259991085616,0.00023627120561774158,0.0017637287979027953,0.1181356028088708,0.1181356028088708,0.0,3.520536726725476e-12,0.9999727897682112,0.9999727897682112,0.0,0.09226954192611557,2.5107439407764053e-06,0.0,0.0,0.0,1601839.4072353758,268.1149499934704,0.0,1.0,1279358.6778722913,2619.0853417876383,,,,,,,,,,,,,,,,,,,2.0
3619.0,-28.43544052348724,4.965038009513416,34.98208028990928,26.191834487859182,6.410112145096011,-24.950885256631015,-38.505317469220586,2.925556878308356,-5.035052038477829,-5.035052038490045,39.96411803126219,41084.877996879666,25750.231873608907,25750.231873608907,66835.10987048858,76800.36038384194,76784.98353754175,25750.231873608907,102535.21541115065,102535.21541115065,102535.21541115065,128567.72680505714,124381.65183451389,4186.074970543257,0.0,90328.76279673596,54613.3155598858,39683.83026316684,26032.51139390649,65716.34165707332,19863.28917782595,1450.0,0.0,0.886870277096321,2.8809755713088245,0.001494314320929203,1.0,1.0,-5.035052038477829,354171.7064349219,1552986.682980113,4.384841179473127,1552986.682980113,4.384841179473127,0.7630185531187518,0.09227203976305338,3.8622946593835343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622946593835343,1.2780032242749442,1.2783539689862973,3.02213217151682,6403.5354255243055,15243.107769423557,6488.036414227367,0.0003436406839463486,23387.330787225186,2384.8440382011377,19393.17502152244,1977.5534990565013,0.8292171175051551,0.829217117505155,35031.638624530344,35405.22815468563,0.9868276703894666,0.8,4227.947655754742,4273.035954225843,0.9868276703894666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558673926395963,4.965038009513416,-2.355568066850169,7.3206060763635845,3.5,3.5,1.0,0.6,0.00027443315127240723,1.0000116706517832,0.00027442994849603944,197.63739750135613,0.0,6.338157807740045e-07,1.7962339227135287,0.019630057331335406,9.328796680589262e-05,0.00018114518446651462,0.0006996360785380645,0.09227203988643257,0.09227203988643257,0.09227203988643257,0.09226954653446813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490577.31301886344,594.7199972754433,0.0,0.09227203988643257,0.09227203976305338,0.09227203976305338,0.375,0.375,0.5,9.300821396406505,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,26032.51139390649,19863.28917782595,0.7630185531187518,1.0170242010617894,0.6251851055749925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421786788651099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7705410124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13761076346583,262.13761076346583,-11.012389236534148,246.45733249572515,277.81788903128756,121725.93212646354,121736.14755655896,-10.215430095413673,0.0,nan,277.81788903128756,4.6678890312875865,271.5457777241221,-1.6042222758778735,265.27366641699155,-7.876333583008432,259.0015551098775,-14.148444890122505,252.72944380279145,-20.420556197208526,246.45733249572515,-26.692667504274823,1.0,1.0,26022.012520719443,26022.012520719443,277.0997756531193,3.9497756531193318,277.0997756531193,277.0997756531193,76784.83135309089,76784.98353754175,-0.15218445085338317,0.0,8546.071908451686,8546.071908451686,0.8893833281964886,3881.606132680452,277.0997756531193,3.9497756531193318,1.0,0.002,0.15249883156447275,0.005081248433065247,0.0002362750854191573,0.001763724918101124,0.11813754270957864,0.11813754270957864,0.0,3.5202812886936385e-12,0.9999728543505063,0.9999728543505063,0.0,0.0922695349786039,2.50478444947542e-06,0.0,0.0,0.0,1601839.4048963117,268.11494796152215,0.0,1.0,1279358.6848666645,2619.085313158403,,,,,,,,,,,,,,,,,,,2.0
3620.0,-28.435553794580393,4.965036094214543,34.98207871640207,26.191821321286284,6.410109128379027,-24.9509875022816,-38.505416724923975,2.925542836103549,-5.035053165873649,-5.035053165879562,39.96411516782821,41084.80026887212,25750.229844742316,25750.229844742316,66835.03011361443,76800.32155073778,76784.95168851555,25750.229844742316,102535.18153325786,102535.18153325786,102535.18153325786,128567.69147977141,124381.65030638248,4186.041173388929,0.0,90328.76686501868,54613.280639697135,39683.873583690605,26032.509946513557,65716.38353020416,19863.287858158747,1450.0,0.0,0.8868702817271996,2.880975451640329,0.001494314320929203,1.0,1.0,-5.035053165873649,354171.6908670178,1552986.5596101684,4.384841023878654,1552986.5596101684,4.384841023878654,0.7630185448491096,0.0922720268610835,3.8622947097212106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622947097212106,1.2780032958571501,1.278354036494777,3.022132041632013,6403.5351503139855,15243.107769423557,6488.036588031873,0.00034364075224482793,23387.331535748814,2384.8441145293054,19393.17554103574,1977.553552032115,0.8292171131790821,0.8292171131790821,35031.63898978705,35405.22815468563,0.9868276832508913,0.8,4227.947699837357,4273.035954225843,0.9868276832508913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558673488426787,4.965036094214543,-2.355569405356834,7.320605499571377,3.5,3.5,1.0,0.6,0.00027442994849603944,1.0000116397783896,0.00027442675422943605,197.637489996478,0.0,6.329883861094277e-07,1.7938890862341181,0.019630690319721516,9.328693223583243e-05,0.000181143016260207,0.0006996277134047407,0.09227202698543442,0.09227202698543442,0.09227202698543442,0.092269543183617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490577.6588065741,594.7198844536156,0.0,0.09227202698543442,0.0922720268610835,0.0922720268610835,0.375,0.375,0.5,9.300746883327637,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,26032.509946513557,19863.287858158747,0.7630185448491096,1.0170223393820221,0.6251835244401265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421793509833754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76819617592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1375502004748,262.1375502004748,-11.0124497995252,246.45722283320788,277.817877567821,121726.36381931051,121736.48937210052,-10.125552789997096,0.0,nan,277.817877567821,4.6678775678209945,271.5457466208445,-1.604253379155466,265.2736156739059,-7.876384326094069,259.00148472698345,-14.148515273016528,252.7293537800859,-20.42064621991409,246.45722283320788,-26.692777166792098,1.0,1.0,26022.012520719443,26022.012520719443,277.09977079898533,3.949770798985355,277.09977079898533,277.09977079898533,76784.8033832987,76784.95168851555,-0.1483052168478025,0.0,8546.071908451686,8546.071908451686,0.8893833250223679,3881.6061832698165,277.09977079898533,3.949770798985355,1.0,0.002,0.15250132658394017,0.005081237086573784,0.00023627895054237976,0.0017637210529418122,0.11813947527118987,0.11813947527118987,0.0,3.484192101499417e-12,0.9999729601152295,0.9999729601152295,0.0,0.09226953183610964,2.495024973862848e-06,0.0,0.0,0.0,1601839.4035985186,268.11494683412633,0.0,1.0,1279358.6887473832,2619.0852972739067,,,,,,,,,,,,,,,,,,,2.0
