time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3621.0,-28.43566657315138,4.965034171652056,34.98207714062752,26.191799039393686,6.410096573970226,-24.951090258443568,-38.505516085401155,2.925520259324008,-5.035055427261682,-5.035055427270383,39.96411195544307,41084.727545754846,25750.23071722528,25750.23071722528,66834.95826298013,76800.28930675695,76784.91098709368,25750.23071722528,102535.14170431896,102535.14170431896,102535.14170431896,128567.64967994405,124381.64223420678,4186.007445737269,0.0,90328.77450272413,54613.24764561293,39683.91873012356,26032.50797562509,65716.42670574864,19863.286109447126,1450.0,0.0,0.8868702818515073,2.8809752116031824,0.001494314320929203,1.0,1.0,-5.035055427261682,354171.6596401245,1552986.4212059511,4.3848410197019945,1552986.4212059511,4.3848410197019945,0.7630185354421339,0.09227201404746108,3.862295009745091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862295009745091,1.2780034069299706,1.2783541435155847,3.022132013734709,6403.535091202945,15243.107769423557,6488.036625362461,0.00034364076691431356,23387.33169652045,2384.84413092345,19393.175652619364,1977.553563410478,0.8292171122499051,0.8292171122499052,35031.64116679921,35405.22815468563,0.9868277599078772,0.8,4227.947962579661,4273.035954225843,0.9868277599078772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558673676768714,4.965034171652056,-2.3555715759599636,7.32060574761202,3.5,3.5,1.0,0.6,0.00027442675422943605,1.0000115891769927,0.0002744235738860673,197.6375820894894,0.0,6.313068338742946e-07,1.789123567199751,0.01963132162655539,9.328589658430399e-05,0.00018114085764513204,0.0006996194305437394,0.09227201416866496,0.09227201416866496,0.09227201416866496,0.09226953550883503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490578.0021606597,594.7197724076318,0.0,0.09227201416866496,0.09227201404746108,0.09227201404746108,0.375,0.375,0.5,9.300672524483636,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,26032.50797562509,19863.286109447126,0.7630185354421339,1.0170205778570374,0.6251820070758792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421800213236107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76343065689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13748925503006,262.13748925503006,-11.012510744969916,246.45711351526177,277.81786499487333,121726.69143176278,121736.880927259,-10.189495496226149,0.0,nan,277.81786499487333,4.667864994873355,271.5457146989074,-1.6042853010926024,265.27356440296234,-7.876435597037641,259.0014141070363,-14.148585892963695,252.72926381113953,-20.420736188860445,246.45711351526177,-26.69288648473821,1.0,1.0,26022.012520719443,26022.012520719443,277.09976377500624,3.949763775006261,277.09976377500624,277.09976377500624,76784.75504071587,76784.91098709368,-0.1559463778103236,0.0,8546.071908451686,8546.071908451686,0.8893833061038945,3881.6064847938164,277.09976377500624,3.949763775006261,1.0,0.002,0.15250381665362123,0.005081225551431945,0.0002362828074414713,0.0017637171959897727,0.11814140372073566,0.11814140372073566,0.0,3.431244004203915e-12,0.9999730137548128,0.9999730137548128,0.0,0.09226952397226608,2.490075194997393e-06,0.0,0.0,0.0,1601839.4009953383,268.1149445727383,0.0,1.0,1279358.696531531,2619.085265411978,,,,,,,,,,,,,,,,,,,2.0
3622.0,-28.435779146829205,4.965032249558311,34.982075567178896,26.191780005488567,6.410092050998869,-24.95119202705326,-38.50561530617995,2.9255049312824344,-5.035057327481468,-5.035057327439449,39.96410887100706,41084.66349593884,25750.23066076923,25750.23066076923,66834.89415670806,76800.2542075284,76784.87339996213,25750.23066076923,102535.10406073136,102535.10406073136,102535.10406073136,128567.61023837171,124381.63643129899,4185.9738070727235,0.0,90328.78509389526,54613.22922241536,39683.950968311,26032.50617764034,65716.45714595134,19863.284503335803,1450.0,0.0,0.8868702833503908,2.880975009902548,0.001494314320929203,1.0,1.0,-5.035057327481468,354171.633400501,1552986.2883127595,4.3848409693404955,1552986.2883127595,4.3848409693404955,0.7630185264450887,0.09227200125919675,3.862296100473518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862296100473518,1.2780034844184904,1.278354216960669,3.0221326839581484,6403.5365113259895,15243.107769423557,6488.035728506621,0.000343640414484645,23387.327834036583,2384.843737059708,19393.172971857242,1977.5532900488183,0.829217134572917,0.829217134572917,35031.64908126575,35405.22815468563,0.9868280385922055,0.8,4227.948917771927,4273.035954225843,0.9868280385922055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558673664581608,4.965032249558311,-2.3555734820036593,7.320605731561971,3.5,3.5,1.0,0.6,0.0002744235738860673,1.000011568132569,0.0002744203993545079,197.63767401526258,0.0,6.285553736156928e-07,1.7813259288268735,0.019631950181929005,9.328486239947756e-05,0.0001811387114865897,0.0006996113390194531,0.09227200138062022,0.09227200138062022,0.09227200138062022,0.09226952920487391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490578.3451950199,594.7196604720993,0.0,0.09227200138062022,0.09227200125919675,0.09227200125919675,0.375,0.375,0.5,9.300598360218288,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,26032.50617764034,19863.284503335803,0.7630185264450887,1.0170191312698547,0.6251807428494338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442180688749678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75563301852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1374287454255,262.1374287454255,-11.012571254574482,246.45700458764375,277.8178529032809,121727.13971285411,121737.2563401033,-10.116627249196192,0.0,nan,277.8178529032809,4.667852903280902,271.54568324011353,-1.6043167598864443,265.273513576957,-7.876486423042991,259.0013439138307,-14.148656086169296,252.72917425072725,-20.420825749272723,246.45700458764375,-26.692995412356225,1.0,1.0,26022.012520719443,26022.012520719443,277.0997574766608,3.949757476660807,277.0997574766608,277.0997574766608,76784.72682098582,76784.87339996213,-0.1465789763169596,0.0,8546.071908451686,8546.071908451686,0.8893832373263109,3881.607580975886,277.0997574766608,3.949757476660807,1.0,0.002,0.15250630014061053,0.005081214113116932,0.00023628665431839614,0.0017637133491767928,0.11814332715919806,0.11814332715919806,0.0,3.495188947294503e-12,0.9999730850929652,0.9999730850929652,0.0,0.09226951776686095,2.483492335803426e-06,0.0,0.0,0.0,1601839.398807913,268.1149426725185,0.0,1.0,1279358.7030724688,2619.085238638733,,,,,,,,,,,,,,,,,,,2.0
3623.0,-28.435891446163307,4.965030345898706,34.982074005082914,26.19176673414188,6.410089206893118,-24.95129338086431,-38.505710650328524,2.9254911416024036,-5.035058371684954,-5.035058371703605,39.96410605170655,41084.575007554384,25750.22844782595,25750.22844782595,66834.80345538033,76800.21580960232,76784.84238059276,25750.22844782595,102535.07082841871,102535.07082841871,102535.07082841871,128567.57560390618,124381.63530323673,4185.9403006694465,0.0,90328.78955779289,54613.18351038193,39684.0067193455,26032.504775487476,65716.51149483299,19863.283221728383,1450.0,0.0,0.8868702882447195,2.880974899064647,0.001494314320929203,1.0,1.0,-5.035058371684954,354171.61898138555,1552986.1668450453,4.38484080489427,1552986.1668450453,4.38484080489427,0.7630185183114571,0.09227198845928344,3.8622962278851616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622962278851616,1.2780035547737272,1.27835428327794,3.02213261728289,6403.536370049118,15243.107769423557,6488.035817727843,0.00034364044954511737,23387.32821828462,2384.843776242103,19393.173238545445,1977.5533172434466,0.8292171323521909,0.8292171323521909,35031.650005781084,35405.22815468563,0.9868280711462559,0.8,4227.9490293511335,4273.035954225843,0.9868280711462559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558673186876002,4.965030345898706,-2.355574756539375,7.320605102438081,3.5,3.5,1.0,0.6,0.0002744203993545079,1.0000115399512517,0.0002744172325930211,197.6377657170849,0.0,6.27407033486083e-07,1.7780715328995593,0.01963257758896249,9.328386863100822e-05,0.0001811365307234997,0.0006996029393455776,0.09227198858164744,0.09227198858164744,0.09227198858164744,0.09226952616425102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490578.6881002193,594.7195485916715,0.0,0.09227198858164744,0.09227198845928344,0.09227198845928344,0.375,0.375,0.5,9.30052448864157,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,26032.504775487476,19863.283221728383,0.7630185183114571,1.0170169099836541,0.6251788792955738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442181354963767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75237862259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1373687699809,262.1373687699809,-11.012631230019053,246.45689604203474,277.8178414980028,121727.57075794695,121737.59807861896,-10.027320672009889,0.0,nan,277.8178414980028,4.667841498002815,271.54565240676715,-1.6043475932328306,265.27346331554423,-7.876536684455743,259.0012742243541,-14.148725775645858,252.72908513318265,-20.420914866817327,246.45689604203474,-26.693103957965235,1.0,1.0,26022.012520719443,26022.012520719443,277.09975280273267,3.9497528027326894,277.09975280273267,277.09975280273267,76784.6989800539,76784.84238059276,-0.1434005388582591,0.0,8546.071908451686,8546.071908451686,0.8893832292921705,3881.607709024587,277.09975280273267,3.9497528027326894,1.0,0.002,0.15250877366690668,0.005081202877881374,0.00023629048618168755,0.001763709517227677,0.11814524309084377,0.11814524309084377,0.0,3.4093643706822885e-12,0.9999731930376468,0.9999731930376468,0.0,0.09226951492756255,2.473531720886882e-06,0.0,0.0,0.0,1601839.3976058865,268.114941628315,0.0,1.0,1279358.70666682,2619.0852239263913,,,,,,,,,,,,,,,,,,,2.0
3624.0,-28.43600335277016,4.965028459648322,34.98207245330418,26.191748538427078,6.410082527715501,-24.95139476472063,-38.50580976633353,2.925473939685415,-5.035059446592129,-5.035059446608742,39.96410322527827,41084.507383468284,25750.226358611937,25750.226358611937,66834.73374208022,76800.18083991465,76784.81099814402,25750.226358611937,102535.03735675596,102535.03735675596,102535.03735675596,128567.54071676127,124381.63379236886,4185.906924392413,0.0,90328.79716562519,54613.15834195506,39684.04313741126,26032.50336000531,65716.54649741657,19863.28192932046,1450.0,0.0,0.8868702930086989,2.880974784967596,0.001494314320929203,1.0,1.0,-5.035059446592129,354171.60413828056,1552986.0450693571,4.384840644827695,1552986.0450693571,4.384840644827695,0.7630185101536239,0.09227197570185353,3.862296742739493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862296742739493,1.2780036409088775,1.2783543653893854,3.0221328164548455,6403.536792070591,15243.107769423557,6488.035551206656,0.00034364034481266186,23387.327070461128,2384.8436591966806,19393.172441895782,1977.5532360077889,0.8292171389859221,0.8292171389859221,35031.65374163053,35405.22815468563,0.9868282026930553,0.8,4227.9494802285835,4273.035954225843,0.9868282026930553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672735879697,4.965028459648322,-2.3555760488412125,7.320604508489534,3.5,3.5,1.0,0.6,0.0002744172325930211,1.000011499604611,0.00027441407693963663,197.63785709828556,0.0,6.25871664804928e-07,1.773720298057166,0.019633203460627295,9.328283555899194e-05,0.0001811343970340292,0.0006995947916626131,0.09227197582311984,0.09227197582311984,0.09227197582311984,0.0922695230056852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490579.0295809432,594.7194371750538,0.0,0.09227197582311984,0.09227197570185353,0.09227197570185353,0.375,0.375,0.5,9.300450905052928,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,26032.50336000531,19863.28192932046,0.7630185101536239,1.0170153074721846,0.6251775172799653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442182019554864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.748027387745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13730891863827,262.13730891863827,-11.012691081361709,246.45678784194803,277.8178299954044,121727.96496588299,121737.97153821446,-10.006572331450702,0.0,nan,277.8178299954044,4.667829995404418,271.54562156466915,-1.6043784353308297,265.27341313395164,-7.876586866048342,259.00120470326345,-14.148795296736523,252.7289962725929,-20.421003727407083,246.45678784194803,-26.69321215805195,1.0,1.0,26022.012520719443,26022.012520719443,277.0997480556786,3.94974805567864,277.0997480556786,277.0997480556786,76784.6599848379,76784.81099814402,-0.1510133061237866,0.0,8546.071908451686,8546.071908451686,0.8893831968272253,3881.6082264531906,277.0997480556786,3.94974805567864,1.0,0.002,0.15251123755687349,0.005081191680003262,0.00023629430309981956,0.0017637057002404422,0.11814715154990978,0.11814715154990978,0.0,3.3402616610167524e-12,0.9999732974690271,0.9999732974690271,0.0,0.09226951180656441,2.463895289111437e-06,0.0,0.0,0.0,1601839.3963685136,268.11494055340785,0.0,1.0,1279358.71036687,2619.085208781428,,,,,,,,,,,,,,,,,,,2.0
3625.0,-28.436114907731607,4.965026567439029,34.98207089983966,26.191725313570373,6.410072271688629,-24.95149618978284,-38.50590891726313,2.925453553811888,-5.035061616945882,-5.035061616850529,39.96410007312951,41084.44610698233,25750.227074545608,25750.227074545608,66834.67318152793,76800.14929906883,76784.77126597792,25750.227074545608,102534.99834052353,102534.99834052353,102534.99834052353,128567.49978353707,124381.62616271355,4185.87362082352,0.0,90328.80827976033,54613.139611471444,39684.07629809876,26032.50144301355,65716.5777411123,19863.280226490228,1450.0,0.0,0.8868702933780944,2.8809745545933976,0.001494314320929203,1.0,1.0,-5.035061616945882,354171.5741684575,1552985.9092606779,4.38484063241625,1552985.9092606779,4.38484063241625,0.7630185009293842,0.09227196304639616,3.862297715101953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862297715101953,1.2780037417603398,1.2783544622353777,3.0221333388132114,6403.537898885287,15243.107769423557,6488.0348522139775,0.0003436400701359081,23387.32406012257,2384.8433522275773,19393.17035255989,1977.5530229548206,0.8292171563837412,0.8292171563837412,35031.66079721769,35405.22815468563,0.98682845113453,0.8,4227.950331763207,4273.035954225843,0.98682845113453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672890427503,4.965026567439029,-2.355578144585309,7.320604712024338,3.5,3.5,1.0,0.6,0.00027441407693963663,1.000011463479476,0.00027441093123555844,197.63794819241065,0.0,6.236765726553158e-07,1.767499406905165,0.01963382713719995,9.328180213353817e-05,0.00018113227480609848,0.0006995867711148133,0.09227196316476709,0.09227196316476709,0.09227196316476709,0.09226951566587897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490579.3687147664,594.7193265071642,0.0,0.09227196316476709,0.09227196304639616,0.09227196304639616,0.375,0.375,0.5,9.30037748102998,-9.532641342957504e-11,-9.532641342957504e-11,-9.532641342957504e-11,-9.532641342957504e-11,-9.532641342957504e-11,-9.532641342957504e-11,26032.50144301355,19863.280226490228,0.7630185009293842,1.0170139024101397,0.6251762876154748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421826818223655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74180649659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13724887562995,262.13724887562995,-11.012751124370027,246.45667995278464,277.8178177985512,121728.33347352273,121738.37209014683,-10.03861662410282,0.0,nan,277.8178177985512,4.667817798551198,271.5455902293511,-1.6044097706488856,265.2733626601745,-7.876637339825493,259.00113509102533,-14.148864908974645,252.7289075218929,-20.421092478107084,246.45667995278464,-26.693320047215337,1.0,1.0,26022.012520719443,26022.012520719443,277.09974123626387,3.9497412362638897,277.09974123626387,277.09974123626387,76784.61738695629,76784.77126597792,-0.15387902162910905,0.0,8546.071908451686,8546.071908451686,0.8893831355133872,3881.609203677463,277.09974123626387,3.9497412362638897,1.0,0.002,0.15251369631117326,0.005081180301744275,0.00023629811152466151,0.001763701891825471,0.11814905576233076,0.11814905576233076,0.0,3.3501326712759294e-12,0.9999733531233737,0.9999733531233737,0.0,0.0922695042867808,2.4587596153680877e-06,0.0,0.0,0.0,1601839.393870125,268.1149383830541,0.0,1.0,1279358.717837662,2619.085178202126,,,,,,,,,,,,,,,,,,,2.0
3626.0,-28.436226270699045,4.965024675503383,34.982069348503416,26.19170620981606,6.410067758862377,-24.95159686773805,-38.506004156637914,2.9254383559802006,-5.035063495963129,-5.03506349597157,39.96409702761229,41084.371771894424,25750.227041547998,25750.227041547998,66834.59881344243,76800.11472677455,76784.73410489017,25750.227041547998,102534.96114643817,102534.96114643817,102534.96114643817,128567.46081318546,124381.62040814836,4185.8404050371055,0.0,90328.8190706183,54613.11057979143,39684.120545363185,26032.499666747288,65716.62021211047,19863.278639896165,1450.0,0.0,0.8868702948439757,2.880974355143408,0.001494314320929203,1.0,1.0,-5.035063495963129,354171.54822162644,1552985.7780440734,4.384840583163605,1552985.7780440734,4.384840583163605,0.7630184920454872,0.09227195042016652,3.8622988452136777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622988452136777,1.278003818574985,1.278354535050672,3.0221340414461864,6403.539387680247,15243.107769423557,6488.033911985332,0.0003436397006632528,23387.32001086802,2384.842939318526,19393.167542153547,1977.5527363731294,0.8292171797855247,0.8292171797855247,35031.66899745338,35405.22815468563,0.986828739881407,0.8,4227.951321444781,4273.035954225843,0.986828739881407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672883304347,4.965024675503383,-2.355580027139972,7.3206047026433545,3.5,3.5,1.0,0.6,0.00027441093123555844,1.0000114437602854,0.00027440779097857805,197.6380391298286,0.0,6.217104996340199e-07,1.7619275559628125,0.019634448847699583,9.328080948720742e-05,0.00018113012174835103,0.0006995786600620691,0.0922719505390864,0.0922719505390864,0.0922719505390864,0.09226950943056604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490579.70743850106,594.719215978123,0.0,0.0922719505390864,0.09227195042016652,0.09227195042016652,0.375,0.375,0.5,9.300304248927018,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26032.499666747288,19863.278639896165,0.7630184920454872,1.017012113491587,0.6251747524338335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421833420093904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73623464565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1371892153696,262.1371892153696,-11.012810784630403,246.456572403385,277.81780602743106,121728.77436420418,121738.74898914172,-9.974624937532928,0.0,nan,277.81780602743106,4.667806027431084,271.5455593025703,-1.6044406974296521,265.2733125777428,-7.876687422257191,259.00106585293844,-14.148934147061539,252.72881912814952,-20.421180871850453,246.456572403385,-26.69342759661498,1.0,1.0,26022.012520719443,26022.012520719443,277.0997350088191,3.9497350088191183,277.0997350088191,277.0997350088191,76784.5892498161,76784.73410489017,-0.14485507407516707,0.0,8546.071908451686,8546.071908451686,0.8893830642524181,3881.610339439746,277.0997350088191,3.9497350088191183,1.0,0.002,0.15251614858491291,0.0050811690069191475,0.0002363019100514014,0.0017636980934387415,0.11815095502570071,0.11815095502570071,0.0,3.4901430703837555e-12,0.9999734233553537,0.9999734233553537,0.0,0.09226949814132937,2.4522788371411627e-06,0.0,0.0,0.0,1601839.391707109,268.11493650403685,0.0,1.0,1279358.7243056092,2619.085151727632,,,,,,,,,,,,,,,,,,,2.0
3627.0,-28.436337248279294,4.965022783580328,34.98206779903952,26.191688083950453,6.4100607056695615,-24.951697452875777,-38.506103202793724,2.925420910351345,-5.035065387310453,-5.0350653872888245,39.96409397898174,41084.30673500548,25750.227039988065,25750.227039988065,66834.53377499354,76800.08013285822,76784.69683913844,25750.227039988065,102534.92387912651,102534.92387912651,102534.92387912651,128567.42176419377,124381.61448944495,4185.807274748818,0.0,90328.82628515938,54613.08723176171,39684.154503775186,26032.49788506726,65716.65238884244,19863.27704890017,1450.0,0.0,0.8868702962581746,2.8809741543846283,0.001494314320929203,1.0,1.0,-5.035065387310453,354171.5221045308,1552985.6466959042,4.384840535647451,1552985.6466959042,4.384840535647451,0.7630184831511742,0.09227193782077053,3.8622992847335267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622992847335267,1.2780039057839168,1.2783546182700665,3.022134179131812,6403.539679419567,15243.107769423557,6488.03372774099,0.0003436396282625685,23387.319217389824,2384.8428584062676,19393.16699143488,1977.5526802154538,0.8292171843712185,0.8292171843712185,35031.67218666567,35405.22815468563,0.9868288521800239,0.8,4227.951706348918,4273.035954225843,0.9868288521800239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672882967604,4.965022783580328,-2.355581918619549,7.320604702199876,3.5,3.5,1.0,0.6,0.00027440779097857805,1.0000114041676353,0.000274404661621817,197.63812975261675,0.0,6.206342319687403e-07,1.7588774133994098,0.019635069481931552,9.327977717449742e-05,0.00018112801380408062,0.0006995705981607049,0.09227193793835763,0.09227193793835763,0.09227193793835763,0.0922695031479592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490580.0452335567,594.7191057515306,0.0,0.09227193793835763,0.09227193782077053,0.09227193782077053,0.375,0.375,0.5,9.30023120611741,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,26032.49788506726,19863.27704890017,0.7630184831511742,1.017010625853804,0.6251734566744438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421840010607574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.733184503086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13712967235966,262.13712967235966,-11.012870327640314,246.45646517544535,277.81779416935166,121729.16107332268,121739.11609525254,-9.95502192987645,0.0,nan,277.81779416935166,4.66779416935168,271.54552837051415,-1.604471629485829,265.2732625717185,-7.876737428281501,259.0009967729464,-14.149003227053583,252.72873097418193,-20.42126902581805,246.45646517544535,-26.693534824554632,1.0,1.0,26022.012520719443,26022.012520719443,277.09972875693103,3.9497287569310515,277.09972875693103,277.09972875693103,76784.55460317021,76784.69683913844,-0.14223596823285334,0.0,8546.071908451686,8546.071908451686,0.8893830365378029,3881.610781157194,277.09972875693103,3.9497287569310515,1.0,0.002,0.15251859452418803,0.005081157737220186,0.00023630569875773003,0.001763694304574134,0.11815284937886501,0.11815284937886501,0.0,3.3318638646695486e-12,0.9999734919995851,0.9999734919995851,0.0,0.09226949187620449,2.4459445660390586e-06,0.0,0.0,0.0,1601839.3895298976,268.1149346126895,0.0,1.0,1279358.7308160015,2619.0851250794053,,,,,,,,,,,,,,,,,,,2.0
3628.0,-28.43644800218813,4.965020910653576,34.982066261210846,26.191674603056185,6.410058274076074,-24.951797374558694,-38.50620210925115,2.9254076464728134,-5.035066374634312,-5.035066374625478,39.96409121580358,41084.240622232086,25750.22475959356,25750.22475959356,66834.46538182565,76800.04243727088,76784.66661383805,25750.22475959356,102534.89137343162,102534.89137343162,102534.89137343162,128567.38789681863,124381.61361954304,4185.774277275588,0.0,90328.83157570515,54613.064035315714,39684.18615598826,26032.496523387013,65716.68267937527,19863.27580251174,1450.0,0.0,0.886870301238797,2.8809740495842244,0.001494314320929203,1.0,1.0,-5.035066374634312,354171.50847084564,1552985.5276453146,4.384840368301822,1552985.5276453146,4.384840368301822,0.7630184751841613,0.09227192521350736,3.862299572866878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862299572866878,1.2780039736123774,1.2783546821176022,3.02213424419158,6403.5398172734085,15243.107769423557,6488.033640681081,0.0003436395940514996,23387.318842452336,2384.842820173284,19393.166731206984,1977.5526536795935,0.8292171865380643,0.8292171865380643,35031.67427739812,35405.22815468563,0.9868289257989445,0.8,4227.951958678174,4273.035954225843,0.9868289257989445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672390701379,4.965020910653576,-2.355583143246512,7.320604053900087,3.5,3.5,1.0,0.6,0.000274404661621817,1.0000113811930615,0.00027440153860492977,197.6382201928294,0.0,6.18480217578107e-07,1.7527729366163551,0.01963568796214913,9.327874632833295e-05,0.00018112591529348407,0.0006995625452731459,0.09227192533239667,0.09227192533239667,0.09227192533239667,0.09226950030967808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490580.3829956749,594.7189955496838,0.0,0.09227192533239667,0.09227192521350736,0.09227192521350736,0.375,0.375,0.5,9.3001584564372,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,26032.496523387013,19863.27580251174,0.7630184751841613,1.0170091163594475,0.6251721624884466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421846578319528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.72708002631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.137070665758,262.137070665758,-11.01292933424196,246.45635829116964,277.8177830404259,121729.59341485552,121739.45875399745,-9.865339141919705,0.0,nan,277.8177830404259,4.667783040425945,271.5454980905151,-1.6045019094848954,265.2732131406529,-7.876786859347078,259.0009281908087,-14.149071809191298,252.72864324097566,-20.42135675902432,246.45635829116964,-26.69364170883034,1.0,1.0,26022.012520719443,26022.012520719443,277.0997242328466,3.94972423284662,277.0997242328466,277.0997242328466,76784.52784177756,76784.66661383805,-0.13877206049801316,0.0,8546.071908451686,8546.071908451686,0.8893830183691009,3881.6110707312123,277.0997242328466,3.94972423284662,1.0,0.002,0.15252103047813276,0.005081146680574231,0.0002363094724357912,0.0017636905309163925,0.1181547362178956,0.1181547362178956,0.0,3.352183548105403e-12,0.9999736002145551,0.9999736002145551,0.0,0.09226948925447913,2.4359590282282907e-06,0.0,0.0,0.0,1601839.388393347,268.11493362536567,0.0,1.0,1279358.7342145683,2619.0851111684597,,,,,,,,,,,,,,,,,,,2.0
3629.0,-28.436558319576058,4.965019055724141,34.982064733939396,26.191656197793804,6.410051893363734,-24.951897298284628,-38.506297243852146,2.9253908720912736,-5.035067390797792,-5.035067390802746,39.964088444835795,41084.16504026808,25750.222599806733,25750.222599806733,66834.38764007481,76800.00818086028,76784.63601387953,25750.222599806733,102534.85861368626,102534.85861368626,102534.85861368626,128567.35376248014,124381.61235242087,4185.741410059266,0.0,90328.83985419007,54613.03085277975,39684.23222378924,26032.495148793878,65716.72737258312,19863.274545597716,1450.0,0.0,0.8868703061008782,2.8809739417226488,0.001494314320929203,1.0,1.0,-5.035067390797792,354171.494438925,1552985.4082591608,4.384840204939093,1552985.4082591608,4.384840204939093,0.7630184671913023,0.09227191264751247,3.8623002182803616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623002182803616,1.278004057678591,1.278354762215449,3.022134550414474,6403.540466122974,15243.107769423557,6488.033230907816,0.00034363943302701504,23387.317077699307,2384.8426402185564,19393.165506367273,1977.5525287807022,0.8292171967369182,0.8292171967369182,35031.67896060078,35405.22815468563,0.986829090703992,0.8,4227.952523891122,4273.035954225843,0.986829090703992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671924470596,4.965019055724141,-2.355584384164056,7.320603439888197,3.5,3.5,1.0,0.6,0.00027440153860492977,1.0000113363456422,0.00027439842792950707,197.63831027665583,0.0,6.17227499228521e-07,1.7492227328136285,0.01963630518964836,9.327775480403119e-05,0.00018112378380089858,0.0006995544297099756,0.09227191276495918,0.09227191276495918,0.09227191276495918,0.09226949736102329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490580.71932803123,594.7188858133388,0.0,0.09227191276495918,0.09227191264751247,0.09227191264751247,0.375,0.375,0.5,9.300085995175245,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,26032.495148793878,19863.274545597716,0.7630184671913023,1.0170072417202867,0.6251705871982954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442185313280014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7235298225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13701177871246,262.13701177871246,-11.012988221287515,246.45625172756777,277.8177718299328,121729.98684924659,121739.83220002174,-9.845350775152648,0.0,nan,277.8177718299328,4.6677718299328035,271.5454678094104,-1.6045321905895662,265.2731637889143,-7.876836211085674,259.0008597684532,-14.149140231546767,252.7285557479963,-20.42144425200368,246.45625172756777,-26.693748272432202,1.0,1.0,26022.012520719443,26022.012520719443,277.09971963608183,3.949719636081852,277.09971963608183,277.09971963608183,76784.48948908612,76784.63601387953,-0.14652479341020808,0.0,8546.071908451686,8546.071908451686,0.8893829776715371,3881.6117193717632,277.09971963608183,3.949719636081852,1.0,0.002,0.15252345678149454,0.005081135661184133,0.00023631323114752236,0.0017636867720640728,0.11815661557376118,0.11815661557376118,0.0,3.2115950523992076e-12,0.9999737047973257,0.9999737047973257,0.0,0.09226948633886826,2.42630864420941e-06,0.0,0.0,0.0,1601839.387223596,268.1149326092022,0.0,1.0,1279358.7377124089,2619.085096851179,,,,,,,,,,,,,,,,,,,2.0
3630.0,-28.436668325482643,4.965017195937339,34.98206320551087,26.191632728464924,6.410042064604192,-24.951997286482456,-38.50639615030957,2.925371025656082,-5.0350694772877205,-5.035069477273482,39.964085356957305,41084.11110553835,25750.22318351786,25750.22318351786,66834.33428905622,76799.97734501043,76784.59727093799,25750.22318351786,102534.82045445585,102534.82045445585,102534.82045445585,128567.31373914238,124381.60512191866,4185.708617223719,0.0,90328.85181668508,54613.019619787214,39684.25799655319,26032.493284686534,65716.75128123973,19863.27288814947,1450.0,0.0,0.8868703066642821,2.8809737202503043,0.001494314320929203,1.0,1.0,-5.0350694772877205,354171.4656271624,1552985.2752197192,4.38484018600909,1552985.2752197192,4.38484018600909,0.7630184581602841,0.09227190018283958,3.862301355552631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862301355552631,1.2780041559405724,1.278354856528732,3.022135207932946,6403.541859325716,15243.107769423557,6488.032351045708,0.00034363908727672493,23387.313288442387,2384.842253821885,19393.162876400555,1977.5522605987321,0.8292172186355552,0.8292172186355551,35031.68721279322,35405.22815468563,0.9868293812804092,0.8,4227.953519843326,4273.035954225843,0.9868293812804092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672050475669,4.965017195937339,-2.355586409895742,7.320603605833081,3.5,3.5,1.0,0.6,0.00027439842792950707,1.0000113043474024,0.0002743953260694156,197.63840010620095,0.0,6.147886343623518e-07,1.742310989782905,0.01963691997828272,9.327672397851729e-05,0.00018112170395098977,0.0006995466026899101,0.09227190029835997,0.09227190029835997,0.09227190029835997,0.09226949032650285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490581.05333855434,594.7187768179883,0.0,0.09227190029835997,0.09227190018283958,0.09227190018283958,0.375,0.375,0.5,9.300013697121614,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,26032.493284686534,19863.27288814947,0.7630184581602841,1.0170060598862185,0.6251695390375559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421859661452812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.716618079474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1369527043432,262.1369527043432,-11.013047295656804,246.4561454487938,277.8177599599629,121730.35699917829,121740.23366893535,-9.87666975707181,0.0,nan,277.8177599599629,4.66775995996295,271.5454370576892,-1.6045629423107926,265.2731141554287,-7.876885844571291,259.0007912532016,-14.149208746798365,252.72846835098255,-20.421531649017425,246.4561454487938,-26.693854551206186,1.0,1.0,26022.012520719443,26022.012520719443,277.0997130161901,3.949713016190117,277.0997130161901,277.0997130161901,76784.44773906434,76784.59727093799,-0.14953187364153564,0.0,8546.071908451686,8546.071908451686,0.8893829059590392,3881.612862330394,277.0997130161901,3.949713016190117,1.0,0.002,0.15252587782189952,0.0050811244671908,0.00023631698118100386,0.0017636830221564135,0.11815849059050193,0.11815849059050193,0.0,3.3374171481970194e-12,0.9999737618351663,0.9999737618351663,0.0,0.09226947913751306,2.4210453265173496e-06,0.0,0.0,0.0,1601839.384821748,268.11493052271226,0.0,1.0,1279358.7448945204,2619.085067453486,,,,,,,,,,,,,,,,,,,2.0
3631.0,-28.436778097201437,4.96501533744823,34.98206167962378,26.191613415163033,6.41003790110076,-24.95209649736636,-38.50649114521218,2.9253563013368233,-5.035071275236874,-5.0350712752264855,39.9640823734369,41084.04405800206,25750.223027637392,25750.223027637392,66834.26708563945,76799.94349063799,76784.56104595195,25750.223027637392,102534.78407358934,102534.78407358934,102534.78407358934,128567.27563308817,124381.59971966672,4185.675913421451,0.0,90328.86335127841,54612.9978884773,39684.2949586679,26032.491559498827,65716.78651816673,19863.271345382767,1450.0,0.0,0.8868703083181324,2.8809735294053387,0.001494314320929203,1.0,1.0,-5.035071275236874,354171.4407997753,1552985.1466748961,4.38484013044081,1552985.1466748961,4.38484013044081,0.7630184494628209,0.09227188774818261,3.862302630340552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862302630340552,1.278004230473233,1.2783549271174488,3.022136029166646,6403.543599421382,15243.107769423557,6488.031252104447,0.00034363865543771805,23387.308555703163,2384.841771216793,19393.159591591582,1977.5519256414354,0.8292172459862818,0.8292172459862818,35031.69646281617,35405.22815468563,0.9868297069924807,0.8,4227.954636223101,4273.035954225843,0.9868297069924807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672016825925,4.96501533744823,-2.3555882240691517,7.320603561517382,3.5,3.5,1.0,0.6,0.0002743953260694156,1.0000112802919132,0.00027439223084495295,197.63848974458134,0.0,6.130466658335435e-07,1.7373742509722623,0.019637533024948556,9.327573393002463e-05,0.00018111959213939094,0.0006995386771261776,0.09227188786277679,0.09227188786277679,0.09227188786277679,0.09226948438634065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490581.3869145888,594.7186679693287,0.0,0.09227188786277679,0.09227188774818261,0.09227188774818261,0.375,0.375,0.5,9.29994159376241,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,26032.491559498827,19863.271345382767,0.7630184494628209,1.0170044919522017,0.6251681835758174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442186617167739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71168134066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1368940130224,262.1368940130224,-11.013105986977564,246.4560394950159,277.81774853109926,121730.79813718343,121740.61076524385,-9.81262806042063,0.0,nan,277.81774853109926,4.667748531099278,271.54540672384627,-1.6045932761537074,265.27306491659755,-7.876935083402429,259.00072310938856,-14.149276890611418,252.72838130218713,-20.421618697812846,246.4560394950159,-26.69396050498409,1.0,1.0,26022.012520719443,26022.012520719443,277.09970697944925,3.9497069794492745,277.09970697944925,277.09970697944925,76784.42030868989,76784.56104595195,-0.1407372620597016,0.0,8546.071908451686,8546.071908451686,0.8893828255752698,3881.6141434922547,277.09970697944925,3.9497069794492745,1.0,0.002,0.15252829229024006,0.005081113355647169,0.00023632072117325435,0.0017636792821173483,0.11816036058662717,0.11816036058662717,0.0,3.2906025994317023e-12,0.9999738330557898,0.9999738330557898,0.0,0.09226947327484374,2.414473338876915e-06,0.0,0.0,0.0,1601839.382752051,268.1149287247631,0.0,1.0,1279358.7510834225,2619.0850421211885,,,,,,,,,,,,,,,,,,,2.0
3632.0,-28.436887655781884,4.965013497408875,34.98206016494922,26.19160636039453,6.410035393054518,-24.952195350901906,-38.50658614011479,2.925343088189409,-5.035072255163129,-5.035072255166493,39.96407964521811,41083.952077292495,25750.22081288157,25750.22081288157,66834.17289017406,76799.90276532975,76784.53112586048,25750.22081288157,102534.75193874205,102534.75193874205,102534.75193874205,128567.24215200181,124381.59881188156,4185.643340120256,0.0,90328.8601424599,54612.94335772064,39684.35198304363,26032.490213259767,65716.84219630339,19863.27011338327,1450.0,0.0,0.8868703132099239,2.8809734253902617,0.001494314320929203,1.0,1.0,-5.035072255163129,354171.427268254,1552985.029129379,4.384839966079839,1552985.029129379,4.384839966079839,0.7630184415959493,0.0922718753045244,3.8623014976866576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623014976866576,1.2780042979967758,1.2783549907036045,3.0221349832239777,6403.541383194377,15243.107769423557,6488.032651741515,0.00034363920543799465,23387.314583432384,2384.8423858741144,19393.163775200443,1977.5523522508138,0.829217211151664,0.829217211151664,35031.688244135796,35405.22815468563,0.986829417596072,0.8,4227.953644315448,4273.035954225843,0.986829417596072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671538729049,4.965013497408875,-2.355589434469325,7.3206029318782,3.5,3.5,1.0,0.6,0.00027439223084495295,1.0000112583994536,0.00027438914166239036,197.63857920898533,0.0,6.117354882165967e-07,1.733658373605835,0.019638144760436772,9.327474389124192e-05,0.00018111748695371103,0.0006995303411185617,0.09227187542073081,0.09227187542073081,0.09227187542073081,0.0922694815639693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490581.72033324826,594.718559184483,0.0,0.09227187542073081,0.0922718753045244,0.0922718753045244,0.375,0.375,0.5,9.299869779072871,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,26032.490213259767,19863.27011338327,0.7630184415959493,1.0170021969487377,0.6251662542544305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421872668048132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70796546329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1368358049702,262.1368358049702,-11.013164195029788,246.45593385900327,277.8177377510097,121731.17681248495,121740.9086415732,-9.73182908827344,0.0,nan,277.8177377510097,4.667737751009724,271.5453769725642,-1.604623027435764,265.2730161941434,-7.876983805856582,259.0006554157435,-14.149344584256482,252.72829463735738,-20.421705362642598,246.45593385900327,-26.69406614099671,1.0,1.0,26022.012520719443,26022.012520719443,277.09970249847487,3.949702498474892,277.09970249847487,277.09970249847487,76784.39507175305,76784.53112586048,-0.13605410742457025,0.0,8546.071908451686,8546.071908451686,0.8893828969965535,3881.613005175091,277.09970249847487,3.949702498474892,1.0,0.002,0.1525306969391576,0.005081102440015757,0.00023632444635220929,0.001763675556924319,0.11816222317610464,0.11816222317610464,0.0,3.2765283541902335e-12,0.999973939470311,0.999973939470311,0.0,0.09226947065057856,2.4046539458341214e-06,0.0,0.0,0.0,1601839.3816240155,268.11492774483685,0.0,1.0,1279358.7544565205,2619.085028314489,,,,,,,,,,,,,,,,,,,2.0
3633.0,-28.436996616961018,4.965011649936185,34.98205864778835,26.19157803654673,6.410021347302321,-24.952294820535542,-38.506681169942,2.925319550932949,-5.035074449401463,-5.035074449386209,39.96407654417972,41083.89030437414,25750.22170575516,25750.22170575516,66834.11201012929,76799.875613077,76784.49174298755,25750.22170575516,102534.71344874271,102534.71344874271,102534.71344874271,128567.2017555214,124381.59092241949,4185.610833101912,0.0,90328.87480285198,54612.923212403526,39684.39065605383,26032.488306778683,65716.87896283252,19863.26842226677,1450.0,0.0,0.8868703132727183,2.880973192480876,0.001494314320929203,1.0,1.0,-5.035074449401463,354171.39696862455,1552984.895523105,4.384839963969991,1552984.895523105,4.384839963969991,0.7630184325135954,0.09227186295484148,3.8623029365779495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623029365779495,1.27800441330015,1.2783551020904242,3.022135836451807,6403.543191081763,15243.107769423557,6488.03150998781,0.0003436387567752864,23387.309666311296,2384.841884467305,19393.16036242221,1977.5520042442845,0.8292172395680666,0.8292172395680665,35031.69868491351,35405.22815468563,0.9868297852370385,0.8,4227.954904406709,4273.035954225843,0.9868297852370385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671731472679,4.965011649936185,-2.355591535779568,7.320603185715753,3.5,3.5,1.0,0.6,0.00027438914166239036,1.0000111970192214,0.0002743860693562977,197.63866818562695,0.0,6.105416525867747e-07,1.7302750434309195,0.019638755302089358,9.327375349818964e-05,0.00018111538816420074,0.0006995224955660477,0.09227186306803231,0.09227186306803231,0.09227186306803231,0.0922694741110694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490582.0512380148,594.7184512004704,0.0,0.09227186306803231,0.09227186295484148,0.09227186295484148,0.375,0.375,0.5,9.299798111307881,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,26032.488306778683,19863.26842226677,0.7630184325135954,1.0170007015690543,0.6251649645079759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442187915181072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70458213312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1367769977532,262.1367769977532,-11.013223002246775,246.45582848128302,277.81772551429606,121731.50366012387,121741.33566405156,-9.83200392767966,0.0,nan,277.81772551429606,4.66772551429608,271.54534610764523,-1.6046538923547473,265.272966701029,-7.877033298970957,259.0005872944264,-14.149412705573582,252.7282078878394,-20.421792112160574,246.45582848128302,-26.694171518716956,1.0,1.0,26022.012520719443,26022.012520719443,277.099695695954,3.9496956959540057,277.099695695954,277.099695695954,76784.34154752332,76784.49174298755,-0.1501954642299097,0.0,8546.071908451686,8546.071908451686,0.8893828062649853,3881.6144512608394,277.099695695954,3.9496956959540057,1.0,0.002,0.15253309689819622,0.005081091319531768,0.000236328163670293,0.0017636718395321012,0.1181640818351465,0.1181640818351465,0.0,3.2023940790826266e-12,0.9999739902929643,0.9999739902929643,0.0,0.09226946299071839,2.3999641230938037e-06,0.0,0.0,0.0,1601839.3790981323,268.1149255505985,0.0,1.0,1279358.7620095282,2619.084997398666,,,,,,,,,,,,,,,,,,,2.0
3634.0,-28.43710550321947,4.965009806975033,34.98205713491884,26.19156396193432,6.4100201603026,-24.952392936862964,-38.50677979700265,2.9253075940068234,-5.035076082005389,-5.0350760819691205,39.9640736336847,41083.83514133529,25750.221164031194,25750.221164031194,66834.05630536648,76799.83882185655,76784.45703010929,25750.221164031194,102534.67819414049,102534.67819414049,102534.67819414049,128567.16486022895,124381.58643789047,4185.578422338483,0.0,90328.88215992322,54612.91217414923,39684.41109530444,26032.486666088465,65716.8977613929,19863.266949925975,1450.0,0.0,0.8868703155034042,2.8809730191867122,0.001494314320929203,1.0,1.0,-5.035076082005389,354171.3744244534,1552984.770125528,4.384839889020415,1552984.770125528,4.384839889020415,0.7630184240447956,0.09227185062279891,3.862303625179361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862303625179361,1.2780044749613533,1.278355159841922,3.0221362294495537,6403.54402379683,15243.107769423557,6488.0309840936225,0.00034363855012050845,23387.307401480753,2384.8416535188626,19393.15879048929,1977.5518439517361,0.8292172526565168,0.8292172526565168,35031.703681492414,35405.22815468563,0.9868299611767289,0.8,4227.955507440849,4273.035954225843,0.9868299611767289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671614531327,4.965009806975033,-2.355593224732485,7.320603031707518,3.5,3.5,1.0,0.6,0.0002743860693562977,1.0000111893301429,0.00027438299919433414,197.6387571011582,0.0,6.072064844076499e-07,1.7208231768112796,0.019639362508573767,9.327272562534053e-05,0.0001811133437309572,0.0006995147240604317,0.09227185073585373,0.09227185073585373,0.09227185073585373,0.09226946879302365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490582.3820497239,594.718343256127,0.0,0.09227185073585373,0.09227185062279891,0.09227185062279891,0.375,0.375,0.5,9.299726653938555,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,26032.486666088465,19863.266949925975,0.7630184240447956,1.0169995630047814,0.625163946273055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421885600224111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6951302665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1367188760966,262.1367188760966,-11.013281123903369,246.45572344472995,277.8177143075367,121731.95891625746,121741.67630088206,-9.71738462460221,0.0,nan,277.8177143075367,4.6677143075366985,271.5453161349235,-1.6046838650764812,265.27291796235136,-7.87708203764862,259.0005197897929,-14.14948021020706,252.7281216172453,-20.42187838275467,246.45572344472995,-26.694276555270022,1.0,1.0,26022.012520719443,26022.012520719443,277.0996900015192,3.9496900015192296,277.0996900015192,277.0996900015192,76784.32255812062,76784.45703010929,-0.13447198866924737,0.0,8546.071908451686,8546.071908451686,0.889382762844131,3881.615143305258,277.0996900015192,3.9496900015192296,1.0,0.002,0.15253548970726136,0.005081080335611018,0.00023633187018548042,0.0017636681330459357,0.1181659350927402,0.1181659350927402,0.0,3.2314160028357186e-12,0.9999740677786674,0.9999740677786674,0.0,0.09226945780874579,2.39281405312135e-06,0.0,0.0,0.0,1601839.3772187706,268.1149239179946,0.0,1.0,1279358.7676292781,2619.0849743960216,,,,,,,,,,,,,,,,,,,2.0
