time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3635.0,-28.4372140056337,4.96500798307756,34.9820556335129,26.191551144607388,6.410015765872421,-24.95249102848293,-38.50687461728228,2.9252927887344704,-5.035077017230265,-5.035077017186742,39.96407093875305,41083.75717122335,25750.218875680574,25750.218875680574,66833.97604690392,76799.8019589409,76784.42762351752,25750.218875680574,102534.64649919809,102534.64649919809,102534.64649919809,128567.13184688377,124381.58570422097,4185.546142662805,0.0,90328.8849862347,54612.873773952444,39684.456902535836,26032.485347685684,65716.94225022152,19863.265741775856,1450.0,0.0,0.8868703205020759,2.8809729199164438,0.001494314320929203,1.0,1.0,-5.035077017230265,354171.36151019426,1552984.6540147548,4.384839721068341,1552984.6540147548,4.384839721068341,0.7630184162781724,0.09227183828626183,3.8623034387729516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623034387729516,1.2780045498036892,1.2783552307809096,3.022135906610215,6403.543339739011,15243.107769423557,6488.031416104627,0.00034363871988304825,23387.309261991093,2384.8418432381186,19393.160081799095,1977.5519756286903,0.82921724190464,0.82921724190464,35031.70232890396,35405.22815468563,0.9868299135493418,0.8,4227.955344197751,4273.035954225843,0.9868299135493418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671120547624,4.96500798307756,-2.3555943980683036,7.320602381145863,3.5,3.5,1.0,0.6,0.00027438299919433414,1.0000111498953155,0.00027437993988672774,197.63884570331444,0.0,6.067829945812256e-07,1.7196230066431935,0.01963996929156835,9.327173743592284e-05,0.0001811112617584113,0.0006995066490900201,0.09227183840033708,0.09227183840033708,0.09227183840033708,0.09226946613373481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490582.712503594,594.7182354389691,0.0,0.09227183840033708,0.09227183828626183,0.09227183828626183,0.375,0.375,0.5,9.29965548691551,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,26032.485347685684,19863.265741775856,0.7630184162781724,1.01699765324487,0.6251623365979854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421892044209095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69393009633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1366610586653,262.1366610586653,-11.013338941334666,246.45561872445748,277.8177033929493,121732.34216894871,121742.00869021381,-9.666521265114229,0.0,nan,277.8177033929493,4.667703392949306,271.5452864591973,-1.6047135408026634,265.27286952548565,-7.877130474514331,259.0004525917917,-14.149547408208264,252.72803565811063,-20.42196434188935,246.45561872445748,-26.694381275542497,1.0,1.0,26022.012520719443,26022.012520719443,277.0996856253533,3.949685625353311,277.0996856253533,277.0996856253533,76784.29072613917,76784.42762351752,-0.13689737835375126,0.0,8546.071908451686,8546.071908451686,0.889382774598283,3881.6149559668165,277.0996856253533,3.949685625353311,1.0,0.002,0.1525378726637367,0.00508106952506729,0.00023633556177693493,0.0017636644414236408,0.11816778088846747,0.11816778088846747,0.0,3.200575655198934e-12,0.9999741745535311,0.9999741745535311,0.0,0.09226945532484158,2.3829614202485505e-06,0.0,0.0,0.0,1601839.3761421933,268.1149229827697,0.0,1.0,1279358.7708485066,2619.084961219129,,,,,,,,,,,,,,,,,,,2.0
3636.0,-28.43734592019187,4.965006147397515,34.98205412740993,26.19151744237172,6.41000163539723,-24.95261116455914,-38.506987772975094,2.9252668799135724,-5.035079402365909,-5.035079402375189,39.964067800461365,41083.67905235592,25750.22029066471,25750.22029066471,66833.89934302063,76799.7682462596,76784.38697784467,25750.22029066471,102534.60726850938,102534.60726850938,102534.60726850938,128567.09062950201,124381.5767116384,4185.513917863622,0.0,90328.90444099526,54612.85606735449,39684.49819293419,26032.483360992625,65716.98155392682,19863.263986058915,1450.0,0.0,0.8868703197284434,2.8809726667441793,0.001494314320929203,1.0,1.0,-5.035079402365909,354171.32857452985,1552984.5188033117,4.384839747061881,1552984.5188033117,4.384839747061881,0.7630184070653152,0.09227182605668627,3.862305584387126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862305584387126,1.2780046760241655,1.2783553531260075,3.0221372870110645,6403.546264642768,15243.107769423557,6488.02956890285,0.00034363799400945313,23387.301306799298,2384.8410320343132,19393.15456038937,1977.5514126015887,0.8292172878771298,0.8292172878771299,35031.71789775071,35405.22815468563,0.986830461760088,0.8,4227.957223192617,4273.035954225843,0.986830461760088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671425998676,4.965006147397515,-2.3555966360181806,7.320602783415696,3.5,3.5,1.0,0.6,0.00027437993988672774,1.0000135557971954,0.0002743762204983274,197.63895342372237,0.0,6.046380239801185e-07,1.713544159959656,0.019640573929592328,9.32705581728135e-05,0.00018110938171391424,0.0006994997763785506,0.09227182616763409,0.09227182616763409,0.09227182616763409,0.0922694579448504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490583.040225079,594.7181284903736,0.0,0.09227182616763409,0.09227182605668627,0.09227182605668627,0.375,0.375,0.5,9.299584441336359,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,26032.483360992625,19863.263986058915,0.7630184070653152,1.0169958778185404,0.6251607739872074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421898465483267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68785124965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13660047667395,262.13660047667395,-11.01339952332603,246.45551013053492,277.8176908228877,121732.5901666952,121742.71889594551,-10.128729250290402,0.0,nan,277.8176908228877,4.667690822887721,271.54525468436395,-1.6047453156360234,265.2728185458836,-7.877181454116396,259.0003824074131,-14.149617592586878,252.7279462689603,-20.422053731039682,246.45551013053492,-26.69448986946506,1.0,1.0,26022.012520719443,26022.012520719443,277.0996784840999,3.949678484099934,277.0996784840999,277.0996784840999,76784.23000630733,76784.38697784467,-0.1569715373334475,0.0,8546.071908451686,8546.071908451686,0.8893826393031685,3881.6171123090617,277.0996784840999,3.949678484099934,1.0,0.002,0.1525402518275389,0.005081058462279076,0.00023633924678222184,0.0017636607564607912,0.11816962339111092,0.11816962339111092,0.0,3.2430130629534926e-12,0.9999742156545807,0.9999742156545807,0.0,0.09226944688805075,2.379168635518205e-06,0.0,0.0,0.0,1601839.373396562,268.11492059763407,0.0,1.0,1279358.7790586124,2619.0849276136664,,,,,,,,,,,,,,,,,,,2.0
3637.0,-28.437452071281022,4.96500432704402,34.982052631232165,26.191514124535047,6.410005511252585,-24.952706313032646,-38.50708248848093,2.9252597530139237,-5.035080508038959,-5.035080508090059,39.964065074634284,41083.604907406196,25750.21845047025,25750.21845047025,66833.82335787645,76799.72606345972,76784.35656091453,25750.21845047025,102534.57501138478,102534.57501138478,102534.57501138478,128567.0569832306,124381.57516793524,4185.481815295373,0.0,90328.90247298403,54612.81416402055,39684.54256551498,26032.481971845835,65717.02453736082,19863.262721071307,1450.0,0.0,0.8868703239716839,2.8809725493815175,0.001494314320929203,1.0,1.0,-5.035080508038959,354171.3133065959,1552984.401361636,4.384839604491802,1552984.401361636,4.384839604491802,0.7630183991888846,0.09227181381010793,3.8623048966088165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623048966088165,1.2780047166553554,1.278355389014703,3.022136652763528,6403.544920748344,15243.107769423557,6488.030417630684,0.00034363832752403606,23387.30496193987,2384.8414047549236,19393.15709729366,1977.5516712938324,0.8292172667544968,0.8292172667544968,35031.71290714483,35405.22815468563,0.9868302860307026,0.8,4227.9566208793585,4273.035954225843,0.9868302860307026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671028757943,4.96500432704402,-2.3555979332176005,7.32060226026162,3.5,3.5,1.0,0.6,0.0002743762204983274,1.0000109082890043,0.0002743732275558662,197.6390401059544,0.0,7.350960308217168e-07,2.0832621513487455,0.01964130902562315,9.326957109650658e-05,0.0001811066494018208,0.0006994890987930686,0.09227181392261376,0.09227181392261376,0.09227181392261376,0.09226945462751836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490583.36865131353,594.7180213323841,0.0,0.09227181392261376,0.09227181381010793,0.09227181381010793,0.375,0.375,0.5,9.299513663436489,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,26032.481971845835,19863.262721071307,0.7630183991888846,1.0169940563861153,0.625159236843563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421906272317273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.057569241035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13654161184405,262.13654161184405,-11.013458388155925,246.45540298100934,277.8176802427509,121733.09640864443,121742.93804555162,-9.841636907206594,0.0,nan,277.8176802427509,4.667680242750919,271.54522479035967,-1.6047752096403087,265.2727693379931,-7.877230662006866,259.00031388564156,-14.149686114358417,252.7278584333096,-20.422141566690385,246.45540298100934,-26.694597018990635,1.0,1.0,26022.012520719443,26022.012520719443,277.09967381921416,3.9496738192141834,277.09967381921416,277.09967381921416,76784.22472755853,76784.35656091453,-0.1318333560047904,0.0,8546.071908451686,8546.071908451686,0.8893826826721255,3881.6164210918605,277.09967381921416,3.9496738192141834,1.0,0.002,0.15254262178832054,0.005081047678042607,0.00023634291815521105,0.0017636570850448727,0.11817145907760553,0.11817145907760553,0.0,3.2000838610934945e-12,0.9999743153887545,0.9999743153887545,0.0,0.0922694438444413,2.3699656666320373e-06,0.0,0.0,0.0,1601839.3721237732,268.114919491961,0.0,1.0,1279358.7828645639,2619.084912035228,,,,,,,,,,,,,,,,,,,2.0
3638.0,-28.437559569747997,4.965002497674253,34.982051131889534,26.191486429329984,6.409989747855726,-24.952804637984684,-38.50717730876056,2.9252348161619492,-5.035082757965995,-5.035082757949141,39.964061991003945,41083.543858661666,25750.21953323024,25750.21953323024,66833.7633918919,76799.69940883626,76784.31712198266,25750.21953323024,102534.5366552129,102534.5366552129,102534.5366552129,128567.01670758834,124381.56693461636,4185.449772971967,0.0,90328.9148867438,54612.79260049255,39684.58031805696,26032.480052375442,65717.0603704324,19863.26102114135,1450.0,0.0,0.8868703236881376,2.8809723105610683,0.001494314320929203,1.0,1.0,-5.035082757965995,354171.28223798546,1552984.2685049411,4.38483961401877,1552984.2685049411,4.38483961401877,0.7630183901486882,0.09227180164233491,3.862305903860702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862305903860702,1.2780048382401223,1.2783555068076375,3.0221371533923875,6403.545981520824,15243.107769423557,6488.02974770683,0.00034363806427191755,23387.30207683767,2384.8411105563746,19393.15509484643,1977.5514671010417,0.8292172834271907,0.8292172834271907,35031.720215891066,35405.22815468563,0.9868305433865284,0.8,4227.9575029676,4273.035954225843,0.9868305433865284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671262492138,4.965002497674253,-2.3556000704082596,7.320602568082513,3.5,3.5,1.0,0.6,0.0002743732275558662,1.0000110467585008,0.0002743701966545639,197.63912788851258,0.0,5.915222751229052e-07,1.6763741276983133,0.019641900547898272,9.32685829379701e-05,0.00018110464461789608,0.0006994815381242943,0.09227180175127714,0.09227180175127714,0.09227180175127714,0.09226944694927053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490583.6946958155,594.7179149329016,0.0,0.09227180175127714,0.09227180164233491,0.09227180164233491,0.375,0.375,0.5,9.299443020140641,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,26032.480052375442,19863.26102114135,0.7630183901486882,1.0169925893697145,0.6251579670040458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421912554449523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65068121738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13648224408314,262.13648224408314,-11.013517755916837,246.45529660199443,277.8176678862451,121733.40658688333,121743.33230832093,-9.925721437576229,0.0,nan,277.8176678862451,4.667667886245113,271.5451936293493,-1.6048063706506923,265.2727193724844,-7.8772806275155745,259.0002451156288,-14.149754884371191,252.7277708587968,-20.42222914120319,246.45529660199443,-26.694703398005544,1.0,1.0,26022.012520719443,26022.012520719443,277.09966695449435,3.9496669544943757,277.09966695449435,277.09966695449435,76784.16735681874,76784.31712198266,-0.1497651639219839,0.0,8546.071908451686,8546.071908451686,0.8893826191582528,3881.6174333800054,277.09966695449435,3.9496669544943757,1.0,0.002,0.15254498745856832,0.005081036700060161,0.00023634658232031408,0.0017636534207316266,0.11817329116015704,0.11817329116015704,0.0,3.05194064464942e-12,0.999974361883567,0.999974361883567,0.0,0.09226943596714092,2.3656751939859906e-06,0.0,0.0,0.0,1601839.3695337842,268.114917242034,0.0,1.0,1279358.790609263,2619.084880334779,,,,,,,,,,,,,,,,,,,2.0
3639.0,-28.43766691596881,4.965000684642722,34.982049642993616,26.191477488633268,6.409991741401669,-24.9529010502303,-38.50727188456801,2.9252258756889398,-5.035083809161449,-5.035083809226607,39.964059293754374,41083.47358063495,25750.217571713518,25750.217571713518,66833.69115234847,76799.65998160427,76784.28724455016,25750.217571713518,102534.50481626368,102534.50481626368,102534.50481626368,128566.98350900215,124381.56565427777,4185.417854724386,0.0,90328.9184598972,54612.765275235506,39684.61464962411,26032.478692738474,65717.09334236258,19863.259780965072,1450.0,0.0,0.8868703281050384,2.880972198981047,0.001494314320929203,1.0,1.0,-5.035083809161449,354171.2677223261,1552984.152295332,4.384839465613815,1552984.152295332,4.384839465613815,0.763018382360407,0.09227178945968102,3.8623060825748774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623060825748774,1.278004885852583,1.2783555505594542,3.0221371806401622,6403.54603925559,15243.107769423557,6488.029711244789,0.00034363804994386345,23387.301919809983,2384.841094544007,19393.15498585895,1977.5514559874116,0.8292172843346316,0.8292172843346316,35031.72151266354,35405.22815468563,0.986830589048527,0.8,4227.957659474299,4273.035954225843,0.986830589048527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558670839061706,4.965000684642722,-2.3556013257946677,7.32060201043739,3.5,3.5,1.0,0.6,0.0002743701966545639,1.0000110311229289,0.00027436717007658316,197.6392155468147,0.0,5.990246901005746e-07,1.6976359717450282,0.019642499572588373,9.326759733680746e-05,0.00018110259931775643,0.0006994736709150915,0.09227178957095628,0.09227178957095628,0.09227178957095628,0.09226944383520767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490584.0212972539,594.7178083709106,0.0,0.09227178957095628,0.09227178945968102,0.09227178945968102,0.375,0.375,0.5,9.299372648986903,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,26032.478692738474,19863.259780965072,0.763018382360407,1.0169909798683399,0.6251565839439174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421918916326284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.67194306143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1364240929452,262.1364240929452,-11.013575907054758,246.45519104111986,277.8176571448454,121733.89589729713,121743.6182112046,-9.722313907463231,0.0,nan,277.8176571448454,4.667657144845407,271.5451639240503,-1.6048360759496632,265.27267070328924,-7.877329296710741,259.00017748254623,-14.149822517453742,252.72768426182026,-20.42231573817972,246.45519104111986,-26.694808958880117,1.0,1.0,26022.012520719443,26022.012520719443,277.09966240717415,3.9496624071741735,277.09966240717415,277.09966240717415,76784.1547698132,76784.28724455016,-0.1324747369508259,0.0,8546.071908451686,8546.071908451686,0.8893826078891454,3881.6176129877517,277.09966240717415,3.9496624071741735,1.0,0.002,0.15254734379069723,0.005081025987176289,0.00023635023260429474,0.0017636497705418334,0.11817511630214737,0.11817511630214737,0.0,3.146128323139319e-12,0.9999744630829496,0.9999744630829496,0.0,0.0922694331226475,2.3563370335264553e-06,0.0,0.0,0.0,1601839.3683237075,268.1149161908385,0.0,1.0,1279358.794227685,2619.0848655239206,,,,,,,,,,,,,,,,,,,2.0
3640.0,-28.43777379293859,4.964998888833535,34.98204816431732,26.191453006491088,6.4099840697544375,-24.952998006670054,-38.507366565149255,2.9252082834962634,-5.03508480238645,-5.0350848023748895,39.96405661090582,41083.42312612751,25750.21550486169,25750.21550486169,66833.63863098921,76799.63066752748,76784.25759614723,25750.21550486169,102534.47310100892,102534.47310100892,102534.47310100892,128566.9504595978,124381.56439793321,4185.3860616645925,0.0,90328.93398975971,54612.75951908755,39684.63830074684,26032.477358588883,65717.11565933572,19863.258561496437,1450.0,0.0,0.8868703327648179,2.880972093554332,0.001494314320929203,1.0,1.0,-5.03508480238645,354171.2540071622,1552984.0367055363,4.384839309048304,1552984.0367055363,4.384839309048304,0.7630183746205377,0.09227177730577599,3.8623079108199985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623079108199985,1.2780049735066317,1.2783556343693705,3.0221384039081416,6403.54863121365,15243.107769423557,6488.02807430599,0.0003436374066962056,23387.29487017573,2384.8403756813727,19393.150092939337,1977.550957048466,0.8292173250729454,0.8292173250729454,35031.73477863874,35405.22815468563,0.9868310561705446,0.8,4227.959260536966,4273.035954225843,0.9868310561705446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558670392892698,4.964998888833535,-2.355602534012717,7.320601422846252,3.5,3.5,1.0,0.6,0.00027436717007658316,1.0000109829110153,0.0002743641567594637,197.63930282199587,0.0,5.981704979064795e-07,1.6952151910669628,0.019643097743086278,9.32666106534074e-05,0.00018110055942317576,0.000699466123314059,0.09227177741587414,0.09227177741587414,0.09227177741587414,0.09226944094348682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490584.3466273304,594.717702223898,0.0,0.09227177741587414,0.09227177730577599,0.09227177730577599,0.375,0.375,0.5,9.299302555689978,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,26032.477358588883,19863.258561496437,0.7630183746205377,1.0169898353032005,0.6251556038931425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442192526919826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.669522280754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.136366101233,262.136366101233,-11.013633898766955,246.45508614282255,277.81764605971546,121734.31341962448,121744.0090795368,-9.695659912346528,0.0,nan,277.81764605971546,4.66764605971548,271.5451340762998,-1.6048659237001743,265.27262209288926,-7.877377907110713,259.00011010951465,-14.149889890485326,252.72759812615652,-20.422401873843455,246.45508614282255,-26.694913857177426,1.0,1.0,26022.012520719443,26022.012520719443,277.0996579447825,3.9496579447825297,277.0996579447825,277.0996579447825,76784.11205010391,76784.25759614723,-0.1455460433207918,0.0,8546.071908451686,8546.071908451686,0.8893824926062264,3881.6194503740985,277.0996579447825,3.9496579447825297,1.0,0.002,0.15254969080952469,0.005081015326078823,0.00023635386848702112,0.0017636461345602063,0.11817693424351056,0.11817693424351056,0.0,3.047227400965191e-12,0.9999745640135826,0.9999745640135826,0.0,0.09226943028210173,2.3470236742549034e-06,0.0,0.0,0.0,1601839.367180362,268.1149151976135,0.0,1.0,1279358.797646567,2619.084851529831,,,,,,,,,,,,,,,,,,,2.0
3641.0,-28.43788039537841,4.964997090463836,34.98204668565374,26.1914346710779,6.40997714030934,-24.953094641801272,-38.50745736910028,2.925191386802754,-5.035086720359743,-5.035086720337016,39.9640536539695,41083.3455216142,25750.215812812192,25750.215812812192,66833.5613344264,76799.5979841795,76784.22089185123,25750.215812812192,102534.43670466343,102534.43670466343,102534.43670466343,128566.91230606206,124381.55796040023,4185.354345661832,0.0,90328.94205025982,54612.722573381,39684.68830764314,26032.47560139864,65717.16390904179,19863.25699586894,1450.0,0.0,0.8868703337116457,2.880971889969448,0.001494314320929203,1.0,1.0,-5.035086720359743,354171.2275224144,1552983.9093069981,4.384839277235513,1552983.9093069981,4.384839277235513,0.7630183659829014,0.09227176524273874,3.862308516718271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862308516718271,1.2780050579138555,1.2783557149485192,3.022138678404676,6403.549212838868,15243.107769423557,6488.027706982438,0.00034363726235378306,23387.293288266515,2384.8402143715252,19393.14899498466,1977.5508450882471,0.8292173342143132,0.8292173342143132,35031.739175112096,35405.22815468563,0.9868312109793392,0.8,4227.959791144724,4273.035954225843,0.9868312109793392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558670459369631,4.964997090463836,-2.355604419930533,7.3206015103943685,3.5,3.5,1.0,0.6,0.0002743641567594637,1.0000109547090796,0.0002743611512128694,197.63938987306355,0.0,5.955498946758774e-07,1.6877884015114366,0.019643693292980956,9.326566437812984e-05,0.00018109849238133382,0.0006994582494892646,0.09227176535093191,0.09227176535093191,0.09227176535093191,0.09226943452174241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490584.6698129779,594.7175967621796,0.0,0.09227176535093191,0.09227176524273874,0.09227176524273874,0.375,0.375,0.5,9.299232631793377,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,26032.47560139864,19863.25699586894,0.7630183659829014,1.0169879124261936,0.62515396401581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442193159430469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6620954912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13630833238614,262.13630833238614,-11.013691667613841,246.45498184080014,277.8176348240431,121734.69935150383,121744.35775009074,-9.658398586944623,0.0,nan,277.8176348240431,4.667634824043148,271.5451042273588,-1.6048957726411572,265.2725736306764,-7.877426369323587,259.00004303403364,-14.14995696596634,252.72751243740476,-20.422487562595222,246.45498184080014,-26.695018159199833,1.0,1.0,26022.012520719443,26022.012520719443,277.0996517319471,3.9496517319471423,277.0996517319471,277.0996517319471,76784.0789470055,76784.22089185123,-0.1419448457309045,0.0,8546.071908451686,8546.071908451686,0.8893824544003398,3881.620059301862,277.0996517319471,3.9496517319471423,1.0,0.002,0.15255203233087994,0.005081004518123015,0.00023635749539934923,0.0017636425076924512,0.11817874769967461,0.11817874769967461,0.0,3.0918002533186772e-12,0.9999746235908754,0.9999746235908754,0.0,0.0922694237166733,2.341526065447764e-06,0.0,0.0,0.0,1601839.3649725001,268.11491327964023,0.0,1.0,1279358.80424861,2619.084824506469,,,,,,,,,,,,,,,,,,,2.0
3642.0,-28.437986779002006,4.964995308123863,34.98204521696224,26.19142091078686,6.409974907154461,-24.953190610382343,-38.50755187505854,2.9251787385546133,-5.035087755414963,-5.035087755385715,39.964050984395556,41083.282133518784,25750.21388853716,25750.21388853716,66833.49602205594,76799.56220299694,76784.19124568877,25750.21388853716,102534.40513422593,102534.40513422593,102534.40513422593,128566.8793917992,124381.55663916352,4185.322752635674,0.0,90328.94829351339,54612.70114149057,39684.71905780312,26032.474257573263,65717.19331537638,19863.25576985614,1450.0,0.0,0.8868703381104952,2.88097178010265,0.001494314320929203,1.0,1.0,-5.035087755414963,354171.21322963346,1552983.7942894974,4.384839129437071,1552983.7942894974,4.384839129437071,0.7630183582752454,0.0922717531835032,3.862308991773853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862308991773853,1.2780051226382578,1.2783557758493767,3.022138897065351,6403.549676154599,15243.107769423557,6488.027414376626,0.00034363714737228087,23387.292028136715,2384.8400858740465,19393.148120366306,1977.550755901996,0.829217341496179,0.829217341496179,35031.74262217448,35405.22815468563,0.9868313323574408,0.8,4227.960207168636,4273.035954225843,0.9868313323574408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558670043978519,4.964995308123863,-2.355605655212927,7.320600963336791,3.5,3.5,1.0,0.6,0.0002743611512128694,1.0000109322323756,0.00027435815186579906,197.63947674551298,0.0,5.940143951254292e-07,1.6834367957854666,0.019644287307376083,9.326467953335879e-05,0.0001810964716795106,0.0006994505309462927,0.09227175329211432,0.09227175329211432,0.09227175329211432,0.09226943146067113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490584.9930874752,594.7174912856179,0.0,0.09227175329211432,0.0922717531835032,0.0922717531835032,0.375,0.375,0.5,9.299162977707866,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,26032.474257573263,19863.25576985614,0.7630183582752454,1.0169864635168218,0.6251527197207035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421937903169348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65774388547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1362511927138,262.1362511927138,-11.013748807286163,246.45487810712478,277.8176242783708,121735.13076645586,121744.68397321201,-9.553206756169722,0.0,nan,277.8176242783708,4.667624278370795,271.54507504408747,-1.6049249559125087,265.2725258098069,-7.877474190193084,258.9999765755609,-14.150023424439098,252.72742734133223,-20.422572658667747,246.45487810712478,-26.695121892875193,1.0,1.0,26022.012520719443,26022.012520719443,277.0996472279173,3.9496472279172963,277.0996472279173,277.0996472279173,76784.05385022504,76784.19124568877,-0.13739546372380573,0.0,8546.071908451686,8546.071908451686,0.8893824244449479,3881.620536732722,277.0996472279173,3.9496472279172963,1.0,0.002,0.15255436465263983,0.0050809939150217275,0.00023636110849055693,0.0017636388945590094,0.11818055424527847,0.11818055424527847,0.0,3.049566241891677e-12,0.9999747232879448,0.9999747232879448,0.0,0.09226942085696715,2.3323265360489176e-06,0.0,0.0,0.0,1601839.3637810044,268.114912244585,0.0,1.0,1279358.8078114705,2619.0848099230197,,,,,,,,,,,,,,,,,,,2.0
3643.0,-28.438092742188044,4.964993519860649,34.982043746560706,26.191397790703945,6.409963709727664,-24.953287096989726,-38.50764645086599,2.9251580646000024,-5.035089819961456,-5.035089819962702,39.964047997716555,41083.22511907723,25750.21460004513,25750.21460004513,66833.43971912235,76799.53302246776,76784.15355177812,25750.21460004513,102534.36815182325,102534.36815182325,102534.36815182325,128566.84059020202,124381.54936312819,4185.291227073836,0.0,90328.95891602633,54612.68379987428,39684.75012905783,26032.472438378772,65717.2225674366,19863.25415422572,1450.0,0.0,0.8868703384192057,2.880971560959628,0.001494314320929203,1.0,1.0,-5.035089819961456,354171.18472089665,1552983.665609644,4.384839119064605,1552983.665609644,4.384839119064605,0.7630183495341769,0.0922717412045271,3.8623098728691847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623098728691847,1.278005224502477,1.2783558739081642,3.022139345613996,6403.550626575354,15243.107769423557,6488.02681414028,0.00034363691150534123,23387.28944317559,2384.8398222813694,19393.1463262197,1977.5505729499575,0.8292173564336939,0.829217356433694,35031.74901551158,35405.22815468563,0.9868315574798953,0.8,4227.960978776692,4273.035954225843,0.9868315574798953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586701975709545,4.964993519860649,-2.3556076457527486,7.3206011656133985,3.5,3.5,1.0,0.6,0.00027435815186579906,1.0000108890363848,0.00027435516440243155,197.6395632747003,0.0,5.927893855624081e-07,1.6799651186838644,0.019644880096761644,9.326369397030969e-05,0.00018109445789548937,0.0006994429126516415,0.09227174131047616,0.09227174131047616,0.09227174131047616,0.09226942447425387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490585.31410377135,594.7173865293091,0.0,0.09227174131047616,0.0922717412045271,0.0922717412045271,0.375,0.375,0.5,9.299093473450187,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,26032.472438378772,19863.25415422572,0.7630183495341769,1.0169851540901675,0.6251515738803345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442194419908941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65427220837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13619379110935,262.13619379110935,-11.013806208890628,246.4547748295907,277.8176127526925,121735.46770248555,121745.06470204129,-9.596999555737261,0.0,nan,277.8176127526925,4.667612752692548,271.54504516804354,-1.6049548319564337,265.2724775833879,-7.8775224166120665,258.9999099987712,-14.150090001228762,252.7273424141702,-20.422657585829768,246.4547748295907,-26.695225170409287,1.0,1.0,26022.012520719443,26022.012520719443,277.09964075266936,3.9496407526693815,277.09964075266936,277.09964075266936,76784.00910802063,76784.15355177812,-0.14444375748280436,0.0,8546.071908451686,8546.071908451686,0.889382368886066,3881.6214222335307,277.09964075266936,3.9496407526693815,1.0,0.002,0.15255669215225662,0.005080983142139711,0.00023636471360638373,0.001763635289388822,0.11818235680319186,0.11818235680319186,0.0,2.9952056460058607e-12,0.9999747755455523,0.9999747755455523,0.0,0.09226941370019427,2.327504332827946e-06,0.0,0.0,0.0,1601839.361404414,268.1149101800385,0.0,1.0,1279358.8149180545,2619.0847808345006,,,,,,,,,,,,,,,,,,,2.0
3644.0,-28.438221628853654,4.964991745513984,34.98204228514609,26.191384659055643,6.409962318810742,-24.95340323402709,-38.507759012840665,2.925143924054118,-5.0350909454978705,-5.035090945498694,39.96404531623413,41083.134604494735,25750.212929357644,25750.212929357644,66833.34753385239,76799.48740674918,76784.12338286653,25750.212929357644,102534.33631222417,102534.33631222417,102534.33631222417,128566.80737087084,124381.54755214977,4185.259818721066,0.0,90328.96278193618,54612.649859422236,39684.7921361266,26032.47105864666,65717.26319477326,19863.252899629868,1450.0,0.0,0.8868703424008346,2.8809714414886223,0.001494314320929203,1.0,1.0,-5.0350909454978705,354171.1691786851,1552983.5500784914,4.384838985284502,1552983.5500784914,4.384838985284502,0.7630183417809777,0.0922717292241945,3.8623098891978653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623098891978653,1.2780052960978883,1.2783559417050263,3.022139189086767,6403.550294912938,15243.107769423557,6488.027023601124,0.00034363699381437853,23387.29034523326,2384.8399142656526,19393.146952312178,1977.5506367936225,0.8292173512210592,0.8292173512210593,35031.74913399451,35405.22815468563,0.9868315616519213,0.8,4227.960993076326,4273.035954225843,0.9868315616519213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558669836921504,4.964991745513984,-2.355608945134955,7.32060069064894,3.5,3.5,1.0,0.6,0.00027435516440243155,1.00001324473752,0.00027435153068841936,197.6396685232134,0.0,5.904409552534189e-07,1.6733096671881893,0.019645470537716897,9.326252098813092e-05,0.00018109264341430062,0.000699435907520036,0.09227172933102215,0.09227172933102215,0.09227172933102215,0.09226942106217938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490585.63535698917,594.7172817107827,0.0,0.09227172933102215,0.0922717292241945,0.0922717292241945,0.375,0.375,0.5,9.299024226212792,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,26032.47105864666,19863.252899629868,0.7630183417809777,1.0169831226198704,0.6251498100694223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442195047013261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.647616756876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13613498274356,262.13613498274356,-11.013865017256421,246.4546680549043,277.81760191064313,121735.79601991553,121745.62821639025,-9.832196474711525,0.0,nan,277.81760191064313,4.667601910643157,271.54501513947355,-1.6049848605264287,265.27242836828833,-7.877571631711646,258.9998415971411,-14.150158402858892,252.72725482601095,-20.42274517398903,246.4546680549043,-26.69533194509569,1.0,1.0,26022.012520719443,26022.012520719443,277.0996360969839,3.949636096983909,277.0996360969839,277.0996360969839,76783.98008264205,76784.12338286653,-0.14330022447393276,0.0,8546.071908451686,8546.071908451686,0.8893823678564348,3881.6214386438546,277.0996360969839,3.949636096983909,1.0,0.002,0.15255901086958132,0.005080972583140793,0.00023636830557512175,0.0017636316974422174,0.11818415278756088,0.11818415278756088,0.0,3.0173389828358488e-12,0.999974870721215,0.999974870721215,0.0,0.09226941050218684,2.318722007644404e-06,0.0,0.0,0.0,1601839.3601087602,268.1149090545021,0.0,1.0,1279358.8187923757,2619.0847649762086,,,,,,,,,,,,,,,,,,,2.0
3645.0,-28.43834786356401,4.964989982535961,34.98204083091071,26.191360980179184,6.409954757728451,-24.95351760136944,-38.50786780295891,2.9251244956204765,-5.035092178648085,-5.03509217865885,39.96404260060791,41083.053483221396,25750.211565076635,25750.211565076635,66833.26504829802,76799.44969692256,76784.09223794236,25750.211565076635,102534.303803019,102534.303803019,102534.303803019,128566.77343187897,124381.54491164871,4185.22852023026,0.0,90328.97552095079,54612.61836604207,39684.8412832319,26032.469628859988,65717.3109120919,19863.251603955785,1450.0,0.0,0.8868703459585029,2.880971310594921,0.001494314320929203,1.0,1.0,-5.035092178648085,354171.1521504716,1552983.4330765614,4.384838865749201,1552983.4330765614,4.384838865749201,0.7630183339169283,0.09227171727954964,3.8623111641047747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623111641047747,1.2780053934993305,1.2783560344890448,3.0221399563340716,6403.55192061791,15243.107769423557,6488.025996888836,0.0003436365903611396,23387.285923631083,2384.8394633877097,19393.143883400444,1977.5503238517174,0.8292173767715876,0.8292173767715877,35031.75838487677,35405.22815468563,0.9868318873943946,0.8,4227.962109559811,4273.035954225843,0.9868318873943946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866954241568,4.964989982535961,-2.355610320257681,7.3206003027936415,3.5,3.5,1.0,0.6,0.00027435153068841936,1.00001297222722,0.00027434797178419205,197.6397716062406,0.0,7.181660328782313e-07,2.0352825371769074,0.019646188703749776,9.326138732454519e-05,0.00018109014336387417,0.0006994264824236254,0.09227171738593885,0.09227171738593885,0.09227171738593885,0.09226941724015936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490585.9552685238,594.7171773277637,0.0,0.09227171738593885,0.09227171727954964,0.09227171727954964,0.375,0.375,0.5,9.298955222712394,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,26032.469628859988,19863.251603955785,0.7630183339169283,1.0169811290315713,0.6251481217510099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421958097824987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.00958962686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13607470355305,262.13607470355305,-11.013925296446928,246.45455882088532,277.8175905862828,121736.12783308078,121746.20593707326,-10.078103992453407,0.0,nan,277.8175905862828,4.667590586282813,271.5449842331775,-1.6050157668224756,265.2723778800635,-7.877622119936461,258.9997715269866,-14.150228473013385,252.72716517392234,-20.422834826077633,246.45455882088532,-26.695441179114653,1.0,1.0,26022.012520719443,26022.012520719443,277.0996312194682,3.9496312194682446,277.0996312194682,277.0996312194682,76783.9335807659,76784.09223794236,-0.15865717646374833,0.0,8546.071908451686,8546.071908451686,0.8893822874651266,3881.6227199252985,277.0996312194682,3.9496312194682446,1.0,0.002,0.15256132144677517,0.005080962040288019,0.00023637188487917704,0.0017636281180923002,0.11818594243958852,0.11818594243958852,0.0,2.971477230939712e-12,0.9999749589367306,0.9999749589367306,0.0,0.09226940669763926,2.3105819103727595e-06,0.0,0.0,0.0,1601839.3586892264,268.1149078213519,0.0,1.0,1279358.8230371228,2619.084747601696,,,,,,,,,,,,,,,,,,,2.0
3646.0,-28.438451287865153,4.9649882289673135,34.98203938284611,26.191347429435723,6.409951596398337,-24.953610999431685,-38.50795836243776,2.9251113079899898,-5.035093493747354,-5.035093493719988,39.96403987023116,41082.985120115394,25750.210435919802,25750.210435919802,66833.19555603519,76799.41524547829,76784.06054719607,25750.210435919802,102534.27098311587,102534.27098311587,102534.27098311587,128566.73914821193,124381.54182072578,4185.197327486148,0.0,90328.98102453773,54612.58289958352,39684.88680550468,26032.46816509605,65717.35497060072,19863.250280989978,1450.0,0.0,0.8868703491526084,2.8809711710026025,0.001494314320929203,1.0,1.0,-5.035093493747354,354171.1339906402,1552983.3154390382,4.384838758429362,1552983.3154390382,4.384838758429362,0.763018326000388,0.09227170538457836,3.862311483250679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862311483250679,1.2780054618572376,1.2783560983171711,3.0221400444078284,6403.552107235631,15243.107769423557,6488.02587903044,0.00034363654404795407,23387.285416067265,2384.8394116306044,19393.14353111381,1977.5502879284782,0.8292173797045532,0.8292173797045532,35031.76070063884,35405.22815468563,0.986831968937114,0.8,4227.96238904776,4273.035954225843,0.986831968937114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558669298665849,4.9649882289673135,-2.3556117528151455,7.320599981782459,3.5,3.5,1.0,0.6,0.00027434797178419205,1.0000106281640952,0.0002743450559999182,197.6398560623998,0.0,7.033810186537045e-07,1.9933818068645988,0.01964689208476843,9.326044364575575e-05,0.0001810875281384363,0.000699416439402563,0.09227170549008072,0.09227170549008072,0.09227170549008072,0.09226941310172222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490586.2739856525,594.717073333215,0.0,0.09227170549008072,0.09227170538457836,0.09227170538457836,0.375,0.375,0.5,9.298886451886156,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,26032.46816509605,19863.250280989978,0.763018326000388,1.0169793897811872,0.625146662376997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421965568578368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.967688896555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13601569461207,262.13601569461207,-11.013984305387908,246.45445155466217,277.81757983462705,121736.5943441906,121746.46007461155,-9.865730420937883,0.0,nan,277.81757983462705,4.667579834627077,271.5449541786025,-1.605045821397482,265.2723285225776,-7.877671477422382,258.9997028665903,-14.150297133409651,252.72707721061263,-20.422922789387343,246.45445155466217,-26.695548445337806,1.0,1.0,26022.012520719443,26022.012520719443,277.09962619618335,3.949626196183374,277.09962619618335,277.09962619618335,76783.90874918578,76784.06054719607,-0.15179801029444207,0.0,8546.071908451686,8546.071908451686,0.8893822673408669,3881.6230406669324,277.09962619618335,3.949626196183374,1.0,0.002,0.1525636242492754,0.005080951516952044,0.00023637545209730912,0.0017636245508414084,0.11818772604865456,0.11818772604865456,0.0,2.938717411776759e-12,0.9999750431928074,0.9999750431928074,0.0,0.09226940257741775,2.302807160616324e-06,0.0,0.0,0.0,1601839.3571753593,268.1149065062526,0.0,1.0,1279358.8275639575,2619.084729072548,,,,,,,,,,,,,,,,,,,2.0
3647.0,-28.438556088584484,4.964986484901937,34.98203794102227,26.191328919399552,6.4099449846223475,-24.95370598126396,-38.50805269377304,2.9250948773187315,-5.035094794890085,-5.035094794893897,39.96403715421397,41082.9305496484,25750.20929547427,25750.20929547427,66833.13984512267,76799.38336052449,76784.02905313998,25750.20929547427,102534.23834861425,102534.23834861425,102534.23834861425,128566.70506010842,124381.53881951293,4185.166240595492,0.0,90328.98980539815,54612.56942046059,39684.911538819506,26032.466711494162,65717.37825031366,19863.24896688552,1450.0,0.0,0.8868703523656538,2.8809710328917553,0.001494314320929203,1.0,1.0,-5.035094794890085,354171.11602353584,1552983.1984212147,4.384838650473163,1552983.1984212147,4.384838650473163,0.7630183181263903,0.09227169353210295,3.8623122305769235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623122305769235,1.278005543906886,1.2783561766627483,3.022140435142218,6403.552935154917,15243.107769423557,6488.025356157722,0.00034363633858197016,23387.283164288732,2384.8391820130964,19393.141968212265,1977.5501285568737,0.8292173927164259,0.8292173927164259,35031.766123330155,35405.22815468563,0.9868321598811723,0.8,4227.963043509153,4273.035954225843,0.9868321598811723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558669052479139,4.964986484901937,-2.355613172660045,7.320599657561981,3.5,3.5,1.0,0.6,0.0002743450559999182,1.0000107696184704,0.00027434210144015533,197.639941642604,0.0,5.762751841942443e-07,1.6331638720064885,0.019647468359952625,9.325946067156345e-05,0.00018108559532835475,0.0006994091096180079,0.09227169363738427,0.09227169363738427,0.09227169363738427,0.09226940901270292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490586.5916475051,594.716969683231,0.0,0.09227169363738427,0.09227169353210295,0.09227169353210295,0.375,0.375,0.5,9.298817914105943,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,26032.466711494162,19863.24896688552,0.7630183181263903,1.0169781817917194,0.6251456105440774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421971689384097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.607470961695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1359572861614,262.1359572861614,-11.014042713838592,246.4543456293356,277.817568943053,121737.01111751738,121746.77645186926,-9.765334351890132,0.0,nan,277.817568943053,4.667568943053027,271.54492428027595,-1.6050757197240273,265.27227961750214,-7.8777203824978415,258.9996349547654,-14.150365045234594,252.72699029203622,-20.423009707963757,246.4543456293356,-26.695654370664386,1.0,1.0,26022.012520719443,26022.012520719443,277.09962120980106,3.94962120980108,277.09962120980106,277.09962120980106,76783.872850868,76784.02905313998,-0.15620227197359782,0.0,8546.071908451686,8546.071908451686,0.8893822202170037,3881.623791729808,277.09962120980106,3.94962120980108,1.0,0.002,0.15256591924644977,0.005080941031300074,0.0002363790072290244,0.001763620995763582,0.11818950361451219,0.11818950361451219,0.0,2.9926065965579784e-12,0.999975127781963,0.999975127781963,0.0,0.09226939853042276,2.295001680177581e-06,0.0,0.0,0.0,1601839.3556775579,268.1149052051099,0.0,1.0,1279358.832042745,2619.084710740048,,,,,,,,,,,,,,,,,,,2.0
3648.0,-28.438683360178366,4.9649847474707025,34.98203650393391,26.1913112475537,6.409938657579739,-24.95382115833929,-38.5081613092683,2.9250764558335467,-5.03509622314283,-5.035096223184339,39.96403440724297,41082.83238288603,25750.20849943673,25750.20849943673,66833.04088232276,76799.34162367624,76783.9966399182,25750.20849943673,102534.20513935493,102534.20513935493,102534.20513935493,128566.67034156446,124381.53508939127,4185.135252173185,0.0,90328.99542818958,54612.52556580492,39684.96651376073,26032.465202209525,65717.43171597025,19863.247607578014,1450.0,0.0,0.8868703550440825,2.880970881288699,0.001494314320929203,1.0,1.0,-5.03509622314283,354171.0963012037,1552983.0800688975,4.384838560479729,1552983.0800688975,4.384838560479729,0.7630183101480572,0.09227168172640618,3.8623123670483497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623123670483497,1.2780056352520544,1.2783562642568373,3.022140325920086,6403.552703726325,15243.107769423557,6488.025502316599,0.00034363639601596733,23387.28379372916,2384.8392461981575,19393.14240509093,1977.5501731060995,0.8292173890792235,0.8292173890792235,35031.76711358361,35405.22815468563,0.986832194750024,0.8,4227.963163022255,4273.035954225843,0.986832194750024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668880639401,4.9649847474707025,-2.35561468378352,7.320599431254223,3.5,3.5,1.0,0.6,0.00027434210144015533,1.0000130788165758,0.0002743385134170587,197.64004557259682,0.0,5.839390191116819e-07,1.6548831801625066,0.019648052298971735,9.325832886196973e-05,0.0001810837725781856,0.0006994020943004971,0.09227168183101905,0.09227168183101905,0.09227168183101905,0.09226940443594486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490586.9081123581,594.7168664217635,0.0,0.09227168183101905,0.09227168172640618,0.09227168172640618,0.375,0.375,0.5,9.298749593285812,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,26032.465202209525,19863.247607578014,0.7630183101480572,1.0169758485263722,0.6251436081745466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421977891653346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62919026985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13589735209865,262.13589735209865,-11.014102647901325,246.45423692236707,277.81755778189626,121737.31040045641,121747.33080249258,-10.020402036203915,0.0,nan,277.81755778189626,4.667557781896278,271.5448936099549,-1.60510639004508,265.2722294380196,-7.8777705619803555,258.9995652661237,-14.150434733876295,252.72690109423058,-20.423098905769393,246.45423692236707,-26.695763077632904,1.0,1.0,26022.012520719443,26022.012520719443,277.09961598874804,3.9496159887480644,277.09961598874804,277.09961598874804,76783.83183780301,76783.9966399182,-0.1648021151922876,0.0,8546.071908451686,8546.071908451686,0.8893822116115775,3881.6239288835914,277.09961598874804,3.9496159887480644,1.0,0.002,0.15256820700382134,0.005080930554247638,0.00023638255108143308,0.001763617451929764,0.11819127554071654,0.11819127554071654,0.0,3.011197194369153e-12,0.9999752062406696,0.9999752062406696,0.0,0.09226939396453644,2.2877618697357167e-06,0.0,0.0,0.0,1601839.3540334331,268.11490377685715,0.0,1.0,1279358.8369590773,2619.0846906166216,,,,,,,,,,,,,,,,,,,2.0
