time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3649.0,-28.43878559088727,4.964983015531219,34.982035071017904,26.191292039025598,6.40993337096398,-24.953913694698652,-38.50825176397336,2.9250614747970474,-5.035097699154278,-5.035097699184631,39.964031653484824,41082.777984990265,25750.207840393312,25750.207840393312,66832.98582538357,76799.31108651261,76783.96393636575,25750.207840393312,102534.17177675906,102534.17177675906,102534.17177675906,128566.63545056514,124381.53109156019,4185.104359004956,0.0,90329.00665827414,54612.5051868558,39685.00163490927,26032.463673806084,65717.46530871536,19863.246233019887,1450.0,0.0,0.8868703575039601,2.8809707246163003,0.001494314320929203,1.0,1.0,-5.035097699154278,354171.0759193912,1552982.961425608,4.384838477829468,1552982.961425608,4.384838477829468,0.7630183021442694,0.0922716699627337,3.862313571553869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862313571553869,1.2780057119718222,1.278356336411901,3.0221410869868053,6403.554316335378,15243.107769423557,6488.024483871212,0.00034363599581203815,23387.27940774974,2384.838798952725,19393.139360889516,1977.5498626839458,0.8292174144232997,0.8292174144232997,35031.77585362357,35405.22815468563,0.9868325025047348,0.8,4227.9642178524855,4273.035954225843,0.9868325025047348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668738372431,4.964983015531219,-2.355616228361691,7.32059924389291,3.5,3.5,1.0,0.6,0.0002743385134170587,1.0000105055352673,0.0002743356313744082,197.6401290542695,0.0,7.091370483324927e-07,2.009694394974284,0.019648761436020068,9.325738630353814e-05,0.00018108112711352057,0.0006993920948028218,0.0922716700652279,0.0922716700652279,0.0922716700652279,0.09226939967409206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490587.22353210294,594.7167635005086,0.0,0.0922716700652279,0.0922716699627337,0.0922716699627337,0.375,0.375,0.5,9.298681482194572,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,26032.463673806084,19863.246233019887,0.7630183021442694,1.0169744908971752,0.6251424608663646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421985423790626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98400148466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1358385408383,262.1358385408383,-11.014161459161699,246.45413027421182,277.81754680753085,121737.78089836784,121747.6135791354,-9.832680767574185,0.0,nan,277.81754680753085,4.667546807530869,271.5448635008305,-1.6051364991694754,265.27218019414244,-7.877819805857541,258.99949688748165,-14.150503112518322,252.7268135808325,-20.42318641916748,246.45413027421182,-26.695869725788157,1.0,1.0,26022.012520719443,26022.012520719443,277.09961068601274,3.949610686012761,277.09961068601274,277.09961068601274,76783.80122021967,76783.96393636575,-0.16271614607830998,0.0,8546.071908451686,8546.071908451686,0.8893821356595326,3881.6251394116384,277.09961068601274,3.949610686012761,1.0,0.002,0.1525704877489586,0.005080920099004421,0.00023638608404598046,0.0017636139187689115,0.11819304202299023,0.11819304202299023,0.0,2.8148919826997965e-12,0.9999752822308944,0.9999752822308944,0.0,0.09226938921290057,2.28074983312882e-06,0.0,0.0,0.0,1601839.3523343324,268.1149023008457,0.0,1.0,1279358.8420397993,2619.084669820308,,,,,,,,,,,,,,,,,,,2.0
3650.0,-28.438889489656205,4.964981289485566,34.98203364255274,26.191272865422093,6.40992825193088,-24.954007715499532,-38.508345920685656,2.9250464777847593,-5.035099150554402,-5.035099150544801,39.96402891610714,41082.73126161316,25750.207133078195,25750.207133078195,66832.93839469136,76799.27970366825,76783.93151916537,25750.207133078195,102534.13865224356,102534.13865224356,102534.13865224356,128566.60081222658,124381.52725026524,4185.073561961335,0.0,90329.01771211985,54612.50141591726,39685.01810689177,26032.46215998301,65717.48026687477,19863.244870879986,1450.0,0.0,0.8868703600299537,2.8809705705562747,0.001494314320929203,1.0,1.0,-5.035099150554402,354171.0558774268,1552982.8434857274,4.384838392957755,1552982.8434857274,4.384838392957755,0.7630182941901547,0.09227165823526075,3.862314758673052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862314758673052,1.2780057873155073,1.278356408092798,3.022141837703231,6403.5559070134,15243.107769423557,6488.023479273887,0.0003436356010502948,23387.275081421263,2384.838357789996,19393.13635808088,1977.5495564826806,0.8292174394222904,0.8292174394222904,35031.784467505604,35405.22815468563,0.9868328058171852,0.8,4227.965257456791,4273.035954225843,0.9868328058171852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668585685102,4.964981289485566,-2.3556177533227336,7.3205990428083,3.5,3.5,1.0,0.6,0.0002743356313744082,1.0000106769599977,0.00027433270233511933,197.64021389814366,0.0,5.69607281381632e-07,1.6142670354355453,0.01964933104330145,9.325640517870502e-05,0.0001810792261957032,0.0006993849678247604,0.09227165833732615,0.09227165833732615,0.09227165833732615,0.09226939500278486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490587.53800889035,594.7166608873133,0.0,0.09227165833732615,0.09227165823526075,0.09227165823526075,0.375,0.375,0.5,9.29861358290515,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,26032.46215998301,19863.244870879986,0.7630182941901547,1.016973537684141,0.625141607602401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421991473973528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.588574125126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1357805118225,262.1357805118225,-11.014219488177503,246.4540250239387,277.8175359997726,121738.22879271826,121747.93068920287,-9.701896484582338,0.0,nan,277.8175359997726,4.6675359997726105,271.5448338045718,-1.6051661954281826,265.2721316093773,-7.877868390622666,258.9994294142111,-14.150570585788898,252.7267272190633,-20.423272780936685,246.4540250239387,-26.69597497606128,1.0,1.0,26022.012520719443,26022.012520719443,277.09960544142444,3.949605441424467,277.09960544142444,277.09960544142444,76783.77027144584,76783.93151916537,-0.16124771953036543,0.0,8546.071908451686,8546.071908451686,0.8893820608038067,3881.6263324664174,277.09960544142444,3.949605441424467,1.0,0.002,0.15257276139756645,0.005080909680707216,0.00023638960602750486,0.0017636103968326471,0.11819480301375243,0.11819480301375243,0.0,2.8601517855497693e-12,0.9999753591379195,0.9999753591379195,0.0,0.09226938458205623,2.273653204517625e-06,0.0,0.0,0.0,1601839.3506635618,268.1149008494456,0.0,1.0,1279358.8470358064,2619.0846493707486,,,,,,,,,,,,,,,,,,,2.0
3651.0,-28.4389928905942,4.964979549798338,34.9820322085726,26.19125550789761,6.409918449932803,-24.95410175653686,-38.508436375390716,2.9250273159380664,-5.035101526248013,-5.035101526230326,39.96402590006296,41082.65802013291,25750.20877077381,25750.20877077381,66832.86679090673,76799.24819823675,76783.89205557393,25750.20877077381,102534.10082634774,102534.10082634774,102534.10082634774,128566.56104794778,124381.51823591781,4185.042812029959,0.0,90329.02215193867,54612.46396554852,39685.064651544606,26032.46022160003,65717.52487314463,19863.24316108555,1450.0,0.0,0.8868703588618194,2.8809703183863467,0.001494314320929203,1.0,1.0,-5.035101526248013,354171.023072159,1552982.7135406241,4.384838432206292,1552982.7135406241,4.384838432206292,0.7630182853253467,0.09227164658413045,3.8623146672703492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623146672703492,1.2780058820355704,1.2783564990953231,3.022141542195852,6403.555280868724,15243.107769423557,6488.023874717673,0.0003436357564419264,23387.276784410155,2384.8385314465345,19393.13754008882,1977.5496770139468,0.829217429581891,0.8292174295818909,35031.78380427643,35405.22815468563,0.9868327824635252,0.8,4227.965177412056,4273.035954225843,0.9868327824635252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668939212634,4.964979549798338,-2.3556199585950686,7.320599508393407,3.5,3.5,1.0,0.6,0.00027433270233511933,1.0000106258100439,0.0002743297873589095,197.64029833555082,0.0,5.7889595157235e-07,1.64059112675604,0.01964990993925302,9.32554626382384e-05,0.00018107723969688092,0.0006993772787900919,0.09227164668429244,0.09227164668429244,0.09227164668429244,0.0922693868049585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490587.85063600854,594.7165588631362,0.0,0.09227164668429244,0.09227164658413045,0.09227164658413045,0.375,0.375,0.5,9.298545787353698,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,26032.46022160003,19863.24316108555,0.7630182853253467,1.016971757836514,0.6251400687934502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421997622879918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.614898216445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13572274236066,262.13572274236066,-11.014277257639321,246.45392096080792,277.81752452397734,121738.574593605,121748.23309513359,-9.658501528606322,0.0,nan,277.81752452397734,4.667524523977363,271.54480381131316,-1.6051961886868185,265.27208309864955,-7.8779169013504315,258.99936238601583,-14.150637613984145,252.7266416734001,-20.423358326599867,246.45392096080792,-26.696079039192057,1.0,1.0,26022.012520719443,26022.012520719443,277.09959844799266,3.9495984479926847,277.09959844799266,277.09959844799266,76783.73317250017,76783.89205557393,-0.15888307376008015,0.0,8546.071908451686,8546.071908451686,0.8893820665673525,3881.626240606701,277.09959844799266,3.9495984479926847,1.0,0.002,0.1525750317474243,0.005080899105399406,0.00023639312244538418,0.00176360688045548,0.11819656122269209,0.11819656122269209,0.0,2.900864010807469e-12,0.9999753948863921,0.9999753948863921,0.0,0.09226937622978346,2.27035434699161e-06,0.0,0.0,0.0,1601839.3479287976,268.11489847375196,0.0,1.0,1279358.855213417,2619.0846158983136,,,,,,,,,,,,,,,,,,,2.0
3652.0,-28.439096146999372,4.964977818218675,34.9820307807681,26.19124174760657,6.409915868910485,-24.954194945411185,-38.50852665547279,2.9250146673365185,-5.035102879719204,-5.035102879682817,39.96402321028574,41082.590873587134,25750.207797096336,25750.207797096336,66832.79867068346,76799.2137499471,76783.8607339716,25750.207797096336,102534.06853106793,102534.06853106793,102534.06853106793,128566.52729049603,124381.51512781288,4185.012162683157,0.0,90329.02837527632,54612.4374454166,39685.10103317747,26032.458759428104,65717.55979260558,19863.241842203148,1450.0,0.0,0.8868703617136744,2.880970174721067,0.001494314320929203,1.0,1.0,-5.035102879719204,354171.0043824689,1552982.5976525324,4.384838336385855,1552982.5976525324,4.384838336385855,0.7630182775189966,0.0922716349152953,3.8623151406146787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623151406146787,1.2780059465756588,1.278356559927567,3.022141759953092,6403.555742270185,15243.107769423557,6488.0235833180595,0.00034363564193497015,23387.27552948998,2384.8384034802893,19393.136669075877,1977.5495881953448,0.829217436833216,0.829217436833216,35031.78723892066,35405.22815468563,0.9868329034043968,0.8,4227.965591937228,4273.035954225843,0.9868329034043968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668729025961,4.964977818218675,-2.3556214133652165,7.320599231583891,3.5,3.5,1.0,0.6,0.0002743297873589095,1.0000106109662361,0.00027432687648568544,197.6403826549944,0.0,5.761167677551999e-07,1.6327149198182365,0.019650486056020773,9.325452192612408e-05,0.0001810752654327854,0.0006993697392718688,0.09227163501727584,0.09227163501727584,0.09227163501727584,0.09226938250046816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490588.1637762728,594.7164566877685,0.0,0.09227163501727584,0.0922716349152953,0.0922716349152953,0.375,0.375,0.5,9.298478212725584,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,26032.458759428104,19863.241842203148,0.7630182775189966,1.0169701809013818,0.625138714876776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422003742328757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.607022009506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1356658548532,262.1356658548532,-11.01433414514679,246.45381795958204,277.8175137501867,121739.01494676592,121748.52599405542,-9.511047289503558,0.0,nan,277.8175137501867,4.6675137501867425,271.5447745920399,-1.605225407960063,265.2720354338876,-7.877964566112382,258.99929627576086,-14.150703724239122,252.72655711766186,-20.423442882338122,246.45381795958204,-26.696182040417938,1.0,1.0,26022.012520719443,26022.012520719443,277.09959342951106,3.949593429511083,277.09959342951106,277.09959342951106,76783.70982694635,76783.8607339716,-0.15090702525048982,0.0,8546.071908451686,8546.071908451686,0.8893820367198567,3881.626716317752,277.09959342951106,3.949593429511083,1.0,0.002,0.15257729450800495,0.005080888753864279,0.00023639662760538646,0.0017636033753285988,0.11819831380269323,0.11819831380269323,0.0,2.9339850861342942e-12,0.9999754771330799,0.9999754771330799,0.0,0.09226937215027177,2.2627650235295066e-06,0.0,0.0,0.0,1601839.3463707587,268.1148971202808,0.0,1.0,1279358.8598723328,2619.084596828529,,,,,,,,,,,,,,,,,,,2.0
3653.0,-28.43919903104476,4.964976095562215,34.98202935906709,26.191223062947415,6.409909435699495,-24.95428818436808,-38.50861693555487,2.924998589052299,-5.035104186456351,-5.035104186443723,39.96402053082721,41082.52937559523,25750.20672616529,25750.20672616529,66832.73610176051,76799.1827201671,76783.82960952532,25750.20672616529,102534.0363356906,102534.0363356906,102534.0363356906,128566.49365302344,124381.5120380729,4184.981614950541,0.0,90329.03771554171,54612.416202021974,39685.13501502193,26032.457317332843,65717.59233235478,19863.240539559727,1450.0,0.0,0.8868703647659759,2.8809700360164343,0.001494314320929203,1.0,1.0,-5.035104186456351,354170.9863381167,1552982.4822088496,4.3848382338305445,1552982.4822088496,4.3848382338305445,0.7630182697479908,0.09227162326696722,3.8623159960976787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623159960976787,1.2780060269840086,1.2783566366376693,3.0221422391977555,6403.556757732119,15243.107769423557,6488.022941998987,0.0003436353899255375,23387.272767636405,2384.838121849603,19393.134752130252,1977.5493927212915,0.8292174527919609,0.8292174527919609,35031.79344640953,35405.22815468563,0.9868331219828249,0.8,4227.966341115372,4273.035954225843,0.9868331219828249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668497845266,4.964976095562215,-2.3556228315636663,7.320598927125881,3.5,3.5,1.0,0.6,0.00027432687648568544,1.0000105727099777,0.0002743239761378458,197.64046667042987,0.0,5.753060978607319e-07,1.6304174813373142,0.019651061362118635,9.325358122277825e-05,0.0001810732952629072,0.0006993622847600445,0.09227162336885748,0.09227162336885748,0.09227162336885748,0.0922693783757077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490588.4758764259,594.7163548518236,0.0,0.09227162336885748,0.09227162326696722,0.09227162326696722,0.375,0.375,0.5,9.298410863948028,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,26032.457317332843,19863.240539559727,0.7630182697479908,1.0169687252656199,0.6251374695504334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422009853228799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.60472457102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13560937259655,262.13560937259655,-11.01439062740343,246.4537158564871,277.81750288876475,121739.41273699472,121748.85603026186,-9.443293267141076,0.0,nan,277.81750288876475,4.667502888764773,271.5447454822909,-1.6052545177090565,265.27198807579913,-7.878011924200848,258.99923066933565,-14.150769330664332,252.7264732629015,-20.423526737098484,246.4537158564871,-26.696284143512884,1.0,1.0,26022.012520719443,26022.012520719443,277.0995884807908,3.949588480790851,277.0995884807908,277.0995884807908,76783.67475707504,76783.82960952532,-0.1548524502723012,0.0,8546.071908451686,8546.071908451686,0.8893819827759843,3881.6275760781673,277.0995884807908,3.949588480790851,1.0,0.002,0.15257954969808135,0.005080878444719846,0.00023640012105884795,0.0017635998818787272,0.11820006052942397,0.11820006052942397,0.0,2.9375750963678282e-12,0.9999755591779252,0.9999755591779252,0.0,0.09226936807264041,2.2551943268168675e-06,0.0,0.0,0.0,1601839.3448665156,268.1148958135436,0.0,1.0,1279358.864370383,2619.0845784172075,,,,,,,,,,,,,,,,,,,2.0
3654.0,-28.439301599577583,4.964974361623567,34.98202793309584,26.191199104674183,6.409899970033727,-24.954381442611627,-38.50870725056154,2.9249798131411042,-5.035106446426937,-5.035106446429695,39.96401756423506,41082.4756505412,25750.20808073715,25750.20808073715,66832.68373127835,76799.15514392218,76783.79120000823,25750.20808073715,102533.99928074538,102533.99928074538,102533.99928074538,128566.45471821325,124381.50359911217,4184.951119101076,0.0,90329.05133566755,54612.40357559737,39685.16417785576,26032.455437467874,65717.61961532364,19863.238878459353,1450.0,0.0,0.8868703640076406,2.8809697961300587,0.001494314320929203,1.0,1.0,-5.035106446426937,354170.9551308401,1552982.3543941104,4.384838259310105,1552982.3543941104,4.384838259310105,0.7630182610385143,0.09227161169987141,3.8623174584758853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623174584758853,1.278006119858602,1.2783567258308866,3.0221431638396306,6403.558716937298,15243.107769423557,6488.021704652203,0.00034363490370471636,23387.267438993073,2384.837578479203,19393.13105361791,1977.5490155779917,0.8292174835818644,0.8292174835818644,35031.80405760331,35405.22815468563,0.9868334956247674,0.8,4227.967621774046,4273.035954225843,0.9868334956247674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586687902551875,4.964974361623567,-2.3556249505973703,7.320599312220938,3.5,3.5,1.0,0.6,0.0002743239761378458,1.000010540295492,0.0002743210847125532,197.64055042827817,0.0,5.732261005375711e-07,1.6245227689234767,0.019651634588219172,9.325264016429708e-05,0.0001810713359735487,0.0006993549821601897,0.09227161179887894,0.09227161179887894,0.09227161179887894,0.09226937061392422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490588.78603577556,594.7162536341775,0.0,0.09227161179887894,0.09227161169987141,0.09227161169987141,0.375,0.375,0.5,9.29834362929725,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,26032.455437467874,19863.238878459353,0.7630182610385143,1.016967506164735,0.6251363925080731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422015942096806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59882985861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1355529749127,262.1355529749127,-11.014447025087293,246.45361451515674,277.817491434728,121739.79115436583,121749.2203076196,-9.42915325377399,0.0,nan,277.817491434728,4.667491434728049,271.54471605079567,-1.6052839492043063,265.27194066684154,-7.878059333158433,258.99916528292357,-14.150834717076407,252.72638989903075,-20.423610100969228,246.45361451515674,-26.696385484843233,1.0,1.0,26022.012520719443,26022.012520719443,277.0995817263988,3.949581726398833,277.0995817263988,277.0995817263988,76783.63647629475,76783.79120000823,-0.15472371348005254,0.0,8546.071908451686,8546.071908451686,0.8893818905633418,3881.629045768265,277.0995817263988,3.949581726398833,1.0,0.002,0.15258180124715942,0.005080867974563323,0.0002364036084042077,0.0017635963944791363,0.11820180420210386,0.11820180420210386,0.0,2.8833437373809723e-12,0.9999755986329623,0.9999755986329623,0.0,0.09226936014640716,2.2515534642524573e-06,0.0,0.0,0.0,1601839.342264966,268.11489355357304,0.0,1.0,1279358.8721496467,2619.08454657526,,,,,,,,,,,,,,,,,,,2.0
3655.0,-28.43940400916449,4.9649726237241,34.982026507184294,26.1911857984029,6.409896166022914,-24.954473991638697,-38.50879742586983,2.924966148560882,-5.035108368847773,-5.0351083688454485,39.964014714004485,41082.40832087619,25750.208555866586,25750.208555866586,66832.61687674277,76799.12097250276,76783.75567734525,25750.208555866586,102533.96423321184,102533.96423321184,102533.96423321184,128566.41795125508,124381.49725849512,4184.92069275996,0.0,90329.05593808847,54612.37497025462,39685.20107537094,26032.45371804323,65717.65479341417,19863.23734951363,1450.0,0.0,0.8868703645454297,2.8809695920732388,0.001494314320929203,1.0,1.0,-5.035108368847773,354170.92858469643,1552982.2315939232,4.3848382412407485,1552982.2315939232,4.3848382412407485,0.7630182527030218,0.09227160014801081,3.862317619316496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862317619316496,1.2780061890535084,1.2783567913493241,3.0221431260649285,6403.558636897238,15243.107769423557,6488.021755202016,0.00034363492356847083,23387.26765668582,2384.8376006776853,19393.131204714682,1977.5490309855745,0.8292174823240065,0.8292174823240064,35031.80522468225,35405.22815468563,0.9868335367200175,0.8,4227.96776262811,4273.035954225843,0.9868335367200175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668892820852,4.9649726237241,-2.3556268235727256,7.320599447296826,3.5,3.5,1.0,0.6,0.0002743210847125532,1.000010523970346,0.0002743181977959742,197.64063405639178,0.0,5.714628863426778e-07,1.6195258198951488,0.019652206051105514,9.325170057019047e-05,0.00018106938414236273,0.0006993474726918345,0.09227160024726343,0.09227160024726343,0.09227160024726343,0.0922693641345086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490589.0960242558,594.7161524779162,0.0,0.09227160024726343,0.09227160014801081,0.09227160014801081,0.375,0.375,0.5,9.298276546760993,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,26032.45371804323,19863.23734951363,0.7630182527030218,1.016965944491378,0.6251350333486523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422022012297047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59383290958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1354971755692,262.1354971755692,-11.014502824430792,246.4535138760127,277.81748047518835,121740.19071810976,121749.51983413396,-9.32911602419247,0.0,nan,277.81748047518835,4.66748047518837,271.54468715532334,-1.6053128446766323,265.2718938354605,-7.878106164539474,258.9991005156213,-14.15089948437867,252.72630719580863,-20.423692804191347,246.4535138760127,-26.696486123987285,1.0,1.0,26022.012520719443,26022.012520719443,277.099575647376,3.9495756473760366,277.099575647376,277.099575647376,76783.6138479621,76783.75567734525,-0.1418293831520714,0.0,8546.071908451686,8546.071908451686,0.8893818804212744,3881.6292074130783,277.099575647376,3.9495756473760366,1.0,0.002,0.15258404763987052,0.005080857590284419,0.00023640708792581247,0.0017635929149544026,0.11820354396290624,0.11820354396290624,0.0,2.880215163592048e-12,0.9999756545122112,0.9999756545122112,0.0,0.09226935375089615,2.246397114660682e-06,0.0,0.0,0.0,1601839.3400519812,268.1148916311522,0.0,1.0,1279358.878767006,2619.084519489243,,,,,,,,,,,,,,,,,,,2.0
3656.0,-28.439506094965328,4.964970898480266,34.98202508972565,26.191172596905403,6.409891932211943,-24.954566292243925,-38.50888756625352,2.9249521295062566,-5.035109504110153,-5.035109504041815,39.964012106098274,41082.34103792466,25750.207036494357,25750.207036494357,66832.54807441903,76799.0869103874,76783.72620067128,25750.207036494357,102533.93323716565,102533.93323716565,102533.93323716565,128566.385599199,124381.49522322297,4184.890375976034,0.0,90329.05997576631,54612.345686431814,39685.238099260554,26032.45236203335,65717.69046129391,19863.236118419827,1450.0,0.0,0.8868703682111123,2.8809694715699155,0.001494314320929203,1.0,1.0,-5.035109504110153,354170.91290818993,1552982.1192336911,4.384838118076239,1552982.1192336911,4.384838118076239,0.7630182451573051,0.09227158858009728,3.8623176711906355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623176711906355,1.278006259880094,1.2783568585056506,3.0221429991688837,6403.558368019746,15243.107769423557,6488.021925013275,0.0003436349902965054,23387.268387978194,2384.8376752487543,19393.1317122919,1977.5490827440462,0.8292174780984936,0.8292174780984936,35031.80560108728,35405.22815468563,0.9868335499740131,0.8,4227.967808056211,4273.035954225843,0.9868335499740131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668564835656,4.964970898480266,-2.355628116869942,7.320599015350208,3.5,3.5,1.0,0.6,0.0002743181977959742,1.00001049070551,0.00027431532003473484,197.6407174201611,0.0,5.705720231418755e-07,1.6170011135840752,0.019652776623128657,9.325076134872844e-05,0.00018106743644724578,0.0006993399594673848,0.0922715886799835,0.0922715886799835,0.0922715886799835,0.09226936065650064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490589.4060147489,594.7160513328947,0.0,0.0922715886799835,0.09227158858009728,0.09227158858009728,0.375,0.375,0.5,9.298209706855612,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,26032.45236203335,19863.236118419827,0.7630182451573051,1.0169643456016115,0.625133670242431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422028073095394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59130820327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13544185614273,262.13544185614273,-11.014558143857244,246.45341386340226,277.8174698489459,121740.57431451544,121749.82319326249,-9.24887874703545,0.0,nan,277.8174698489459,4.667469848945927,271.5446586518034,-1.605341348196589,265.27184745467406,-7.878152545325918,258.9990362575581,-14.150963742441888,252.72622506047236,-20.42377493952762,246.45341386340226,-26.696586136597716,1.0,1.0,26022.012520719443,26022.012520719443,277.0995710630308,3.9495710630308167,277.0995710630308,277.0995710630308,76783.58484826167,76783.72620067128,-0.14135240961331874,0.0,8546.071908451686,8546.071908451686,0.8893818771502657,3881.629259546589,277.0995710630308,3.9495710630308167,1.0,0.002,0.152586285760725,0.005080847389003175,0.00023641055501688417,0.0017635894478012473,0.11820527750844208,0.11820527750844208,0.0,2.818131578791183e-12,0.9999757441563104,0.9999757441563104,0.0,0.09226935045486769,2.2381252295891095e-06,0.0,0.0,0.0,1601839.3387451319,268.1148904958898,0.0,1.0,1279358.8826748023,2619.084503493919,,,,,,,,,,,,,,,,,,,2.0
3657.0,-28.439607776146044,4.964969185105421,34.98202367989,26.19115370269867,6.409885867174185,-24.954658411802843,-38.508973934780784,2.924936502866219,-5.035110664276033,-5.03511066426318,39.96400949118626,41082.2702576969,25750.205612124144,25750.205612124144,66832.47586982105,76799.05643109178,76783.69642080492,25750.205612124144,102533.90203292907,102533.90203292907,102533.90203292907,128566.35302769087,124381.49286064952,4184.860167041353,0.0,90329.07002727465,54612.31531160834,39685.283017407004,26032.4509947618,65717.7340121688,19863.234878131152,1450.0,0.0,0.8868703717755178,2.880969348423236,0.001494314320929203,1.0,1.0,-5.035110664276033,354170.89688780176,1552982.0065707867,4.384837998314576,1552982.0065707867,4.384837998314576,0.763018237588462,0.09227157704458168,3.8623186648213084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623186648213084,1.2780063381297184,1.2783569330987528,3.022143591614395,6403.559623340693,15243.107769423557,6488.021132206885,0.0003436346787600901,23387.264973759942,2384.8373270953834,19393.12934254055,1977.5488410966589,0.8292174978262428,0.8292174978262428,35031.81281099152,35405.22815468563,0.986833803849579,0.8,4227.96867821527,4273.035954225843,0.986833803849579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668257358443,4.964969185105421,-2.3556294253065606,7.320598610411981,3.5,3.5,1.0,0.6,0.00027431532003473484,1.0000104491337158,0.00027431245370722617,197.64080045357605,0.0,5.687627959140944e-07,1.6118737636205436,0.01965334538592457,9.324986143648061e-05,0.00018106545859825424,0.0006993325002984671,0.0922715771442787,0.0922715771442787,0.0922715771442787,0.09226935708329653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490589.7148178119,594.7159505744529,0.0,0.0922715771442787,0.09227157704458168,0.09227157704458168,0.375,0.375,0.5,9.298143105945638,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,26032.4509947618,19863.234878131152,0.763018237588462,1.0169625729555105,0.6251321789349856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442203411473626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58618085331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13538679968445,262.13538679968445,-11.014613200315523,246.45331441665402,277.81745918277846,121740.96164961647,121750.16656290808,-9.204913291621256,0.0,nan,277.81745918277846,4.667459182778487,271.5446302295218,-1.6053697704782053,265.2718012762728,-7.8781987237271665,258.99897232304056,-14.151027676959416,252.72614336983898,-20.423856630160998,246.45331441665402,-26.696685583345953,1.0,1.0,26022.012520719443,26022.012520719443,277.0995664181832,3.949566418183224,277.0995664181832,277.0995664181832,76783.55000021552,76783.69642080492,-0.1464205894008046,0.0,8546.071908451686,8546.071908451686,0.8893818144952587,3881.6302581454147,277.0995664181832,3.949566418183224,1.0,0.002,0.15258851588423664,0.005080837218985063,0.0002364140097050065,0.0017635859931175442,0.11820700485250324,0.11820700485250324,0.0,2.822550786846234e-12,0.9999758308260657,0.9999758308260657,0.0,0.0922693469167869,2.2301277947853993e-06,0.0,0.0,0.0,1601839.3374096134,268.11488933572394,0.0,1.0,1279358.886668324,2619.0844871477216,,,,,,,,,,,,,,,,,,,2.0
3658.0,-28.439709175953116,4.964967463640022,34.98202226743323,26.191135926079028,6.409876994532903,-24.95475055890757,-38.50906404023988,2.9249183775485226,-5.035112763037773,-5.03511276303048,39.96400659591702,41082.207580106246,25750.206583676543,25750.206583676543,66832.41416378279,76799.02586382738,76783.6594851048,25750.206583676543,102533.86606878134,102533.86606878134,102533.86606878134,128566.31526610171,124381.48524929816,4184.830016803548,0.0,90329.07610227691,54612.28918903593,39685.31879248998,26032.449197320366,65717.76798981035,19863.23328573445,1450.0,0.0,0.8868703715791826,2.880969125648567,0.001494314320929203,1.0,1.0,-5.035112763037773,354170.8679066202,1552981.8818293707,4.384838004911307,1552981.8818293707,4.384838004911307,0.7630182291022798,0.09227156559422718,3.862318890711442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862318890711442,1.2780064279227494,1.278357019253041,3.0221435560298326,6403.559547941275,15243.107769423557,6488.021179825939,0.0003436346974721771,23387.265178831007,2384.8373480068126,19393.129484877085,1977.5488556109462,0.8292174966413253,0.8292174966413253,35031.81445007758,35405.22815468563,0.9868338615651739,0.8,4227.968876035592,4273.035954225843,0.9868338615651739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668467086378,4.964967463640022,-2.3556314229773316,7.320598886617354,3.5,3.5,1.0,0.6,0.00027431245370722617,1.0000104202272015,0.0002743095953389192,197.6408832572797,0.0,5.665032631770469e-07,1.605470247843751,0.019653911889187747,9.324892259602362e-05,0.00018106353111120254,0.0006993250966297165,0.09227156569149104,0.09227156569149104,0.09227156569149104,0.09226934992802299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490590.021641632,594.715850447172,0.0,0.09227156569149104,0.09227156559422718,0.09227156559422718,0.375,0.375,0.5,9.298076633923076,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,26032.449197320366,19863.23328573445,0.7630182291022798,1.0169611082066157,0.6251309019879694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422040132435672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57977733753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.135331728722,262.135331728722,-11.01466827127797,246.4532154559578,277.81744800154854,121741.29079827516,121750.49813626251,-9.207337987358986,0.0,nan,277.81744800154854,4.667448001548564,271.5446014923964,-1.6053985076035815,265.27175498325767,-7.878245016742312,258.9989084741353,-14.151091525864672,252.7260619650362,-20.423938034963783,246.4532154559578,-26.696784544042174,1.0,1.0,26022.012520719443,26022.012520719443,277.09955999746535,3.9495599974653715,277.09955999746535,277.09955999746535,76783.51405779546,76783.6594851048,-0.14542730934044812,0.0,8546.071908451686,8546.071908451686,0.8893818002513864,3881.6304851649993,277.09955999746535,3.9495599974653715,1.0,0.002,0.15259074186965774,0.005080826893004333,0.00023641745752199834,0.001763582545285249,0.11820872876099917,0.11820872876099917,0.0,2.8072470563411667e-12,0.9999758756699969,0.9999758756699969,0.0,0.09226933960452888,2.225989698297332e-06,0.0,0.0,0.0,1601839.3349936383,268.1148872369622,0.0,1.0,1279358.8938926745,2619.0844575771407,,,,,,,,,,,,,,,,,,,2.0
3659.0,-28.439810387328787,4.9649657541207475,34.9820208631003,26.191121816542022,6.409874989184302,-24.954841849674548,-38.509154006000585,2.9249064515460574,-5.035113915581292,-5.035113915566334,39.964004005415816,41082.150163866034,25750.20514944423,25750.20514944423,66832.35531331027,76798.99234758526,76783.63009795136,25750.20514944423,102533.83524739559,102533.83524739559,102533.83524739559,128566.28308908489,124381.48311454686,4184.799974538026,0.0,90329.0834627855,54612.27259078139,39685.34541333789,26032.447841689296,65717.79325502718,19863.232056156518,1450.0,0.0,0.886870375094026,2.880969003310922,0.001494314320929203,1.0,1.0,-5.035113915581292,354170.8519914819,1552981.7702177612,4.384837886814897,1552981.7702177612,4.384837886814897,0.7630182216036874,0.09227155413645631,3.8623195850199448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623195850199448,1.278006489001562,1.2783570766954058,3.022143954869406,6403.560393034472,15243.107769423557,6488.020646100834,0.00034363448774294553,23387.26288034993,2384.83711362697,19393.12788953703,1977.5486929315343,0.8292175099220873,0.8292175099220873,35031.8194880637,35405.22815468563,0.986834038963043,0.8,4227.969484067145,4273.035954225843,0.986834038963043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668157480245,4.9649657541207475,-2.355632724754656,7.320598478875404,3.5,3.5,1.0,0.6,0.0002743095953389192,1.0000104008717299,0.0002743067423096778,197.64096590716883,0.0,5.649304368633298e-07,1.6010128580706766,0.019654476819624612,9.324798521984779e-05,0.00018106161011907141,0.000699317802858135,0.09227155423392729,0.09227155423392729,0.09227155423392729,0.09226934637557355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490590.32879737613,594.7157502266947,0.0,0.09227155423392729,0.09227155413645631,0.09227155413645631,0.375,0.375,0.5,9.298010398807552,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,26032.447841689296,19863.232056156518,0.7630182216036874,1.0169598217328735,0.625129787977526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422046133487556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.575319947755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13527728732396,262.13527728732396,-11.014722712676019,246.45311698792074,277.8174375867878,121741.71188545109,121750.8139664836,-9.102081032496645,0.0,nan,277.8174375867878,4.667437586787798,271.5445734669843,-1.6054265330157023,265.2717093471888,-7.878290652811188,258.99884522740814,-14.151154772591838,252.7259811076541,-20.424018892345885,246.45311698792074,-26.69688301207924,1.0,1.0,26022.012520719443,26022.012520719443,277.0995554062557,3.9495554062557403,277.0995554062557,277.0995554062557,76783.49122134413,76783.63009795136,-0.1388766072341241,0.0,8546.071908451686,8546.071908451686,0.8893817564706257,3881.6311829450447,277.0995554062557,3.9495554062557403,1.0,0.002,0.1525929597452765,0.005080816778764032,0.00023642089323746193,0.0017635791094663678,0.11821044661873097,0.11821044661873097,0.0,2.7038297815973333e-12,0.9999759635565343,0.9999759635565343,0.0,0.09226933625646182,2.2178799944944686e-06,0.0,0.0,0.0,1601839.3336668941,268.1148860844187,0.0,1.0,1279358.8978599631,2619.084441338326,,,,,,,,,,,,,,,,,,,2.0
3660.0,-28.439911278345814,4.964964056836274,34.98201946657722,26.191109243687265,6.409869196632428,-24.95493323085499,-38.509244041610486,2.9248911491408505,-5.03511504260274,-5.035115042634897,39.96400142214606,41082.08310217331,25750.203681138264,25750.203681138264,66832.28678331157,76798.958688501,76783.60077531492,25750.203681138264,102533.80445645319,102533.80445645319,102533.80445645319,128566.25095408337,124381.48091384102,4184.770040242345,0.0,90329.08545210367,54612.241078016275,39685.38263787488,26032.446497630175,65717.82913550505,19863.230836028473,1450.0,0.0,0.8868703787124063,2.88096888368239,0.001494314320929203,1.0,1.0,-5.03511504260274,354170.83642877796,1552981.6589194445,4.384837765239718,1552981.6589194445,4.384837765239718,0.7630182141289215,0.09227154270489618,3.8623192420792565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623192420792565,1.2780065656994655,1.278357149767969,3.0221435051590455,6403.559440152182,15243.107769423557,6488.021247900919,0.0003436347242224996,23387.265471995408,2384.837377901262,19393.129688357756,1977.5488763602002,0.8292174949473958,0.8292174949473958,35031.81699964478,35405.22815468563,0.9868339513406863,0.8,4227.969183741344,4273.035954225843,0.9868339513406863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667840518668,4.964964056836274,-2.3556340046102826,7.320598061446557,3.5,3.5,1.0,0.6,0.0002743067423096778,1.0000103679588053,0.0002743038983381597,197.64104829551036,0.0,5.638754550325984e-07,1.5980230395623838,0.019655040695079645,9.32470471246115e-05,0.0001810596951850663,0.0006993103446782864,0.09227154280323285,0.09227154280323285,0.09227154280323285,0.09226934292066123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490590.6348316775,594.715650371998,0.0,0.09227154280323285,0.09227154270489618,0.09227154270489618,0.375,0.375,0.5,9.29794440329491,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,26032.446497630175,19863.230836028473,0.7630182141289215,1.0169582237037775,0.6251284262215243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422052123392397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57233012925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13522304585456,262.13522304585456,-11.014776954145418,246.45301894387134,277.8174271478952,121742.05001203835,121751.11866670194,-9.068654663611929,0.0,nan,277.8174271478952,4.667427147895239,271.5445455070631,-1.6054544929368717,265.2716638662348,-7.878336133765174,258.99878222542526,-14.151217774574718,252.72590058463757,-20.424099415362406,246.45301894387134,-26.696981056128635,1.0,1.0,26022.012520719443,26022.012520719443,277.0995508480627,3.9495508480626995,277.0995508480627,277.0995508480627,76783.4586019383,76783.60077531492,-0.14217337661830243,0.0,8546.071908451686,8546.071908451686,0.8893817780953132,3881.6308382896527,277.0995508480627,3.9495508480626995,1.0,0.002,0.15259516959331393,0.005080806705673528,0.00023642431652782538,0.0017635756862721319,0.11821215826391268,0.11821215826391268,0.0,2.799957314614243e-12,0.9999760505546604,0.9999760505546604,0.0,0.09226933285262777,2.209852268408351e-06,0.0,0.0,0.0,1601839.3323695308,268.11488495739724,0.0,1.0,1279358.901739393,2619.084425459121,,,,,,,,,,,,,,,,,,,2.0
3661.0,-28.44001178680637,4.964962370216238,34.98201807693098,26.191090314555936,6.409863076524242,-24.95502430047439,-38.50933020059017,2.9248755901949903,-5.035116232256769,-5.03511623226607,39.96399882757173,41082.016789118854,25750.20240139194,25750.20240139194,66832.21919051079,76798.92871462597,76783.57100237782,25750.20240139194,102533.77340376977,102533.77340376977,102533.77340376977,128566.21853135555,124381.47832074869,4184.74021060686,0.0,90329.09560405616,54612.214772164865,39685.42314654588,26032.445127585794,65717.86827413167,19863.22959502668,1450.0,0.0,0.8868703820530773,2.8809687574056833,0.001494314320929203,1.0,1.0,-5.035116232256769,354170.8200011997,1552981.547133511,4.384837652995383,1552981.547133511,4.384837652995383,0.7630182066139541,0.09227153132008924,3.862320255905912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862320255905912,1.2780066435663522,1.2783572240214127,3.0221441143121774,6403.560730874572,15243.107769423557,6488.020432735127,0.0003436344039001508,23387.261961494012,2384.837019929743,19393.12725177265,1977.5486278976666,0.8292175152312609,0.829217515231261,35031.82435609291,35405.22815468563,0.9868342103763852,0.8,4227.970071586698,4273.035954225843,0.9868342103763852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667564261253,4.964962370216238,-2.3556353274076254,7.320597697623864,3.5,3.5,1.0,0.6,0.0002743038983381597,1.0000103286540434,0.00027430106517735376,197.6411303715125,0.0,5.620855121565374e-07,1.5929503414516268,0.0196556027805918,9.32461494287637e-05,0.00018105774890939602,0.0006993030111014868,0.09227153141651469,0.09227153141651469,0.09227153141651469,0.0922693392239339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490590.9396989254,594.715550897029,0.0,0.09227153141651469,0.09227153132008924,0.09227153132008924,0.375,0.375,0.5,9.29787863824505,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,26032.445127585794,19863.22959502668,0.7630182066139541,1.0169565895188624,0.6251270448662718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422058094342423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.56725743114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13516897296324,262.13516897296324,-11.014831027036735,246.45292130982355,277.8174166361608,121742.42580467359,121751.46627450066,-9.040469827063093,0.0,nan,277.8174166361608,4.6674166361607945,271.5445175708603,-1.6054824291396699,265.271618505578,-7.878381494422001,258.998719440303,-14.151280559697,252.72582037505384,-20.424179624946134,246.45292130982355,-26.697078690176426,1.0,1.0,26022.012520719443,26022.012520719443,277.0995461746161,3.9495461746161027,277.0995461746161,277.0995461746161,76783.42402356127,76783.57100237782,-0.14697881655592937,0.0,8546.071908451686,8546.071908451686,0.8893817141668099,3881.6318571854417,277.0995461746161,3.9495461746161027,1.0,0.002,0.152597371737782,0.00508079665468511,0.00023642772785191805,0.0017635722748190225,0.11821386392595902,0.11821386392595902,0.0,2.67094072553542e-12,0.9999761340395574,0.9999761340395574,0.0,0.09226932917137277,2.202148716460665e-06,0.0,0.0,0.0,1601839.3310000678,268.1148837677432,0.0,1.0,1279358.9058344176,2619.0844086974503,,,,,,,,,,,,,,,,,,,2.0
3662.0,-28.440112099112064,4.964960693225292,34.98201669363154,26.19107065200808,6.409858750596873,-24.955115014145523,-38.509420096501685,2.9248616656395976,-5.0351174605145275,-5.035117460513994,39.963996231453045,41081.97150332671,25750.20124587866,25750.20124587866,66832.17274920538,76798.89895914723,76783.54101740208,25750.20124587866,102533.74226328074,102533.74226328074,102533.74226328074,128566.1860068112,124381.47552370987,4184.710483101326,0.0,90329.10835312399,54612.2119299792,39685.440470160866,26032.44374353046,65717.88421369133,19863.228343089577,1450.0,0.0,0.8868703852028934,2.8809686270313497,0.001494314320929203,1.0,1.0,-5.0351174605145275,354170.8030405534,1552981.4352813205,4.3848375471636505,1552981.4352813205,4.3848375471636505,0.7630181990895861,0.09227151997947336,3.862321771586017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862321771586017,1.278006713845117,1.2783572906984693,3.022145134093635,6403.56289166911,15243.107769423557,6488.019068064809,0.0003436338676487579,23387.256084578214,2384.8364206511105,19393.12317268175,1977.548211946154,0.8292175491878145,0.8292175491878145,35031.83535404929,35405.22815468563,0.9868345976371198,0.8,4227.971398923521,4273.035954225843,0.9868345976371198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667314821883,4.964960693225292,-2.3556366758944405,7.320597369119732,3.5,3.5,1.0,0.6,0.00027430106517735376,1.000010308504707,0.0002742982375726806,197.64121228739174,0.0,5.599491042119626e-07,1.586895761336702,0.019656162729696013,9.324521280609836e-05,0.0001810558523712554,0.0006992959604865635,0.09227152007537635,0.09227152007537635,0.09227152007537635,0.09226933537611462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490591.2434735005,594.715451778032,0.0,0.09227152007537635,0.09227151997947336,0.09227151997947336,0.375,0.375,0.5,9.297813098036029,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,26032.44374353046,19863.228343089577,0.7630181990895861,1.016955636184068,0.6251262041508011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422064042656586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.56120285102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1351152189416,262.1351152189416,-11.014884781058356,246.45282406142186,277.81740637651916,121742.83556285409,121751.82272105756,-8.987158203435138,0.0,nan,277.81740637651916,4.667406376519182,271.54448991347135,-1.605510086528625,265.2715734504288,-7.878426549571202,258.9986569874047,-14.151343012595305,252.72574052440382,-20.42425947559616,246.45282406142186,-26.697175938578113,1.0,1.0,26022.012520719443,26022.012520719443,277.0995414377415,3.949541437741516,277.0995414377415,277.0995414377415,76783.39437705681,76783.54101740208,-0.1466403452650411,0.0,8546.071908451686,8546.071908451686,0.8893816185931079,3881.633380443947,277.0995414377415,3.949541437741516,1.0,0.002,0.15259956636134223,0.0050807866304958815,0.0002364311275045169,0.0017635688751760955,0.11821556375225845,0.11821556375225845,0.0,2.6806122425948598e-12,0.999976215545283,0.999976215545283,0.0,0.09226932535168475,2.1946277886166185e-06,0.0,0.0,0.0,1601839.3295861664,268.11488253948545,0.0,1.0,1279358.9100623236,2619.0843913918698,,,,,,,,,,,,,,,,,,,2.0
