time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3663.0,-28.440212070217644,4.9649590074009105,34.982015307225346,26.191052665840857,6.409850147721138,-24.955205848419002,-38.50950622055677,2.9248439259771297,-5.035119558278154,-5.0351195582423145,39.963993375237294,41081.90015230484,25750.202306531304,25750.202306531304,66832.10245883615,76798.86903330882,76783.50440775312,25750.202306531304,102533.70671428443,102533.70671428443,102533.70671428443,128566.14867509846,124381.4678636255,4184.680811472972,0.0,90329.11503322769,54612.17707923172,39685.486615551075,26032.441960814027,65717.9285763651,19863.22676481619,1450.0,0.0,0.8868703848703033,2.880968404362678,0.001494314320929203,1.0,1.0,-5.035119558278154,354170.7740731605,1552981.312221798,4.3848375583384565,1552981.312221798,4.3848375583384565,0.7630181907143325,0.09227150871816772,3.8623221152563696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623221152563696,1.2780068017733857,1.2783573750369719,3.0221451950779454,6403.563020887546,15243.107769423557,6488.018986455532,0.00034363383558017144,23387.25573313087,2384.8363848134554,19393.122928746157,1977.5481870716462,0.8292175512184381,0.8292175512184381,35031.837847762414,35405.22815468563,0.986834685445908,0.8,4227.971699888276,4273.035954225843,0.986834685445908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667543783791,4.9649590074009105,-2.3556386632547546,7.3205976706556655,3.5,3.5,1.0,0.6,0.0002742982375726806,1.00001027344976,0.00027429541961246785,197.64129392470238,0.0,5.588512154684687e-07,1.5837843446376405,0.01965672158091148,9.324431549044035e-05,0.0001810539220822403,0.0006992885673121402,0.09227150881081328,0.09227150881081328,0.09227150881081328,0.09226932821005991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490591.54539660225,594.715353249555,0.0,0.09227150881081328,0.09227150871816772,0.09227150871816772,0.375,0.375,0.5,9.297747680561935,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,26032.441960814027,19863.22676481619,0.7630181907143325,1.0169538801147142,0.6251246964451586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422069979366505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55809143432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1350613680158,262.1350613680158,-11.014938631984194,246.45272714860437,277.81739558748353,121743.15748751652,121752.160847015,-9.003359498463672,0.0,nan,277.81739558748353,4.667395587483554,271.5444618996832,-1.6055381003167781,265.27152821188,-7.878471788119953,258.99859452410055,-14.151405475899423,252.7256608363428,-20.42433916365718,246.45272714860437,-26.69727285139561,1.0,1.0,26022.012520719443,26022.012520719443,277.09953505621485,3.94953505621487,277.09953505621485,277.09953505621485,76783.3592761934,76783.50440775312,-0.14513155972235836,0.0,8546.071908451686,8546.071908451686,0.8893815969224075,3881.6337258326516,277.09953505621485,3.94953505621487,1.0,0.002,0.15260175704002912,0.005080776462066572,0.00023643452061915723,0.0017635654819636972,0.11821726030957862,0.11821726030957862,0.0,2.5828545031914008e-12,0.9999762582947156,0.9999762582947156,0.0,0.09226931803520158,2.1906829661344215e-06,0.0,0.0,0.0,1601839.3271713383,268.1148804417218,0.0,1.0,1279358.9172832428,2619.084361835355,,,,,,,,,,,,,,,,,,,2.0
3664.0,-28.440311886013774,4.964957332528983,34.98201392837105,26.19103848645466,6.409848203403248,-24.955295877066487,-38.50959223983807,2.9248321944785527,-5.035120722383169,-5.035120722441857,39.96399082033185,41081.83332574051,25750.20099154991,25750.20099154991,66832.03431729042,76798.83612810614,76783.47526234329,25750.20099154991,102533.6762538932,102533.6762538932,102533.6762538932,128566.1168681747,124381.46562357323,4184.651244601473,0.0,90329.12269444406,54612.15077063025,39685.52435979312,26032.440614281502,65717.96497407462,19863.22554477012,1450.0,0.0,0.8868703881973418,2.880968280797887,0.001494314320929203,1.0,1.0,-5.035120722383169,354170.75799838005,1552981.2021450633,4.38483744655217,1552981.2021450633,4.38483744655217,0.7630181833152084,0.09227149744668241,3.862322868595154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862322868595154,1.2780068618688367,1.2783574315473478,3.0221456424320423,6403.563968777196,15243.107769423557,6488.018387805249,0.0003436336003390243,23387.253155068196,2384.8361219242247,19393.1211393404,1977.54800460304,0.829217566114119,0.829217566114119,35031.84331407844,35405.22815468563,0.986834877926188,0.8,4227.9723596147105,4273.035954225843,0.986834877926188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866725992022,4.964957332528983,-2.3556399642869117,7.320597296815895,3.5,3.5,1.0,0.6,0.00027429541961246785,1.0000102574977716,0.00027429260605667244,197.64137543524404,0.0,5.569453026816463e-07,1.5783829877997857,0.019657278526214163,9.324341927437211e-05,0.00018105200033809572,0.0006992812813107247,0.09227149754206303,0.09227149754206303,0.09227149754206303,0.09226932459876917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490591.8476680328,594.7152546223705,0.0,0.09227149754206303,0.09227149744668241,0.09227149744668241,0.375,0.375,0.5,9.297682493128033,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,26032.440614281502,19863.22554477012,0.7630181833152084,1.0169522799991646,0.625123333352563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422075895888036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.552690077486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1350080572469,262.1350080572469,-11.014991942753056,246.45263059771273,277.81738551683793,121743.56829996729,121752.48135022444,-8.913050257144686,0.0,nan,277.81738551683793,4.667385516837953,271.54443453298546,-1.6055654670145145,265.2714835491353,-7.878516450864652,258.99853256530855,-14.151467434691426,252.72558158150156,-20.42441841849842,246.45263059771273,-26.69736940228725,1.0,1.0,26022.012520719443,26022.012520719443,277.0995304816286,3.949530481628642,277.0995304816286,277.0995304816286,76783.33699333636,76783.47526234329,-0.13826900692947675,0.0,8546.071908451686,8546.071908451686,0.8893815494193876,3881.6344829381296,277.0995304816286,3.949530481628642,1.0,0.002,0.15260393984017112,0.005080766503008998,0.00023643790198445134,0.0017635621007592009,0.11821895099222567,0.11821895099222567,0.0,2.743652093711857e-12,0.9999763436781481,0.9999763436781481,0.0,0.09226931464244105,2.1828042413519364e-06,0.0,0.0,0.0,1601839.3258312852,268.1148792776168,0.0,1.0,1279358.9212903252,2619.0843454336527,,,,,,,,,,,,,,,,,,,2.0
3665.0,-28.44041133346688,4.964955669064031,34.98201255677451,26.191025773901515,6.409842521644637,-24.955385947950283,-38.509682030975796,2.9248171361570576,-5.035121854270471,-5.035121854270588,39.96398827208598,41081.772281589685,25750.19962258664,25750.19962258664,66831.97190417632,76798.8031050773,76783.44619743388,25750.19962258664,102533.64582002052,102533.64582002052,102533.64582002052,128566.08510143921,124381.46331886377,4184.621782575437,0.0,90329.12506355245,54612.12500440127,39685.55562127908,26032.439281418694,65717.99490269777,19863.2243357557,1450.0,0.0,0.8868703916642274,2.880968160652897,0.001494314320929203,1.0,1.0,-5.035121854270471,354170.7423684895,1552981.0923549333,4.384837330067109,1552981.0923549333,4.384837330067109,0.7630181759391859,0.09227148620045895,3.862322599936818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862322599936818,1.2780069373557916,1.2783575034590786,3.022145253708872,6403.563145119444,15243.107769423557,6488.018907995541,0.0003436338047491086,23387.255395245884,2384.8363503587752,19393.122694223995,1977.548163157041,0.8292175531706979,0.8292175531706979,35031.84136466155,35405.22815468563,0.9868348092831912,0.8,4227.972124340744,4273.035954225843,0.9868348092831912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558666964403641,4.964955669064031,-2.3556412385654335,7.320596907629464,3.5,3.5,1.0,0.6,0.00027429260605667244,1.0000102196533676,0.00027428980290996447,197.64145664505094,0.0,5.560750372683068e-07,1.5759166556183815,0.01965783460125143,9.324248376864613e-05,0.0001810501222880263,0.0006992739790343686,0.09227148629482192,0.09227148629482192,0.09227148629482192,0.09226932111155464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490592.148848585,594.7151563509761,0.0,0.09227148629482192,0.09227148620045895,0.09227148620045895,0.375,0.375,0.5,9.297617538390922,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,26032.439281418694,19863.2243357557,0.7630181759391859,1.0169508671578904,0.6251221197849305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422081803222584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.550223745304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13495488214653,262.13495488214653,-11.015045117853447,246.45253437258856,277.8173753917587,121743.89874002094,121752.78910832065,-8.890368299684127,0.0,nan,277.8173753917587,4.667375391758696,271.5444071879053,-1.6055928120946987,265.271438984035,-7.878561015964976,258.99847078020525,-14.151529219794725,252.7255025763863,-20.424497423613673,246.45253437258856,-26.697465627411418,1.0,1.0,26022.012520719443,26022.012520719443,277.09952594883276,3.949525948832786,277.09952594883276,277.09952594883276,76783.30487633239,76783.44619743388,-0.14132110148784705,0.0,8546.071908451686,8546.071908451686,0.8893815663600825,3881.634212936502,277.09952594883276,3.949525948832786,1.0,0.002,0.15260611484405368,0.005080756583952491,0.0002364412712863264,0.0017635587313455973,0.1182206356431632,0.1182206356431632,0.0,2.6319237587946187e-12,0.9999764281667206,0.9999764281667206,0.0,0.0922693111923698,2.1750080891587483e-06,0.0,0.0,0.0,1601839.324528321,268.1148781457295,0.0,1.0,1279358.9251865002,2619.0843294858946,,,,,,,,,,,,,,,,,,,2.0
3666.0,-28.440510436616233,4.964953995134759,34.98201118122595,26.19100223472344,6.409831634705037,-24.955476229487402,-38.509768050257094,2.9247974276291533,-5.035124016136308,-5.035124016139184,39.963985414887645,41081.713043028256,25750.2008790304,25750.2008790304,66831.91392205865,76798.7769288841,76783.40927158408,25750.2008790304,102533.61015061448,102533.61015061448,102533.61015061448,128566.0476266357,124381.4552549497,4184.592371686004,0.0,90329.13717958798,54612.10395137198,39685.59247579556,26032.437476021227,65718.02995181679,19863.222739886805,1450.0,0.0,0.8868703910089735,2.880967931180043,0.001494314320929203,1.0,1.0,-5.035124016136308,354170.712515928,1552980.9692537657,4.38483735208321,1552980.9692537657,4.38483735208321,0.7630181675528096,0.09227147504111999,3.862323774110222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862323774110222,1.2780070343481373,1.2783575968954022,3.022145943101359,6403.564605859398,15243.107769423557,6488.017985448378,0.0003436334422319721,23387.251422337693,2384.835945234886,19393.119936668787,1977.5478819646655,0.8292175761255117,0.8292175761255117,35031.84988460345,35405.22815468563,0.9868351092879571,0.8,4227.97315260747,4273.035954225843,0.9868351092879571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667235630759,4.964953995134759,-2.355643269692647,7.320597264827406,3.5,3.5,1.0,0.6,0.00027428980290996447,1.0000101842792468,0.000274287009494466,197.64153757375323,0.0,5.540179985531411e-07,1.5700870078996019,0.019658388619249983,9.324158756884496e-05,0.0001810482153411195,0.0006992668263722329,0.09227147513299729,0.09227147513299729,0.09227147513299729,0.0922693136940113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490592.4479914008,594.7150587283993,0.0,0.09227147513299729,0.09227147504111999,0.09227147504111999,0.375,0.375,0.5,9.297552695979515,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,26032.437476021227,19863.222739886805,0.7630181675528096,1.016949442505482,0.625120884986184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442208768876228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54439409759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1349013761425,262.1349013761425,-11.015098623857455,246.4524384261515,277.81736432618993,121744.2162717558,121753.16196299366,-8.945691237834762,0.0,nan,277.81736432618993,4.667364326189954,271.54437914615306,-1.605620853846915,265.2713939661225,-7.878606033877475,258.99840878611514,-14.151591213884842,252.72542360612306,-20.42457639387692,246.4524384261515,-26.697561573848475,1.0,1.0,26022.012520719443,26022.012520719443,277.0995194661662,3.9495194661662367,277.0995194661662,277.0995194661662,76783.26294350218,76783.40927158408,-0.14632808190071955,0.0,8546.071908451686,8546.071908451686,0.8893814923206387,3881.6353929807733,277.0995194661662,3.9495194661662367,1.0,0.002,0.1526082862810751,0.005080746489807213,0.0002364446345572915,0.0017635553680813787,0.11822231727864574,0.11822231727864574,0.0,2.6386700983926925e-12,0.9999764668206745,0.9999764668206745,0.0,0.09226930359995122,2.1714411687676964e-06,0.0,0.0,0.0,1601839.3220397022,268.11487598386367,0.0,1.0,1279358.9326280728,2619.0842990262013,,,,,,,,,,,,,,,,,,,2.0
3667.0,-28.440609388595767,4.964952319363011,34.98200980674677,26.19098840458321,6.409828716144452,-24.95556557812446,-38.5098539647646,2.924784905719993,-5.0351257777033425,-5.035125777694698,39.963982694639064,41081.646816495384,25750.201099923597,25750.201099923597,66831.84791641898,76798.74432646051,76783.37573090095,25750.201099923597,102533.57683082455,102533.57683082455,102533.57683082455,128566.01269131458,124381.4496584472,4184.563032867368,0.0,90329.14357844599,54612.0766790505,39685.62988821721,26032.43586049003,65718.06574870725,19863.221300357825,1450.0,0.0,0.8868703918946784,2.8809677441972554,0.001494314320929203,1.0,1.0,-5.0351257777033425,354170.6881909794,1552980.852053021,4.384837322324109,1552980.852053021,4.384837322324109,0.763018159606979,0.09227146389578343,3.862324284219764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862324284219764,1.278007098052168,1.2783576570467166,3.0221461916028454,6403.565132404229,15243.107769423557,6488.017652902404,0.00034363331155733335,23387.24999024611,2384.835799202185,19393.118942666617,1977.5477806046529,0.8292175843998211,0.8292175843998211,35031.853586018806,35405.22815468563,0.9868352396224487,0.8,4227.9735993290915,4273.035954225843,0.9868352396224487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667283314728,4.964952319363011,-2.355645008262745,7.320597327625756,3.5,3.5,1.0,0.6,0.000274287009494466,1.0000101687524854,0.00027428422036611844,197.64161837906576,0.0,5.52094934202e-07,1.564637043528468,0.019658940714184184,9.324069246858377e-05,0.00018104631702588222,0.0006992595868176149,0.09227146398850668,0.09227146398850668,0.09227146398850668,0.0922693077976257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490592.7470366741,594.7149611443234,0.0,0.09227146398850668,0.09227146389578343,0.09227146389578343,0.375,0.375,0.5,9.297488011138872,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,26032.43586049003,19863.221300357825,0.763018159606979,1.0169478841932234,0.6251195367432663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422093553929782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.538944133215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13484833754745,262.13484833754745,-11.015151662452524,246.45234280628426,277.8173538688681,121744.60691444126,121753.47445997197,-8.867545530717413,0.0,nan,277.8173538688681,4.667353868868133,271.5443516563219,-1.6056483436780695,265.2713494437821,-7.878650556217849,258.99834723126384,-14.151652768736142,252.72534501876436,-20.42465498123562,246.45234280628426,-26.697657193715713,1.0,1.0,26022.012520719443,26022.012520719443,277.0995137799207,3.9495137799207214,277.0995137799207,277.0995137799207,76783.24219273274,76783.37573090095,-0.1335381682147272,0.0,8546.071908451686,8546.071908451686,0.8893814601548374,3881.635905640863,277.0995137799207,3.9495137799207214,1.0,0.002,0.15261045236716356,0.005080736494149559,0.00023644798973382073,0.001763552012992412,0.11822399486691036,0.11822399486691036,0.0,2.726232867927836e-12,0.9999765248101723,0.9999765248101723,0.0,0.0922692978056528,2.1660901306336644e-06,0.0,0.0,0.0,1601839.3200118844,268.11487422229663,0.0,1.0,1279358.938691736,2619.0842742065456,,,,,,,,,,,,,,,,,,,2.0
3668.0,-28.44070795532809,4.964950639369969,34.98200843198313,26.19097017394381,6.409820678290333,-24.9556550919651,-38.509943686053134,2.924767814971035,-5.035127654434348,-5.035127654417716,39.9639799374803,41081.5977281557,25750.201606503288,25750.201606503288,66831.79933465898,76798.71505326685,76783.34127386242,25750.201606503288,102533.54288036571,102533.54288036571,102533.54288036571,128565.97707161796,124381.44331289633,4184.533758721639,0.0,90329.15128239882,54612.06444839013,39685.65203778743,26032.434191252254,65718.08622903969,19863.219816734258,1450.0,0.0,0.88687039232804,2.8809675449902628,0.001494314320929203,1.0,1.0,-5.035127654434348,354170.66227576253,1552980.733262052,4.384837307763449,1552980.733262052,4.384837307763449,0.76301815154147,0.0922714527740998,3.8623248265400414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623248265400414,1.278007182897503,1.278357738350613,3.022146415314633,6403.565606422663,15243.107769423557,6488.017353529899,0.00034363319391832636,23387.248701015582,2384.835667737258,19393.11804782217,1977.5476893559135,0.8292175918486739,0.8292175918486739,35031.85752115897,35405.22815468563,0.9868353781868782,0.8,4227.97407425882,4273.035954225843,0.9868353781868782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667392669521,4.964950639369969,-2.355646832272756,7.320597471642726,3.5,3.5,1.0,0.6,0.00027428422036611844,1.000010129170686,0.0002742814421225752,197.64169886983774,0.0,5.512478404768906e-07,1.562236379911508,0.01965949196202466,9.323975771585067e-05,0.00018104446265026776,0.0006992525228017304,0.09227145286590756,0.09227145286590756,0.09227145286590756,0.09226930146267164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490593.0452104019,594.7148638424212,0.0,0.09227145286590756,0.0922714527740998,0.0922714527740998,0.375,0.375,0.5,9.297423469854941,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,26032.434191252254,19863.219816734258,0.76301815154147,1.0169468280274898,0.6251185949782336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422099410155196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5365434696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13479525100456,262.13479525100456,-11.015204748995416,246.45224747361178,277.81734302845456,121744.93626182374,121753.8118232175,-8.875561393775058,0.0,nan,277.81734302845456,4.667343028454582,271.54432391745536,-1.605676082544619,265.2713048064664,-7.878695193533588,258.99828569549624,-14.151714304503741,252.72526658454302,-20.424733415456956,246.45224747361178,-26.6977525263882,1.0,1.0,26022.012520719443,26022.012520719443,277.09950787128236,3.9495078712823783,277.09950787128236,277.09950787128236,76783.2074830666,76783.34127386242,-0.1337907958222786,0.0,8546.071908451686,8546.071908451686,0.889381425957934,3881.6364506727414,277.09950787128236,3.9495078712823783,1.0,0.002,0.15261261366893084,0.005080726498024021,0.00023645133744128974,0.0017635486652234956,0.11822566872064487,0.11822566872064487,0.0,2.6647854929617854e-12,0.9999765766569043,0.9999765766569043,0.0,0.09226929146820353,2.161305896265071e-06,0.0,0.0,0.0,1601839.3178514976,268.11487234556563,0.0,1.0,1279358.9451518166,2619.0842477642723,,,,,,,,,,,,,,,,,,,2.0
3669.0,-28.440806330291043,4.964948973886599,34.982007066611565,26.190955750085436,6.409819225862176,-24.955743774671017,-38.51002949578685,2.9247566702617993,-5.035128643445489,-5.035128643449067,39.96397745897058,41081.53800601804,25750.199864639333,25750.199864639333,66831.73787065738,76798.68281124358,76783.3137350058,25750.199864639333,102533.51359964513,102533.51359964513,102533.51359964513,128565.94653348117,124381.4419376954,4184.504595785762,0.0,90329.15986838177,54612.04549456664,39685.68263757237,26032.43293383604,65718.11557140842,19863.218670920407,1450.0,0.0,0.8868703962694505,2.8809674400109864,0.001494314320929203,1.0,1.0,-5.035128643445489,354170.64861880825,1552980.6264761428,4.3848371753346695,1552980.6264761428,4.3848371753346695,0.7630181443818451,0.09227144163783069,3.8623257594215055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623257594215055,1.278007240195042,1.2783577921130684,3.0221470097712904,6403.566866004987,15243.107769423557,6488.016558023231,0.000343632881322656,23387.245275217585,2384.835318403082,19393.115669999497,1977.5474468854807,0.8292176116419112,0.8292176116419112,35031.86429025711,35405.22815468563,0.9868356165408421,0.8,4227.974891217254,4273.035954225843,0.9868356165408421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667016655288,4.964948973886599,-2.355648002556709,7.320596976443308,3.5,3.5,1.0,0.6,0.0002742814421225752,1.0000101094715779,0.00027427866931016337,197.64177920406502,0.0,5.49096773764565e-07,1.5561402568487772,0.019660041058798424,9.323886372338192e-05,0.00018104257839919325,0.0006992454141032915,0.09227144173047266,0.09227144173047266,0.09227144173047266,0.09226929851054143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490593.34354840155,594.7147665006715,0.0,0.09227144173047266,0.09227144163783069,0.09227144163783069,0.375,0.375,0.5,9.297359174015702,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,26032.43293383604,19863.218670920407,0.7630181443818451,1.016945438705389,0.625117407107929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422105243585197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53044734654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1347427413437,262.1347427413437,-11.015257258656277,246.45215246890936,277.817333013837,121745.3524892044,121754.13160162435,-8.779112419996647,0.0,nan,277.817333013837,4.6673330138370375,271.54429690481646,-1.6057030951835145,265.2712607958128,-7.878739204187184,258.9982246868281,-14.151775313171868,252.7251885778586,-20.424811422141374,246.45215246890936,-26.697847531090616,1.0,1.0,26022.012520719443,26022.012520719443,277.0995036598516,3.9495036598516435,277.0995036598516,277.0995036598516,76783.18569437868,76783.3137350058,-0.12804062711074948,0.0,8546.071908451686,8546.071908451686,0.8893813671335457,3881.637388218613,277.0995036598516,3.9495036598516435,1.0,0.002,0.15261476658563503,0.0050807167042893125,0.00023645467259216635,0.0017635453300248888,0.11822733629608317,0.11822733629608317,0.0,2.6170550102011525e-12,0.9999766675283434,0.9999766675283434,0.0,0.09226928871703395,2.1529207967324766e-06,0.0,0.0,0.0,1601839.3167130037,268.1148713565545,0.0,1.0,1279358.9485561864,2619.0842338295715,,,,,,,,,,,,,,,,,,,2.0
3670.0,-28.440904309682164,4.964947303592847,34.98200570029591,26.190938148088776,6.409809445311586,-24.95583293417724,-38.51011534044517,2.924738069867472,-5.0351305381841485,-5.035130538140719,39.96397470102636,41081.47112174795,25750.20044246393,25750.20044246393,66831.67156421188,76798.65366345157,76783.27910001294,25750.20044246393,102533.47954247687,102533.47954247687,102533.47954247687,128565.9108005173,124381.43530465722,4184.475495860079,0.0,90329.16516783342,54612.01293505317,39685.72470308916,26032.43125804043,65718.15596112958,19863.21718217438,1450.0,0.0,0.886870396614007,2.8809672388926497,0.001494314320929203,1.0,1.0,-5.0351305381841485,354170.62245493854,1552980.5076516464,4.384837163757798,1552980.5076516464,4.384837163757798,0.7630181363117741,0.09227143057186056,3.8623258377288145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623258377288145,1.2780073319953442,1.278357880394692,3.022146853960995,6403.566535861668,15243.107769423557,6488.016766529969,0.0003436329632556953,23387.24617313753,2384.835409965435,19393.11629324009,1977.5475104383345,0.8292176064540221,0.8292176064540221,35031.864858464185,35405.22815468563,0.9868356365485904,0.8,4227.974959793828,4273.035954225843,0.9868356365485904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667141389641,4.964947303592847,-2.355649837121845,7.320597140714693,3.5,3.5,1.0,0.6,0.00027427866931016337,1.0000100688285944,0.0002742759076730614,197.64185921531939,0.0,5.48023578468553e-07,1.553098821379879,0.019660589082376893,9.323796937498207e-05,0.0001810406999351813,0.0006992381730401601,0.09227143066327961,0.09227143066327961,0.09227143066327961,0.09226929210513315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490593.6398576556,594.7146698062675,0.0,0.09227143066327961,0.09227143057186056,0.09227143057186056,0.375,0.375,0.5,9.297295018243894,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,26032.43125804043,19863.21718217438,0.7630181363117741,1.0169438047491914,0.6251160051728547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442211106567026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52740591107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.134689982535,262.134689982535,-11.01531001746497,246.45205772516303,277.8173222399669,121745.64225046904,121754.46301788987,-8.820767420848668,0.0,nan,277.8173222399669,4.66732223996695,271.54426933696783,-1.6057306630321477,265.271216433994,-7.87878356600595,258.99816353103137,-14.151836468968611,252.72511062808658,-20.424889371913395,246.45205772516303,-26.697942274836947,1.0,1.0,26022.012520719443,26022.012520719443,277.0994977124217,3.949497712421703,277.0994977124217,277.0994977124217,76783.1465902868,76783.27910001294,-0.13250972614332568,0.0,8546.071908451686,8546.071908451686,0.8893813621957481,3881.637466917459,277.0994977124217,3.949497712421703,1.0,0.002,0.15261691498309876,0.005080706762781377,0.00023645800029740177,0.0017635420023832434,0.11822900014870089,0.11822900014870089,0.0,2.6806452023409033e-12,0.9999767165054555,0.9999767165054555,0.0,0.09226928217051023,2.1484013503332656e-06,0.0,0.0,0.0,1601839.314531885,268.11486946181583,0.0,1.0,1279358.955078253,2619.084207133594,,,,,,,,,,,,,,,,,,,2.0
3671.0,-28.44100213661955,4.964945633339733,34.9820043360008,26.190925016440474,6.409804679491657,-24.955921455005914,-38.51020111525429,2.924723997932499,-5.035132206428273,-5.0351322064572175,39.963972026701676,41081.40400987723,25750.200437477146,25750.200437477146,66831.60444735437,76798.62141209941,76783.2464737853,25750.200437477146,102533.44691126245,102533.44691126245,102533.44691126245,128565.87660319336,124381.43013182475,4184.446471368615,0.0,90329.1690946628,54611.981953899696,39685.763489736775,26032.429691930913,65718.19318166768,19863.21578406227,1450.0,0.0,0.8868703978082707,2.8809670618156837,0.001494314320929203,1.0,1.0,-5.035132206428273,354170.59941865876,1552980.3924296966,4.384837123631333,1552980.3924296966,4.384837123631333,0.7630181285083478,0.09227141953289791,3.862325871147916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862325871147916,1.2780074028095239,1.278357947698719,3.022146712653716,6403.5662364485,15243.107769423557,6488.016955628547,0.00034363303756228773,23387.24698747809,2384.8354930050623,19393.1168584684,1977.5475680755812,0.8292176017490125,0.8292176017490124,35031.865100957126,35405.22815468563,0.9868356450872693,0.8,4227.974989060157,4273.035954225843,0.9868356450872693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586671403131485,4.964945633339733,-2.355651505957252,7.320597139296985,3.5,3.5,1.0,0.6,0.0002742759076730614,1.0000100531696685,0.00027427315035854534,197.64193910213393,0.0,5.45815091305984e-07,1.5468399687611587,0.019661134897468197,9.323707576220432e-05,0.0001810388319108571,0.0006992309641717022,0.09227141962456832,0.09227141962456832,0.09227141962456832,0.09226928655810532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490593.93577583897,594.714573243391,0.0,0.09227141962456832,0.09227141953289791,0.09227141953289791,0.375,0.375,0.5,9.297231027368715,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,26032.429691930913,19863.21578406227,0.7630181285083478,1.0169422075042271,0.6251146299216429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422116864348782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52114705845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1346374896246,262.1346374896246,-11.015362510375382,246.4519632668467,277.81731171246133,121745.99063811204,121754.76695029432,-8.776312182265379,0.0,nan,277.81731171246133,4.6673117124613555,271.544242023305,-1.6057579766949743,265.2711723341648,-7.878827665835161,258.99810264503793,-14.151897354962045,252.72503295593188,-20.424967044068097,246.4519632668467,-26.698036733153288,1.0,1.0,26022.012520719443,26022.012520719443,277.0994922264182,3.949492226418215,277.0994922264182,277.0994922264182,76783.12067800623,76783.2464737853,-0.12579577906581108,0.0,8546.071908451686,8546.071908451686,0.8893813600884513,3881.6375005036552,277.0994922264182,3.949492226418215,1.0,0.002,0.15261905781717236,0.005080696888287507,0.00023646131949389722,0.0017635386832855434,0.11823065974694862,0.11823065974694862,0.0,2.7794407400638654e-12,0.9999767767982205,0.9999767767982205,0.0,0.09226927669510362,2.142837794293262e-06,0.0,0.0,0.0,1601839.312611496,268.1148677935717,0.0,1.0,1279358.9608206803,2619.084183628809,,,,,,,,,,,,,,,,,,,2.0
3672.0,-28.44109960952701,4.964943961977181,34.98200297301324,26.190906471479707,6.409797304068321,-24.95600991816278,-38.51028689006341,2.924707612759252,-5.0351339295428374,-5.035133929520625,39.963969335853434,41081.346054074806,25750.200570606852,25750.200570606852,66831.54662468165,76798.59266367099,76783.21341342549,25750.200570606852,102533.41398403235,102533.41398403235,102533.41398403235,128565.84208465088,124381.42456671273,4184.417517938163,0.0,90329.17791400239,54611.96145608203,39685.796064355956,26032.428100618534,65718.2241649745,19863.214365314427,1450.0,0.0,0.8868703987832015,2.8809668789144522,0.001494314320929203,1.0,1.0,-5.0351339295428374,354170.5756246888,1552980.2764954378,4.384837090874303,1552980.2764954378,4.384837090874303,0.7630181206509306,0.0922714085196546,3.8623266296403282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623266296403282,1.2780074843232954,1.278358025710797,3.0221471133914597,6403.567085563692,15243.107769423557,6488.016419357728,0.00034363282683384864,23387.24467806445,2384.835257510409,19393.115255519035,1977.5474046202357,0.8292176150920583,0.8292176150920583,35031.87060466743,35405.22815468563,0.9868358388843165,0.8,4227.9756532996835,4273.035954225843,0.9868358388843165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667169051709,4.964943961977181,-2.355653215167623,7.320597177144805,3.5,3.5,1.0,0.6,0.00027427315035854534,1.0000100167956032,0.000274270403047978,197.64201869989827,0.0,5.449609876740983e-07,1.5444194390683945,0.01966167985845587,9.32361821573398e-05,0.00018103696820120555,0.0006992239032328655,0.0922714086087496,0.0922714086087496,0.0922714086087496,0.09226928080172339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490594.23085497436,594.7144769531012,0.0,0.0922714086087496,0.0922714085196546,0.0922714085196546,0.375,0.375,0.5,9.297167193764414,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,26032.428100618534,19863.214365314427,0.7630181206509306,1.0169408482023548,0.6251134533238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422122654009104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51872652875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13458500921143,262.13458500921143,-11.015414990788543,246.45186907948994,277.8173009389944,121746.33034588712,121755.1045682714,-8.774222384308525,0.0,nan,277.8173009389944,4.667300938994401,271.54421456705046,-1.6057854329495171,265.2711281951421,-7.878871804857852,258.9980418232386,-14.151958176761354,252.72495545135297,-20.42504454864701,246.45186907948994,-26.69813092051004,1.0,1.0,26022.012520719443,26022.012520719443,277.09948663486875,3.9494866348687765,277.09948663486875,277.09948663486875,76783.08690920872,76783.21341342549,-0.12650421676516999,0.0,8546.071908451686,8546.071908451686,0.8893813122604515,3881.63826278853,277.09948663486875,3.9494866348687765,1.0,0.002,0.15262119539709632,0.005080687025996713,0.00023646463052293758,0.0017635353719884198,0.11823231526146878,0.11823231526146878,0.0,2.5113574414481477e-12,0.9999768337347998,0.9999768337347998,0.0,0.09226927093573443,2.1375839201584847e-06,0.0,0.0,0.0,1601839.3106279431,268.11486607045714,0.0,1.0,1279358.9667519827,2619.0841593509213,,,,,,,,,,,,,,,,,,,2.0
3673.0,-28.441196864749326,4.964942292773613,34.982001613118484,26.190886774007254,6.409792691548984,-24.956097909122082,-38.510372560098745,2.924693735958901,-5.035135498089801,-5.0351354980645695,39.963966699133685,41081.29691383471,25750.20031140832,25750.20031140832,66831.49722524303,76798.56421543466,76783.18164268984,25750.20031140832,102533.38195409816,102533.38195409816,102533.38195409816,128565.80853718375,124381.41989342775,4184.388643756004,0.0,90329.19072063154,54611.953503035314,39685.81913066247,26032.426583085587,65718.24571374807,19863.213007381983,1450.0,0.0,0.8868704003485834,2.8809667124199763,0.001494314320929203,1.0,1.0,-5.035135498089801,354170.5539651051,1552980.1628938096,4.384837038278508,1552980.1628938096,4.384837038278508,0.7630181129671556,0.09227139752590788,3.8623281584606226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623281584606226,1.2780075542047458,1.2783580921001485,3.022148144393402,6403.569270133091,15243.107769423557,6488.01503965848,0.00034363228467958206,23387.2387365017,2384.8346516396223,19393.11113150565,1977.546984087905,0.8292176494199719,0.8292176494199719,35031.88169796693,35405.22815468563,0.9868362295024082,0.8,4227.976992143411,4273.035954225843,0.9868362295024082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667113098811,4.964942292773613,-2.355654810682909,7.320597103456523,3.5,3.5,1.0,0.6,0.000274270403047978,1.0000099944330187,0.00027426766189820196,197.64209811995295,0.0,5.429840065276536e-07,1.5388166744993703,0.0196622228424624,9.323528965191134e-05,0.00018103511339606664,0.0006992170161397401,0.09227139761547275,0.09227139761547275,0.09227139761547275,0.09226927563223382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490594.5253523168,594.7143808550438,0.0,0.09227139761547275,0.09227139752590788,0.09227139752590788,0.375,0.375,0.5,9.297103534992013,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,26032.426583085587,19863.213007381983,0.7630181129671556,1.0169397630658616,0.6251125006101711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422128422721368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51312376418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13453280998834,262.13453280998834,-11.015467190011634,246.45177517654548,277.8172904434913,121746.72568945303,121755.452899683,-8.727210229976711,0.0,nan,277.8172904434913,4.667290443491311,271.54418739006167,-1.6058126099383117,265.2710843366643,-7.878915663335704,258.99798128327103,-14.152018716728946,252.7248782298966,-20.425121770103374,246.45177517654548,-26.698224823454495,1.0,1.0,26022.012520719443,26022.012520719443,277.09948134874134,3.949481348741358,277.09948134874134,277.09948134874134,76783.05922777692,76783.18164268984,-0.12241491292661522,0.0,8546.071908451686,8546.071908451686,0.8893812158581411,3881.6397992529255,277.09948134874134,3.949481348741358,1.0,0.002,0.1526233270935599,0.005080677219584191,0.00023646793251210277,0.0017635320700434402,0.11823396625605138,0.11823396625605138,0.0,2.555543016785622e-12,0.9999768974950661,0.9999768974950661,0.0,0.09226926582549128,2.1317004165973265e-06,0.0,0.0,0.0,1601839.3088223198,268.1148645019102,0.0,1.0,1279358.9721512296,2619.0841372508353,,,,,,,,,,,,,,,,,,,2.0
3674.0,-28.441315062932492,4.964940639678941,34.982000263354365,26.19087357250976,6.409790283564042,-24.956204528234036,-38.51047604167832,2.924679748928836,-5.0351364002463015,-5.0351364002405345,39.96396427168778,41081.215556778145,25750.19837779265,25750.19837779265,66831.4139345708,76798.52317963778,76783.15501801374,25750.19837779265,102533.35339580639,102533.35339580639,102533.35339580639,128565.77877054416,124381.41888734204,4184.359883202116,0.0,90329.19477812637,54611.92371726499,39685.85673429043,26032.425374737762,65718.2821090282,19863.211903073447,1450.0,0.0,0.8868704045469793,2.880966616659949,0.001494314320929203,1.0,1.0,-5.0351364002463015,354170.5415075001,1552980.0583087725,4.384836897215195,1552980.0583087725,4.384836897215195,0.7630181059636876,0.0922713865304751,3.862328217599067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862328217599067,1.2780076245838257,1.2783581589951396,3.0221480242395327,6403.5690155414595,15243.107769423557,6488.015200450082,0.0003436323478627613,23387.239428936355,2384.8347222483067,19393.11161212251,1977.5470330971852,0.8292176454194066,0.8292176454194066,35031.882127082405,35405.22815468563,0.9868362446124551,0.8,4227.977043933103,4273.035954225843,0.9868362446124551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558666695691345,4.964940639678941,-2.355655914064527,7.320596553743468,3.5,3.5,1.0,0.6,0.00027426766189820196,1.0000121466601282,0.00027426433050259407,197.6421946424138,0.0,5.417665929941976e-07,1.535366524545556,0.019662764609055392,9.323421159738075e-05,0.0001810334503008212,0.00069921060342618,0.09227138662087214,0.09227138662087214,0.09227138662087214,0.09226927300210669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490594.8196513223,594.7142848318933,0.0,0.09227138662087214,0.0922713865304751,0.0922713865304751,0.375,0.375,0.5,9.297040127210614,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,26032.425374737762,19863.211903073447,0.7630181059636876,1.0169379324872778,0.6251109164512765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422134178554789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50967361423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13447913733813,262.13447913733813,-11.015520862661845,246.45167790892373,277.81728036581217,121747.00889229562,121755.98244577735,-8.973553481745858,0.0,nan,277.81728036581217,4.667280365812189,271.54415987439336,-1.605840125606619,265.27103938301025,-7.87896061698973,258.9979188916254,-14.152081108374603,252.72479840026384,-20.42520159973614,246.45167790892373,-26.69832209107625,1.0,1.0,26022.012520719443,26022.012520719443,277.0994773311368,3.9494773311368476,277.0994773311368,277.0994773311368,76783.02837634219,76783.15501801374,-0.1266416715516243,0.0,8546.071908451686,8546.071908451686,0.8893812121290678,3881.6398586870623,277.0994773311368,3.9494773311368476,1.0,0.002,0.15262545026116567,0.005080667574900484,0.00023647122161348663,0.0017635287809363357,0.11823561080674332,0.11823561080674332,0.0,2.5498223324427194e-12,0.999976989925167,0.999976989925167,0.0,0.0922692633589661,2.123171509007499e-06,0.0,0.0,0.0,1601839.307783807,268.1148635997537,0.0,1.0,1279358.9752566323,2619.0841245398688,,,,,,,,,,,,,,,,,,,2.0
3675.0,-28.441409935826325,4.96493898239313,34.98199891294119,26.190849334839754,6.409780723185164,-24.956290869921492,-38.51055797478182,2.9246616573364403,-5.035138253102502,-5.035138253067588,39.96396155347238,41081.16287493452,25750.198881311342,25750.198881311342,66831.36175624587,76798.4990556757,76783.12098650019,25750.198881311342,102533.31986781153,102533.31986781153,102533.31986781153,128565.74359596932,124381.41241014272,4184.331185826611,0.0,90329.20957862203,54611.902744453735,39685.89648240922,26032.4237281578,65718.32021056702,19863.210439695373,1450.0,0.0,0.8868704049608436,2.8809664199872747,0.001494314320929203,1.0,1.0,-5.035138253102502,354170.5159219777,1552979.9411954882,4.38483688330963,1552979.9411954882,4.38483688330963,0.7630180980117677,0.09227137561277422,3.8623298977785088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623298977785088,1.2780077151761309,1.2783582453545217,3.0221491246993097,6403.571347283675,15243.107769423557,6488.0137277969225,0.0003436317691830952,23387.23308710024,2384.834075560996,19393.107210263664,1977.546584232502,0.8292176820592074,0.8292176820592074,35031.894318660605,35405.22815468563,0.9868366739032551,0.8,4227.978515327433,4273.035954225843,0.9868366739032551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558666804385368,4.96493898239313,-2.3556577144970894,7.3205966968902185,3.5,3.5,1.0,0.6,0.00027426433050259407,1.0000097496288316,0.0002742616565532399,197.64227211714226,0.0,6.584243391651897e-07,1.8659745771941478,0.019663423033394557,9.323335803959457e-05,0.0001810309724629995,0.0006992013373677609,0.09227137570089376,0.09227137570089376,0.09227137570089376,0.09226926674629114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490595.11186741147,594.7141894731775,0.0,0.09227137570089376,0.09227137561277422,0.09227137561277422,0.375,0.375,0.5,9.296976859350329,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,26032.4237281578,19863.210439695373,0.7630180980117677,1.016936548927492,0.6251097523994378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44221411738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.84028166688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1344257294188,262.1344257294188,-11.015574270581169,246.45158185227785,277.8172696066165,121747.38202375485,121756.31131700701,-8.92929325217343,0.0,nan,277.8172696066165,4.6672696066165145,271.5441320557181,-1.605867944281897,265.270994504834,-7.879005495165984,258.99785695395866,-14.152143046041317,252.72471940310766,-20.42528059689232,246.45158185227785,-26.698418147722123,1.0,1.0,26022.012520719443,26022.012520719443,277.0994714961863,3.9494714961863338,277.0994714961863,277.0994714961863,76782.98910064262,76783.12098650019,-0.13188585756870452,0.0,8546.071908451686,8546.071908451686,0.889381106182545,3881.641547267401,277.0994714961863,3.9494714961863338,1.0,0.002,0.15262756892321477,0.005080657773651677,0.0002364745032683678,0.001763525499256003,0.11823725163418389,0.11823725163418389,0.0,2.5243709032840567e-12,0.999977038751985,0.999977038751985,0.0,0.09226925694683409,2.1186659401339107e-06,0.0,0.0,0.0,1601839.305650904,268.1148617468975,0.0,1.0,1279358.9816345258,2619.084098433998,,,,,,,,,,,,,,,,,,,2.0
3676.0,-28.441506570115756,4.964937340341268,34.98199757228032,26.190840394143038,6.409781505654189,-24.956377762539006,-38.51064347019417,2.9246526980827494,-5.035139184942295,-5.03513918493364,39.96395913405843,41081.101095020924,25750.197052582887,25750.197052582887,66831.29814760381,76798.46418439002,76783.09431080762,25750.197052582887,102533.29136339051,102533.29136339051,102533.29136339051,128565.71387581306,124381.41127562372,4184.302600189342,0.0,90329.21304566081,54611.87984723817,39685.925776025164,26032.42251242254,65718.34828844771,19863.20933024285,1450.0,0.0,0.8868704089791815,2.880966321076499,0.001494314320929203,1.0,1.0,-5.035139184942295,354170.5030544859,1552979.8369558419,4.384836748296145,1552979.8369558419,4.384836748296145,0.7630180910272268,0.09227136469211487,3.86233006441534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86233006441534,1.2780077621425638,1.2783582889163307,3.0221491440241275,6403.571388230645,15243.107769423557,6488.013701936089,0.0003436317590210798,23387.232975733365,2384.834064204735,19393.1071329639,1977.54657635012,0.8292176827026192,0.8292176827026192,35031.89552779685,35405.22815468563,0.9868367164794568,0.8,4227.978661257368,4273.035954225843,0.9868367164794568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586664096197875,4.964937340341268,-2.355658836654577,7.320596176995846,3.5,3.5,1.0,0.6,0.0002742616565532399,1.000009930647576,0.0002742589329844319,197.64235103030853,0.0,5.28485425879664e-07,1.4977276969429678,0.019663951518820437,9.323246737829787e-05,0.00018102918917494207,0.0006991944798871108,0.09227136478137336,0.09227136478137336,0.09227136478137336,0.09226926399652123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490595.40434731496,594.7140940431724,0.0,0.09227136478137336,0.09227136469211487,0.09227136469211487,0.375,0.375,0.5,9.29691383652334,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,26032.42251242254,19863.20933024285,0.7630180910272268,1.0169351465479808,0.6251085452529908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422146788706482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47203478663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1343733182254,262.1343733182254,-11.015626681774563,246.45148657621,277.81726006029567,121747.81092167924,121756.5735713515,-8.762649672267377,0.0,nan,277.81726006029567,4.667260060295689,271.5441053634525,-1.6058946365474753,265.27095066661445,-7.879049333385524,258.99779596978954,-14.152204030210441,252.72464127299065,-20.425358727009325,246.45148657621,-26.69851342378999,1.0,1.0,26022.012520719443,26022.012520719443,277.09946744292216,3.9494674429221845,277.09946744292216,277.09946744292216,76782.97463354521,76783.09431080762,-0.11967726240982302,0.0,8546.071908451686,8546.071908451686,0.8893810956749806,3881.641714737417,277.09946744292216,3.9494674429221845,1.0,0.002,0.15262967920792328,0.005080648180919426,0.00023647777239497805,0.0017635222301096581,0.11823888619748903,0.11823888619748903,0.0,2.5046362553404755e-12,0.999977129539325,0.999977129539325,0.0,0.09226925440349726,2.110288617615057e-06,0.0,0.0,0.0,1601839.3045782212,268.1148608150577,0.0,1.0,1279358.9848421048,2619.084085304809,,,,,,,,,,,,,,,,,,,2.0
