time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3677.0,-28.4416026617353,4.9649357138148895,34.98199624097848,26.19082146501171,6.409774927231398,-24.95646490283422,-38.51072903545571,2.9246371683491037,-5.035140087917057,-5.03514008789867,39.963956722842326,41081.05089555383,25750.195189412414,25750.195189412414,66831.24608496625,76798.43609678654,76783.06770044575,25750.195189412414,102533.26288985816,102533.26288985816,102533.26288985816,128565.68419962327,124381.41007343194,4184.27412619134,0.0,90329.22321829823,54611.86773994232,39685.95053150656,26032.421309765115,65718.37184127167,19863.208231472217,1450.0,0.0,0.8868704131146719,2.8809662252296317,0.001494314320929203,1.0,1.0,-5.035140087917057,354170.49058558437,1552979.73306985,4.384836609346414,1552979.73306985,4.384836609346414,0.7630180840697003,0.09227135380140104,3.862331085074331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862331085074331,1.2780078396270553,1.2783583629411508,3.0221497594266915,6403.572692194832,15243.107769423557,6488.01287839199,0.00034363143540957304,23387.22942923466,2384.8337025625124,19393.10467133548,1977.5463253338787,0.8292177031920499,0.8292177031920499,35031.902933817066,35405.22815468563,0.9868369772608375,0.8,4227.97955508555,4273.035954225843,0.9868369772608375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558666007419249,4.9649357138148895,-2.3556599334949646,7.320595647309855,3.5,3.5,1.0,0.6,0.0002742589329844319,1.000009874887438,0.0002742562247350835,197.64242950037553,0.0,5.382925424132829e-07,1.5255210651992437,0.01966448981136285,9.323157599720905e-05,0.00018102735698722282,0.0006991875881405986,0.09227135388934153,0.09227135388934153,0.09227135388934153,0.0922692613570681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490595.69567260693,594.7139989898043,0.0,0.09227135388934153,0.09227135380140104,0.09227135380140104,0.375,0.375,0.5,9.29685106113969,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,26032.421309765115,19863.208231472217,0.7630180840697003,1.0169339898800671,0.6251075573627434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422152507805166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49982815488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.134321102701,262.134321102701,-11.015678897298983,246.4513919656182,277.8172502398381,121748.17216518082,121756.90210114694,-8.729935966136317,0.0,nan,277.8172502398381,4.667250239838097,271.5440785849721,-1.605921415027865,265.2709069301008,-7.87909306989917,258.9977352752523,-14.152264724747681,252.72456362042436,-20.425436379575615,246.4513919656182,-26.698608034381778,1.0,1.0,26022.012520719443,26022.012520719443,277.09946342620356,3.949463426203579,277.09946342620356,277.09946342620356,76782.93788634863,76783.06770044575,-0.12981409711937886,0.0,8546.071908451686,8546.071908451686,0.889381031315617,3881.6427404997025,277.09946342620356,3.949463426203579,1.0,0.002,0.15263178120280949,0.005080638630265759,0.00023648102869182902,0.0017635189736933054,0.11824051434591451,0.11824051434591451,0.0,2.3851341908465162e-12,0.9999772193779423,0.9999772193779423,0.0,0.09226925180256333,2.101998837705606e-06,0.0,0.0,0.0,1601839.3035387672,268.1148599120829,0.0,1.0,1279358.987950323,2619.084072582317,,,,,,,,,,,,,,,,,,,2.0
3678.0,-28.441698520334246,4.96493410065721,34.981994917829525,26.190814130846434,6.409771541458363,-24.95655151415429,-38.51081072408704,2.9246245352875646,-5.035141078016295,-5.035141078045492,39.96395429553676,41080.96516983063,25750.193585159457,25750.193585159457,66831.15875499009,76798.40126160794,76783.04047425391,25750.193585159457,102533.23405941337,102533.23405941337,102533.23405941337,128565.65413025138,124381.40837082837,4184.245759423009,0.0,90329.22084970282,54611.814408411476,39686.00715699038,26032.420070838012,65718.42722782839,19863.207103543955,1450.0,0.0,0.8868704168651027,2.880966120134872,0.001494314320929203,1.0,1.0,-5.035141078016295,354170.47691360605,1552979.6284907334,4.3848364833344275,1552979.6284907334,4.3848364833344275,0.7630180770551978,0.09227134296021001,3.862330123827095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862330123827095,1.278007903670781,1.2783584235410976,3.0221488558352796,6403.570777593058,15243.107769423557,6488.014087595631,0.0003436319105660455,23387.234636535326,2384.834233559404,19393.108285726084,1977.5466938991485,0.8292176731074629,0.829217673107463,35031.89595889545,35405.22815468563,0.9868367316593352,0.8,4227.978713286403,4273.035954225843,0.9868367316593352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558665661110946,4.96493410065721,-2.355661090575045,7.320595191232255,3.5,3.5,1.0,0.6,0.0002742562247350835,1.0000098509485729,0.0002742535230777317,197.64250778020758,0.0,5.352649809135265e-07,1.5169409559089342,0.019665025076343764,9.323072500848908e-05,0.00018102549972659438,0.000699180240774879,0.09227134304764226,0.09227134304764226,0.09227134304764226,0.09226925838136964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490595.98578070884,594.7139043322713,0.0,0.09227134304764226,0.09227134296021001,0.09227134296021001,0.375,0.375,0.5,9.296788521805551,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,26032.420070838012,19863.207103543955,0.7630180770551978,1.0169318039718775,0.6251057260913108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422158194791326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4912480456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1342693586924,262.1342693586924,-11.015730641307584,246.45129796877694,277.81724074866247,121748.5043319372,121757.15543495244,-8.651103015243663,0.0,nan,277.81724074866247,4.667240748662493,271.54405219266516,-1.6059478073348146,265.2708636366591,-7.879136363340876,258.99767508067504,-14.15232491932494,252.72448652471584,-20.425513475284134,246.45129796877694,-26.698702031223036,1.0,1.0,26022.012520719443,26022.012520719443,277.09945925024317,3.949459250243194,277.09945925024317,277.09945925024317,76782.91310676979,76783.04047425391,-0.12736748412135057,0.0,8546.071908451686,8546.071908451686,0.8893810919286729,3881.64177444623,277.09945925024317,3.949459250243194,1.0,0.002,0.15263387531058326,0.0050806290990336395,0.0002364842727260322,0.0017635157296789488,0.1182421363630161,0.1182421363630161,0.0,2.404980728454298e-12,0.9999773048539028,0.9999773048539028,0.0,0.09226924884860095,2.0941116090674506e-06,0.0,0.0,0.0,1601839.3023990188,268.1148589219837,0.0,1.0,1279358.9913584439,2619.084058632279,,,,,,,,,,,,,,,,,,,2.0
3679.0,-28.441793926463966,4.964932478215444,34.98199359123448,26.190790940914326,6.409759361617415,-24.956638597655868,-38.51089625442398,2.924604032859814,-5.035143133429642,-5.035143133423801,39.96395154983367,41080.916796650155,25750.194699971053,25750.194699971053,66831.1114966212,76798.37659628027,76783.0051283512,25750.194699971053,102533.19982832225,102533.19982832225,102533.19982832225,128565.61817190393,124381.4007284516,4184.217443452337,0.0,90329.23168137437,54611.80139217557,39686.03365466533,26032.418343581678,65718.45199824701,19863.205575893066,1450.0,0.0,0.886870416347858,2.8809659019616545,0.001494314320929203,1.0,1.0,-5.035143133429642,354170.44853103685,1552979.5101929642,4.384836500713505,1552979.5101929642,4.384836500713505,0.7630180689989703,0.0922713322106137,3.8623310523342274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623310523342274,1.2780080041299406,1.2783585205748909,3.0221493448029513,6403.57181365688,15243.107769423557,6488.013433250009,0.00034363165344089526,23387.231818666412,2384.833946216742,19393.10632984323,1977.546494454603,0.8292176893874508,0.8292176893874508,35031.902696251076,35405.22815468563,0.9868369688956445,0.8,4227.979526413851,4273.035954225843,0.9868369688956445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558665901764088,4.964932478215444,-2.3556630299497447,7.320595508165189,3.5,3.5,1.0,0.6,0.0002742535230777317,1.000009804457789,0.00027425083419700425,197.64258569059837,0.0,5.33962334167117e-07,1.5132492550296095,0.01966555903867793,9.322983400661317e-05,0.00018102368907111852,0.0006991734155074771,0.09227133229544265,0.09227133229544265,0.09227133229544265,0.09226925134008016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490596.2738103911,594.7138103363523,0.0,0.09227133229544265,0.0922713322106137,0.0922713322106137,0.375,0.375,0.5,9.296726093751326,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,26032.418343581678,19863.205575893066,0.7630180689989703,1.0169307015692317,0.6251047544112263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442216386799088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48755634472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1342172421413,262.1342172421413,-11.015782757858688,246.4512044723041,277.8172300120366,121748.79320802883,121757.50659629902,-8.713388270188084,0.0,nan,277.8172300120366,4.667230012036612,271.54402490406056,-1.6059750959394137,265.2708197960921,-7.879180203907879,258.9976146881412,-14.15238531185878,252.7244095802133,-20.425590419786687,246.4512044723041,-26.698795527695864,1.0,1.0,26022.012520719443,26022.012520719443,277.09945305894104,3.94945305894106,277.09945305894104,277.09945305894104,76782.86782708748,76783.0051283512,-0.1373012637195643,0.0,8546.071908451686,8546.071908451686,0.8893810333800991,3881.6427075958986,277.09945305894104,3.94945305894106,1.0,0.002,0.15263596589351736,0.005080619385536932,0.00023648751077703033,0.0017635124916174536,0.11824375538851517,0.11824375538851517,0.0,2.3944839167011622e-12,0.9999773430521453,0.9999773430521453,0.0,0.09226924162385132,2.090586762384089e-06,0.0,0.0,0.0,1601839.300032942,268.11485686657034,0.0,1.0,1279358.99843358,2619.0840296724705,,,,,,,,,,,,,,,,,,,2.0
3680.0,-28.441889313962076,4.964930868122987,34.98199227284841,26.19077543439346,6.409760171096219,-24.956724365461348,-38.51097783828152,2.9245952226099656,-5.035144167729072,-5.035144167745112,39.963949133511996,41080.86028126147,25750.19321736035,25750.19321736035,66831.05349862183,76798.34582064992,76782.9779439274,25750.19321736035,102533.17116128776,102533.17116128776,102533.17116128776,128565.5882545913,124381.39902296825,4184.189231623059,0.0,90329.24396104144,54611.787925928125,39686.06226123702,26032.417093303557,65718.47935454058,19863.204439965506,1450.0,0.0,0.8868704198336331,2.8809657921752305,0.001494314320929203,1.0,1.0,-5.035144167729072,354170.4342487122,1552979.406086961,4.384836383593778,1552979.406086961,4.384836383593778,0.7630180620098859,0.09227132144896816,3.862332700707858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862332700707858,1.2780080504372906,1.2783585634583512,3.0221505250974747,6403.574314559343,15243.107769423557,6488.011853753596,0.0003436310327785754,23387.225016759072,2384.8332526152226,19393.101608622754,1977.5460130240963,0.8292177286841784,0.8292177286841784,35031.91465704085,35405.22815468563,0.9868373900599661,0.8,4227.980969954463,4273.035954225843,0.9868373900599661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558665581714563,4.964930868122987,-2.3556642185466226,7.320595086669609,3.5,3.5,1.0,0.6,0.00027425083419700425,1.0000098025506998,0.00027424814586565006,197.64266358582725,0.0,5.314373395868339e-07,1.5060934203890872,0.019666090476017518,9.322898412403817e-05,0.00018102185007296608,0.000699166611079452,0.09227132153556393,0.09227132153556393,0.09227132153556393,0.09226924818658624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490596.56233282096,594.7137161960444,0.0,0.09227132153556393,0.09227132144896816,0.09227132144896816,0.375,0.375,0.5,9.296663893969344,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,26032.417093303557,19863.204439965506,0.7630180620098859,1.0169293957347838,0.6251036342401787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422169514416145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.480400510074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1341660033259,262.1341660033259,-11.015833996674075,246.45111150652403,277.8172205001853,121749.25460668169,121757.82124618368,-8.566639502023293,0.0,nan,277.8172205001853,4.667220500185294,271.5439987014263,-1.6060012985736876,265.27077690266924,-7.879223097330737,258.9975551039307,-14.152444896069255,252.72433330522,-20.425666694779977,246.45111150652403,-26.69888849347595,1.0,1.0,26022.012520719443,26022.012520719443,277.09944884369355,3.949448843693574,277.09944884369355,277.09944884369355,76782.85264268985,76782.9779439274,-0.125301237552776,0.0,8546.071908451686,8546.071908451686,0.8893809294391295,3881.6443642113973,277.09944884369355,3.949448843693574,1.0,0.002,0.15263804864130398,0.005080609896901966,0.00023649073718887476,0.0017635092652600953,0.11824536859443738,0.11824536859443738,0.0,2.4489698463581178e-12,0.999977427963866,0.999977427963866,0.0,0.09226923869736628,2.0827516018764863e-06,0.0,0.0,0.0,1601839.2988423149,268.1148558322709,0.0,1.0,1279359.0019938434,2619.084015099673,,,,,,,,,,,,,,,,,,,2.0
3681.0,-28.441984285330477,4.964929253310879,34.981990953416265,26.190757483150833,6.409751030298985,-24.9568107537725,-38.511063263844676,2.924577498780725,-5.03514600261974,-5.035146002694582,39.96394646659063,41080.807110206384,25750.193784214058,25750.193784214058,66831.00089442045,76798.31802810816,76782.94442513485,25750.193784214058,102533.13820934891,102533.13820934891,102533.13820934891,128565.55368122859,124381.39260091927,4184.161080309327,0.0,90329.25063658238,54611.76909407911,39686.09060278141,26032.415471879678,65718.5060746611,19863.202999630787,1450.0,0.0,0.8868704201531645,2.8809655974095603,0.001494314320929203,1.0,1.0,-5.03514600261974,354170.4089112742,1552979.291184053,4.384836372857737,1552979.291184053,4.384836372857737,0.7630180542058074,0.09227131074744747,3.862333046780051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862333046780051,1.2780081380063752,1.2783586476155648,3.0221505888100877,6403.574449558725,15243.107769423557,6488.011768491784,0.0003436309992750249,23387.2246495905,2384.833215174448,19393.10135376949,1977.5459870362959,0.8292177308053974,0.8292177308053974,35031.91716818059,35405.22815468563,0.9868374784824315,0.8,4227.981273022427,4273.035954225843,0.9868374784824315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558665704080642,4.964929253310879,-2.3556659945111704,7.320595247822049,3.5,3.5,1.0,0.6,0.00027424814586565006,1.0000097597942386,0.00027424546928629895,197.64274114128952,0.0,5.313289694426346e-07,1.5057862994004265,0.01966662180498696,9.32280942289808e-05,0.00018102005163666928,0.000699159727566139,0.0922713108317926,0.0922713108317926,0.0922713108317926,0.09226924198203226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490596.84899099095,594.7136226508994,0.0,0.0922713108317926,0.09227131074744747,0.09227131074744747,0.375,0.375,0.5,9.296601829095477,7.486278263968416e-11,7.486278263968416e-11,7.486278263968416e-11,7.486278263968416e-11,7.486278263968416e-11,7.486278263968416e-11,26032.415471879678,19863.202999630787,0.7630180542058074,1.0169281818198281,0.6251025710099913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442217515974292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48009338909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.134114615915,262.134114615915,-11.015885384084982,246.45101895636878,277.8172102755171,121749.55294170797,121758.14442465352,-8.591482945573507,0.0,nan,277.8172102755171,4.667210275517107,271.54397201166535,-1.6060279883346311,265.27073374780497,-7.879266252195009,258.9974954839707,-14.152504516029296,252.72425722016322,-20.425742779836753,246.45101895636878,-26.698981043631193,1.0,1.0,26022.012520719443,26022.012520719443,277.0994430866155,3.9494430866155312,277.0994430866155,277.0994430866155,76782.81554116968,76782.94442513485,-0.12888396516791545,0.0,8546.071908451686,8546.071908451686,0.8893809076169646,3881.644712013951,277.0994430866155,3.9494430866155312,1.0,0.002,0.15264012702342403,0.005080600278645769,0.00023649395644446538,0.001763506045927981,0.11824697822223268,0.11824697822223268,0.0,2.372446423343222e-12,0.9999774752748662,0.9999774752748662,0.0,0.09226923236153516,2.07838591231751e-06,0.0,0.0,0.0,1601839.2967300902,268.11485399738024,0.0,1.0,1279359.0083099003,2619.0839892469253,,,,,,,,,,,,,,,,,,,2.0
3682.0,-28.44207914297886,4.964927652531338,34.98198964294896,26.190749171096854,6.409750011950015,-24.956896227479906,-38.51114477785302,2.9245670964758226,-5.035146949281113,-5.0351469492872765,39.96394408641493,41080.73215134422,25750.19209968293,25750.19209968293,66830.92425102714,76798.28380406988,76782.91798117479,25750.19209968293,102533.11008085772,102533.11008085772,102533.11008085772,128565.52434629669,124381.39130957793,4184.1330367187675,0.0,90329.25180910976,54611.72949628495,39686.135903138675,26032.41426543897,65718.55016857764,19863.20190011831,1450.0,0.0,0.8868704239539931,2.8809654969255565,0.001494314320929203,1.0,1.0,-5.035146949281113,354170.39583911945,1552979.1886353525,4.3848362451524245,1552979.1886353525,4.3848362451524245,0.7630180473306697,0.09227130004113668,3.8623327702003505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623327702003505,1.278008191658431,1.278358697861467,3.022150245522545,6403.573722173615,15243.107769423557,6488.01222788755,0.0003436311797942104,23387.226627917957,2384.833416907706,19393.102726934176,1977.5461270601252,0.8292177193761021,0.8292177193761021,35031.91516128639,35405.22815468563,0.9868374078155028,0.8,4227.981030811558,4273.035954225843,0.9868374078155028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866534044278,4.964927652531338,-2.3556671163906038,7.320594768921941,3.5,3.5,1.0,0.6,0.00027424546928629895,1.0000097481152013,0.00027424279593593105,197.6428186039382,0.0,5.290064798366071e-07,1.4992043638569443,0.019667150811466798,9.32272450886843e-05,0.00018101822419761465,0.0006991526193219211,0.09227130012629514,0.09227130012629514,0.09227130012629514,0.0922692391592466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490597.13589602336,594.7135290393917,0.0,0.09227130012629514,0.09227130004113668,0.09227130004113668,0.375,0.375,0.5,9.296540000675382,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,26032.41426543897,19863.20190011831,0.7630180473306697,1.0169263332741836,0.6251010109925762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422180780446021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47351145354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1340638556699,262.1340638556699,-11.015936144330055,246.45092683975435,277.81720087164524,121749.92447673624,121758.41110359253,-8.486626856294347,0.0,nan,277.81720087164524,4.667200871645264,271.5439460652343,-1.6060539347656686,265.2706912588343,-7.879308741165687,258.99743645245405,-14.152563547545924,252.7241816460972,-20.42581835390277,246.45092683975435,-26.699073160245632,1.0,1.0,26022.012520719443,26022.012520719443,277.09943904574044,3.949439045740462,277.09943904574044,277.09943904574044,76782.79680323161,76782.91798117479,-0.12117794317600783,0.0,8546.071908451686,8546.071908451686,0.8893809250571634,3881.644434051352,277.09943904574044,3.949439045740462,1.0,0.002,0.1526421973214363,0.005080590861701425,0.0002364971636100802,0.0017635028387600513,0.1182485818050401,0.1182485818050401,0.0,2.370131434864531e-12,0.9999775628846175,0.9999775628846175,0.0,0.09226922973933116,2.070301805518395e-06,0.0,0.0,0.0,1601839.2956403475,268.11485305071886,0.0,1.0,1279359.011568497,2619.083975908909,,,,,,,,,,,,,,,,,,,2.0
3683.0,-28.4421735625827,4.9649260654465355,34.98198834077974,26.190730172116332,6.409743371982269,-24.95698186912876,-38.51123006371779,2.9245516785380157,-5.035147898100661,-5.0351478981331255,39.963941704967645,41080.688366131435,25750.190456217624,25750.190456217624,66830.87882234906,76798.25643799399,76782.89137685855,25750.190456217624,102533.08183307617,102533.08183307617,102533.08183307617,128565.49489085353,124381.38979154023,4184.105099313295,0.0,90329.26214881414,54611.723281052,39686.154297513494,26032.413057777358,65718.56735529086,19863.200799572784,1450.0,0.0,0.8868704277484541,2.880965396212504,0.001494314320929203,1.0,1.0,-5.035147898100661,354170.3827371655,1552979.0860317622,4.384836117661053,1552979.0860317622,4.384836117661053,0.763018040451633,0.09227128936402916,3.8623338243098346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623338243098346,1.2780082685222973,1.2783587713296722,3.0221508885663746,6403.575084706327,15243.107769423557,6488.011367350182,0.0003436308416468516,23387.222922129262,2384.833039022425,19393.100154730397,1977.5458647683356,0.8292177407853081,0.8292177407853081,35031.9228100262,35405.22815468563,0.9868376771435832,0.8,4227.981953933422,4273.035954225843,0.9868376771435832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558664985669752,4.9649260654465355,-2.3556682362500174,7.320594301696553,3.5,3.5,1.0,0.6,0.00027424279593593105,1.000009703106491,0.0002742401349546975,197.6428957089231,0.0,5.283685018275393e-07,1.4973963341792464,0.019667679179968624,9.322635666419855e-05,0.0001810164392717325,0.0006991459161553395,0.09227128944871191,0.09227128944871191,0.09227128944871191,0.09226923632846265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490597.42165840184,594.7134358001625,0.0,0.09227128944871191,0.09227128936402916,0.09227128936402916,0.375,0.375,0.5,9.29647840772297,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,26032.413057777358,19863.200799572784,0.763018040451633,1.0169253760667782,0.6251001812629154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422186394422953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.471703423864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13401313732584,262.13401313732584,-11.01598686267414,246.45083510240966,277.81719117230193,121750.2678652129,121758.74748648515,-8.479621272274462,0.0,nan,277.81719117230193,4.667191172301955,271.5439199582881,-1.6060800417118912,265.2706487442886,-7.879351255711356,258.99737753031303,-14.152622469686946,252.72410631635373,-20.42589368364625,246.45083510240966,-26.69916489759032,1.0,1.0,26022.012520719443,26022.012520719443,277.0994349838484,3.949434983848448,277.0994349838484,277.0994349838484,76782.76045366358,76782.89137685855,-0.13092319497081917,0.0,8546.071908451686,8546.071908451686,0.8893808585885133,3881.645493431384,277.0994349838484,3.949434983848448,1.0,0.002,0.1526442597361523,0.00508058147949227,0.00023650035856058961,0.001763499643788899,0.1182501792802948,0.1182501792802948,0.0,2.349488659181276e-12,0.9999776483177145,0.9999776483177145,0.0,0.09226922694548523,2.062418543936545e-06,0.0,0.0,0.0,1601839.294548118,268.1148521018993,0.0,1.0,1279359.0148345204,2619.0839625404897,,,,,,,,,,,,,,,,,,,2.0
3684.0,-28.442288408460417,4.964924488431793,34.981987044965805,26.190711242985003,6.409738820681207,-24.95708568549444,-38.511329354345776,2.9245360977898267,-5.035149005899541,-5.0351490058899735,39.96393928405252,41080.6142634432,25750.189247878545,25750.189247878545,66830.80351132175,76798.22024477719,76782.86360034184,25750.189247878545,102533.05284822038,102533.05284822038,102533.05284822038,128565.46462842316,124381.38736858446,4184.077259838704,0.0,90329.27222693084,54611.70176747083,39686.18939940001,26032.411780202772,65718.60117960279,19863.199642229945,1450.0,0.0,0.8868704308769226,2.8809652786244726,0.001494314320929203,1.0,1.0,-5.035149005899541,354170.367439915,1552978.9817273994,4.384836012546595,1552978.9817273994,4.384836012546595,0.7630180334399745,0.09227127873710919,3.862334828188696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862334828188696,1.2780083461144514,1.278358845542173,3.0221514905840894,6403.576360309625,15243.107769423557,6488.010561713332,0.00034363052507293786,23387.219452771318,2384.8326852463706,19393.09774662794,1977.5456192102238,0.8292177608283363,0.8292177608283362,35031.930094286436,35405.22815468563,0.9868379336375914,0.8,4227.982833066463,4273.035954225843,0.9868379336375914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558664724826938,4.964924488431793,-2.355669469742634,7.320593958174427,3.5,3.5,1.0,0.6,0.0002742401349546975,1.0000118022513815,0.00027423689834188517,197.64298949449218,0.0,5.259240364233443e-07,1.4904687192237578,0.01966820510400505,9.322532236168226e-05,0.00018101481259301524,0.0006991398150960525,0.0922712788211422,0.0922712788211422,0.0922712788211422,0.09226923288793117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490597.7061891945,594.7133429603098,0.0,0.0922712788211422,0.09227127873710919,0.09227127873710919,0.375,0.375,0.5,9.296417030354709,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,26032.411780202772,19863.199642229945,0.7630180334399745,1.0169237067094508,0.625098731958304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422191982479138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46477580891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1339607862114,262.1339607862114,-11.016039213788588,246.4507401661937,277.8171814062886,121750.54833126035,121759.30093631051,-8.752605050169363,0.0,nan,277.8171814062886,4.667181406288648,271.5438931582326,-1.606106841767371,265.27060491019813,-7.8793950898018466,258.9973166621775,-14.152683337822452,252.7240284141776,-20.425971585822367,246.4507401661937,-26.69925983380628,1.0,1.0,26022.012520719443,26022.012520719443,277.0994306258829,3.9494306258829397,277.0994306258829,277.0994306258829,76782.72464220274,76782.86360034184,-0.1389581390976673,0.0,8546.071908451686,8546.071908451686,0.8893807952872366,3881.6465023296396,277.0994306258829,3.9494306258829397,1.0,0.002,0.15264631496298237,0.0050805720997989514,0.00023650354229659093,0.0017634964600202897,0.11825177114829546,0.11825177114829546,0.0,2.3168806283224708e-12,0.9999777262149019,0.9999777262149019,0.0,0.09226922350647587,2.055230633318613e-06,0.0,0.0,0.0,1601839.2932728818,268.11485099410044,0.0,1.0,1279359.0186477846,2619.083946932125,,,,,,,,,,,,,,,,,,,2.0
3685.0,-28.442380752282766,4.96492292027122,34.98198575492444,26.190703838970535,6.409735285079253,-24.95716914854343,-38.51141083342952,2.924523681350454,-5.035150161415288,-5.035150161415868,39.96393685902419,41080.54307225492,25750.18818534425,25750.18818534425,66830.73125759917,76798.18703716053,76782.83555343603,25750.18818534425,102533.02373878028,102533.02373878028,102533.02373878028,128565.4342232763,124381.38470795877,4184.049515317529,0.0,90329.2703157653,54611.654912361024,39686.23933711586,26032.410484496017,65718.64982161188,19863.19847058654,1450.0,0.0,0.8868704337774704,2.8809651559714533,0.001494314320929203,1.0,1.0,-5.035150161415288,354170.3514837503,1552978.8772460397,4.38483591509012,1552978.8772460397,4.38483591509012,0.7630180264104378,0.09227126815421346,3.8623339428252756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623339428252756,1.2780084102406666,1.2783589055493414,3.0221506461744996,6403.57457110703,15243.107769423557,6488.011691725279,0.00034363096910970073,23387.22431900592,2384.8331814642024,19393.10112430927,1977.545963637865,0.8292177327152596,0.8292177327152596,35031.92366998786,35405.22815468563,0.9868377074246277,0.8,4227.982057721684,4273.035954225843,0.9868377074246277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558664495458841,4.96492292027122,-2.3556707358323337,7.320593656103553,3.5,3.5,1.0,0.6,0.00027423689834188517,1.000009489802189,0.00027423429591266356,197.6430649044634,0.0,6.396938320678538e-07,1.8128923200802975,0.019668844797837117,9.322447360851573e-05,0.00018101242473336944,0.0006991304321207982,0.09227126823808132,0.09227126823808132,0.09227126823808132,0.09226922926146965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490597.9896923023,594.7132504551291,0.0,0.09227126823808132,0.09227126815421346,0.09227126815421346,0.375,0.375,0.5,9.296355861784614,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,26032.410484496017,19863.19847058654,0.7630180264104378,1.0169218545877912,0.6250971860159154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422198779433513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.787199409766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1339092371713,262.1339092371713,-11.016090762828696,246.4506465086709,277.81717196572754,121750.89772062917,121759.51622682357,-8.618506194420865,0.0,nan,277.81717196572754,4.667171965727562,271.5438668742884,-1.6061331257115512,265.2705617828512,-7.879438217148788,258.9972566914412,-14.152743308558797,252.7239516000484,-20.426048399951583,246.4506465086709,-26.699353491329077,1.0,1.0,26022.012520719443,26022.012520719443,277.0994261885094,3.949426188509449,277.0994261885094,277.0994261885094,76782.701619464,76782.83555343603,-0.133933972028899,0.0,8546.071908451686,8546.071908451686,0.8893808511153223,3881.645612539402,277.0994261885094,3.949426188509449,1.0,0.002,0.15264836320782532,0.005080562742627327,0.00023650671519161016,0.0017634932871692121,0.11825335759580508,0.11825335759580508,0.0,2.3608220413307013e-12,0.9999778018819331,0.9999778018819331,0.0,0.0922692199057088,2.0482485046715187e-06,0.0,0.0,0.0,1601839.2919427163,268.1148498385847,0.0,1.0,1279359.0226253008,2619.083930651438,,,,,,,,,,,,,,,,,,,2.0
3686.0,-28.442474430611156,4.964921360340623,34.98198447031846,26.190685049537592,6.409728042519533,-24.95725418329828,-38.511492242664076,2.924507795215845,-5.035151337808372,-5.035151337804332,39.96393443581086,41080.48529651642,25750.187197723255,25750.187197723255,66830.67249423967,76798.15993949388,76782.80741001874,25750.187197723255,102532.99460774199,102532.99460774199,102532.99460774199,128565.40378993815,124381.38192600415,4184.021863933997,0.0,90329.27989568269,54611.63422670894,39686.27296552638,26032.409182196163,65718.68214772255,19863.197293975943,1450.0,0.0,0.8868704365651504,2.880965031102506,0.001494314320929203,1.0,1.0,-5.035151337808372,354170.3352393112,1552978.7728437602,4.384835821425924,1552978.7728437602,4.384835821425924,0.7630180193833382,0.09227125761067902,3.8623348518645755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623348518645755,1.2780084891262733,1.278358981130483,3.0221511709246234,6403.5756829895745,15243.107769423557,6488.010989490719,0.0003436306931674445,23387.22129493134,2384.8328730944145,19393.099025283176,1977.5457495967712,0.8292177501859188,0.8292177501859188,35031.93026608133,35405.22815468563,0.9868379396868484,0.8,4227.982853800287,4273.035954225843,0.9868379396868484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558664282262196,4.964921360340623,-2.3556720149893717,7.320593375329994,3.5,3.5,1.0,0.6,0.00027423429591266356,1.0000096269519532,0.0002742316558976882,197.64314140427203,0.0,5.143520875561213e-07,1.457673816134048,0.019669359149924674,9.322362559008657e-05,0.000181010670322577,0.000699123820546258,0.09227125769396322,0.09227125769396322,0.09227125769396322,0.09226922555229548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490598.2722143979,594.713158269704,0.0,0.09227125769396322,0.09227125761067902,0.09227125761067902,0.375,0.375,0.5,9.296294898289604,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,26032.409182196163,19863.197293975943,0.7630180193833382,1.0169204602127837,0.625095999402052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422204244647112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43198090582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1338578860586,262.1338578860586,-11.016142113941385,246.45055363314376,277.817162139025,121751.24488442813,121759.83029924192,-8.585414813777899,0.0,nan,277.817162139025,4.667162139025038,271.5438404378319,-1.6061595621681022,265.2705187366181,-7.8794812633818765,258.99719703544605,-14.152802964553928,252.7238753342868,-20.42612466571319,246.45055363314376,-26.699446366856222,1.0,1.0,26022.012520719443,26022.012520719443,277.09942171898024,3.949421718980261,277.09942171898024,277.09942171898024,76782.66530630883,76782.80741001874,-0.14210370990622323,0.0,8546.071908451686,8546.071908451686,0.889380793794314,3881.646526123898,277.09942171898024,3.949421718980261,1.0,0.002,0.15265040459068305,0.005080553412090559,0.00023650987744472382,0.0017634901249193845,0.11825493872236191,0.11825493872236191,0.0,2.3641080412750703e-12,0.9999778762474383,0.9999778762474383,0.0,0.09226921622420708,2.0413864719374014e-06,0.0,0.0,0.0,1601839.2905885186,268.1148486621916,0.0,1.0,1279359.0266746727,2619.0839140766257,,,,,,,,,,,,,,,,,,,2.0
3687.0,-28.44256777180475,4.964919807424346,34.981983190504636,26.190664863120787,6.409724265720552,-24.95733856805123,-38.51157358204944,2.9244950619849557,-5.035152563822123,-5.035152563833997,39.9639320049051,41080.43892227097,25750.18635599023,25750.18635599023,66830.6252782612,76798.13325534745,76782.77894318472,25750.18635599023,102532.96529917495,102532.96529917495,102532.96529917495,128565.37315895243,124381.37885649496,4183.994302457462,0.0,90329.29449807889,54611.62903452567,39686.294959503575,26032.407859777482,65718.70281928105,19863.196101278274,1450.0,0.0,0.8868704391282206,2.8809649009664593,0.001494314320929203,1.0,1.0,-5.035152563822123,354170.3183096651,1552978.668109796,4.384835735308473,1552978.668109796,4.384835735308473,0.7630180123279637,0.09227124710599666,3.8623367300413523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623367300413523,1.278008553493615,1.2783590421413398,3.022152488324992,6403.578474402872,15243.107769423557,6488.00922650518,0.0003436300004054138,23387.213702910823,2384.8320989237736,19393.09375560142,1977.545212238779,0.8292177940456291,0.8292177940456291,35031.94389434655,35405.22815468563,0.9868384195665512,0.8,4227.984498587521,4273.035954225843,0.9868384195665512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558664100558224,4.964919807424346,-2.3556733286069917,7.320593136031338,3.5,3.5,1.0,0.6,0.0002742316558976882,1.0000095923130723,0.00027422902540702297,197.6432176288197,0.0,5.217808530820449e-07,1.4787269376345153,0.019669880930777758,9.322277830637617e-05,0.00018100887759131204,0.0006991172363844836,0.09227124718852785,0.09227124718852785,0.09227124718852785,0.09226922165106263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490598.5537432737,594.713066407544,0.0,0.09227124718852785,0.09227124710599666,0.09227124710599666,0.375,0.375,0.5,9.296234132862413,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,26032.407859777482,19863.196101278274,0.7630180123279637,1.01691942188874,0.6250950971329653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422209788845222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45303402732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1338070426002,262.1338070426002,-11.016192957399767,246.45046148716995,277.8171525980809,121751.65942125376,121760.15996050149,-8.500539247744612,0.0,nan,277.8171525980809,4.667152598080918,271.54381437587955,-1.6061856241204282,265.2704761536657,-7.87952384633428,258.9971379314861,-14.152862068513855,252.72379970931902,-20.426200290680953,246.45046148716995,-26.69953851283003,1.0,1.0,26022.012520719443,26022.012520719443,277.09941716196596,3.9494171619659824,277.09941716196596,277.09941716196596,76782.63846285644,76782.77894318472,-0.14048032827849966,0.0,8546.071908451686,8546.071908451686,0.8893806753626966,3881.648413691559,277.09941716196596,3.9494171619659824,1.0,0.002,0.15265243935155468,0.0050805441017683535,0.00023651302941369093,0.0017634869729099617,0.11825651470684546,0.11825651470684546,0.0,2.3236525550918152e-12,0.9999779480116272,0.9999779480116272,0.0,0.09226921234152834,2.034764468324772e-06,0.0,0.0,0.0,1601839.2891771996,268.11484743617785,0.0,1.0,1279359.0308948574,2619.083896802661,,,,,,,,,,,,,,,,,,,2.0
3688.0,-28.442660915666668,4.964918261997086,34.98198191573483,26.19065745910632,6.409720767144733,-24.957422747383024,-38.51165865836663,2.924482598875856,-5.035153760302194,-5.0351537602386545,39.96392959084961,41080.37867200309,25750.18545725703,25750.18545725703,66830.56412926012,76798.09959166388,76782.75077287761,25750.18545725703,102532.93623013464,102532.93623013464,102532.93623013464,128565.34278396975,124381.37595203378,4183.966831935983,0.0,90329.29238322085,54611.60027177769,39686.324568270174,26032.40655383511,65718.73112210528,19863.194922497023,1450.0,0.0,0.8868704417806879,2.880964773965365,0.001494314320929203,1.0,1.0,-5.035153760302194,354170.30178785097,1552978.5641002965,4.384835646187339,1552978.5641002965,4.384835646187339,0.7630180053242432,0.09227123663612244,3.862335819634314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862335819634314,1.2780086165909479,1.2783591018940121,3.02215162675271,6403.576648834593,15243.107769423557,6488.010379488474,0.00034363045346797095,23387.218668047677,2384.8326052268285,19393.097201945646,1977.5455636680872,0.8292177653617734,0.8292177653617734,35031.93728832926,35405.22815468563,0.9868381869548692,0.8,4227.983701311218,4273.035954225843,0.9868381869548692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663906549687,4.964918261997086,-2.3556746185308537,7.32059288052794,3.5,3.5,1.0,0.6,0.00027422902540702297,1.000009572041221,0.0002742264005006135,197.64329369227244,0.0,5.198986390209909e-07,1.473392742985488,0.01967040082941678,9.322189210397807e-05,0.00018100713330304488,0.0006991103345656734,0.09227123671772124,0.09227123671772124,0.09227123671772124,0.09226921785953432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490598.8343868315,594.7129748346923,0.0,0.09227123671772124,0.09227123663612244,0.09227123663612244,0.375,0.375,0.5,9.296173567763109,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,26032.40655383511,19863.194922497023,0.7630180053242432,1.0169180534707687,0.6250939111358651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422215313094573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44769983267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1337566577309,262.1337566577309,-11.016243342269092,246.45036997472,277.8171433407933,121751.98223176417,121760.40609935437,-8.423867590228266,0.0,nan,277.8171433407933,4.667143340793302,271.5437886675594,-1.60621133244058,265.2704339943108,-7.879566005689185,258.99707932110084,-14.152920678899136,252.7237246479013,-20.426275352098685,246.45036997472,-26.699630025279987,1.0,1.0,26022.012520719443,26022.012520719443,277.09941266927416,3.9494126692741816,277.09941266927416,277.09941266927416,76782.61526958238,76782.75077287761,-0.13550329522695392,0.0,8546.071908451686,8546.071908451686,0.8893807327699557,3881.6474987324855,277.09941266927416,3.9494126692741816,1.0,0.002,0.15265446739974398,0.005080534826925784,0.00023651617099677716,0.0017634838312964897,0.11825808549838858,0.11825808549838858,0.0,2.2932667050057365e-12,0.9999780207586093,0.9999780207586093,0.0,0.092269208584339,2.0280517834428617e-06,0.0,0.0,0.0,1601839.2877998785,268.1148462396978,0.0,1.0,1279359.0350133749,2619.0838799448306,,,,,,,,,,,,,,,,,,,2.0
3689.0,-28.44275365249455,4.964916723621998,34.98198064577338,26.19063863474878,6.409713518160904,-24.957506935433727,-38.51173996282739,2.924466801098874,-5.035154969966129,-5.035154969956892,39.96392718008298,41080.32467823824,25750.18461096564,25750.18461096564,66830.50928920388,76798.07291135537,76782.72255924453,25750.18461096564,102532.90717021018,102532.90717021018,102532.90717021018,128565.31241473346,124381.37296356741,4183.939451166055,0.0,90329.30210845853,54611.582557361784,39686.35505677417,26032.405244523277,65718.76030129744,19863.193741342657,1450.0,0.0,0.8868704443540792,2.8809646455647857,0.001494314320929203,1.0,1.0,-5.035154969966129,354170.28508397425,1552978.4602334786,4.3848355597231015,1552978.4602334786,4.3848355597231015,0.763017998328122,0.09227122620144328,3.8623367562096513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623367562096513,1.2780086951137184,1.2783591770834892,3.0221521739067487,6403.577808188344,15243.107769423557,6488.009647270003,0.00034363016574406045,23387.215514864693,2384.8322836916473,19393.095013295635,1977.5453404878972,0.8292177835779367,0.8292177835779367,35031.94408422671,35405.22815468563,0.9868384262526287,0.8,4227.984521504044,4273.035954225843,0.9868384262526287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663723861705,4.964916723621998,-2.355675916311375,7.320592639933373,3.5,3.5,1.0,0.6,0.0002742264005006135,1.0000095302188787,0.0002742237870879008,197.64336942338198,0.0,5.18795148402326e-07,1.470265450572192,0.019670919624565183,9.322104519861512e-05,0.00018100535530199836,0.0006991036368536957,0.09227122628316316,0.09227122628316316,0.09227122628316316,0.09226921401495741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490599.1140913061,594.7128835680046,0.0,0.09227122628316316,0.09227122620144328,0.09227122620144328,0.375,0.375,0.5,9.296113200529222,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,26032.405244523277,19863.193741342657,0.763017998328122,1.0169167674924096,0.6250928120052688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422220825669163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44457254026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13370634412667,262.13370634412667,-11.016293655873312,246.45027901681655,277.8171336714901,121752.31636424687,121760.72831679661,-8.411952549766806,0.0,nan,277.8171336714901,4.667133671490149,271.54376274052606,-1.6062372594739145,265.2703918095688,-7.879608190431156,258.99702087864017,-14.152979121359806,252.72364994771854,-20.426350052281435,246.45027901681655,-26.699720983183425,1.0,1.0,26022.012520719443,26022.012520719443,277.099408158199,3.9494081581990486,277.099408158199,277.099408158199,76782.5793767531,76782.72255924453,-0.14318249143252615,0.0,8546.071908451686,8546.071908451686,0.8893806737126101,3881.6484399906994,277.099408158199,3.9494081581990486,1.0,0.002,0.15265648882546487,0.005080525579473503,0.00023651930231282324,0.0017634807000467248,0.11825965115641161,0.11825965115641161,0.0,2.3595478869375963e-12,0.9999780925293187,0.9999780925293187,0.0,0.09226920477226054,2.021429182737097e-06,0.0,0.0,0.0,1601839.286407379,268.11484503003385,0.0,1.0,1279359.039177284,2619.0838629012264,,,,,,,,,,,,,,,,,,,2.0
3690.0,-28.44284614799012,4.964915174368895,34.98197937145322,26.19062001993882,6.409705695369118,-24.957590963648887,-38.511821267288155,2.924450511077806,-5.035157026355364,-5.035157026367214,39.9639245144068,41080.26997480725,25750.185916895476,25750.185916895476,66830.45589170273,76798.04629250779,76782.68788626889,25750.185916895476,102532.87380316437,102532.87380316437,102532.87380316437,128565.2773495767,124381.36523435626,4183.912115220453,0.0,90329.31104836025,54611.56333799361,39686.38634485182,26032.40354641233,65718.78989126414,19863.192241837165,1450.0,0.0,0.8868704435420696,2.8809644272880677,0.001494314320929203,1.0,1.0,-5.035157026355364,354170.25668794103,1552978.3453843636,4.3848355870060844,1552978.3453843636,4.3848355870060844,0.7630179904987922,0.09227121583852216,3.862337541378837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862337541378837,1.278008775891596,1.278359254543381,3.0221525972576346,6403.57870521807,15243.107769423557,6488.009080727837,0.00034362994312253604,23387.213075145446,2384.83203490952,19393.093319863186,1977.5451678058448,0.8292177976722256,0.8292177976722256,35031.94978150361,35405.22815468563,0.9868386268656701,0.8,4227.985209105009,4273.035954225843,0.9868386268656701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558664005771328,4.964915174368895,-2.3556778368309566,7.320593011199851,3.5,3.5,1.0,0.6,0.0002742237870879008,1.0000095054251035,0.0002742211804990078,197.64344495746366,0.0,5.165236942302583e-07,1.463828149448552,0.019671436148259412,9.322019830036137e-05,0.00018100358878753945,0.0006990969560984111,0.0922712159181727,0.0922712159181727,0.0922712159181727,0.0922692069396858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490599.39208599203,594.7127928459308,0.0,0.0922712159181727,0.09227121583852216,0.09227121583852216,0.375,0.375,0.5,9.29605293187667,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,26032.40354641233,19863.192241837165,0.7630179904987922,1.0169154971093946,0.6250916981699927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422226314158049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.438135239136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13365605860616,262.13365605860616,-11.016343941393814,246.45018854910427,277.81712356816297,121752.63926639133,121761.04652361099,-8.407257219676017,0.0,nan,277.81712356816297,4.667123568162992,271.5437365643171,-1.6062634356828767,265.2703495604871,-7.879650439512886,258.9969625566824,-14.1530374433176,252.72357555288332,-20.42642444711666,246.45018854910427,-26.69981145089571,1.0,1.0,26022.012520719443,26022.012520719443,277.099402044606,3.9494020446060176,277.099402044606,277.099402044606,76782.54755393788,76782.68788626889,-0.14033233100781217,0.0,8546.071908451686,8546.071908451686,0.8893806242024339,3881.6492290857313,277.099402044606,3.9494020446060176,1.0,0.002,0.15265850711052667,0.00508051618839496,0.00023652242834793305,0.0017634775739575504,0.11826121417396653,0.11826121417396653,0.0,2.305483495085303e-12,0.9999781265638126,0.9999781265638126,0.0,0.09226919754997058,2.0182885515800425e-06,0.0,0.0,0.0,1601839.2840401786,268.1148429736446,0.0,1.0,1279359.04625578,2619.083833927673,,,,,,,,,,,,,,,,,,,2.0
