time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3691.0,-28.442938483948204,4.964913633084509,34.98197810292787,26.190611777734034,6.409704238746215,-24.957674211680764,-38.51190243205053,2.924439966490998,-5.035158196045529,-5.035158196064859,39.96392213296897,41080.2037044236,25750.18496005962,25750.18496005962,66830.38866448322,76798.01313208292,76782.66029015195,25750.18496005962,102532.84525021157,102532.84525021157,102532.84525021157,128565.24751204485,124381.3626415448,4183.884870500056,0.0,90329.31197966391,54611.53110959829,39686.423188961795,26032.40226183329,65718.82545079509,19863.191081855814,1450.0,0.0,0.8868704462126122,2.8809643031305927,0.001494314320929203,1.0,1.0,-5.035158196045529,354170.2405360595,1552978.2427818705,4.3848354972776304,1552978.2427818705,4.3848354972776304,0.7630179835910764,0.09227120546350627,3.862337219860614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862337219860614,1.2780088300585977,1.2783593053938203,3.0221522175895474,6403.577900746953,15243.107769423557,6488.009588812272,0.00034363014277321354,23387.21526312603,2384.8322580214476,19393.094838561563,1977.5453226699806,0.8292177850322401,0.8292177850322401,35031.947448530846,35405.22815468563,0.9868385447168163,0.8,4227.984927539912,4273.035954225843,0.9868385447168163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663799220234,4.964913633084509,-2.3556791060937763,7.320592739178286,3.5,3.5,1.0,0.6,0.0002742211804990078,1.000009489037082,0.0002742185784287485,197.6435203613129,0.0,5.151752084052577e-07,1.4600065406205005,0.01967195132346782,9.321935286435035e-05,0.00018100182763465745,0.0006990900957361329,0.0922712055440037,0.0922712055440037,0.0922712055440037,0.09226920324111113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490599.670490359,594.7127020043171,0.0,0.0922712055440037,0.09227120546350627,0.09227120546350627,0.375,0.375,0.5,9.29599286342971,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,26032.40226183329,19863.191081855814,0.7630179835910764,1.016913923918503,0.6250903515489806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442223178836799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43431363031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1336063893097,262.1336063893097,-11.016393610690272,246.4500985678837,277.8171142107912,121752.99812963342,121761.3023602122,-8.30423057878289,0.0,nan,277.8171142107912,4.667114210791226,271.54371108217236,-1.6062889178276123,265.27030795357643,-7.879692046423543,258.99690482500125,-14.153095174998725,252.72350169643312,-20.42649830356686,246.4500985678837,-26.699901432116263,1.0,1.0,26022.012520719443,26022.012520719443,277.0993976458088,3.9493976458088014,277.0993976458088,277.0993976458088,76782.52964405702,76782.66029015195,-0.13064609492721502,0.0,8546.071908451686,8546.071908451686,0.8893806444763116,3881.648905959917,277.0993976458088,3.9493976458088014,1.0,0.002,0.15266051852553564,0.005080506992815852,0.00023652554417337126,0.001763474458115354,0.11826277208668562,0.11826277208668562,0.0,2.2887251989456292e-12,0.9999782010152596,0.9999782010152596,0.0,0.0922691940449064,2.0114185998789137e-06,0.0,0.0,0.0,1601839.2826936971,268.11484180395445,0.0,1.0,1279359.0502820811,2619.0838174472938,,,,,,,,,,,,,,,,,,,2.0
3692.0,-28.44303043063601,4.96491210033998,34.98197684005483,26.190592778753512,6.40969734814721,-24.957757652755568,-38.51198359681291,2.9244245702759772,-5.035159330780971,-5.035159330794799,39.96391975904722,41080.153860123864,25750.183935172052,25750.183935172052,66830.33779529591,76797.98682185216,76782.63282084947,25750.183935172052,102532.81675602152,102532.81675602152,102532.81675602152,128565.21774821119,124381.36003074855,4183.857717462638,0.0,90329.32233867161,54611.517813892264,39686.44947197705,26032.40099218966,65718.85046416671,19863.189933943886,1450.0,0.0,0.8868704490338597,2.880964182683398,0.001494314320929203,1.0,1.0,-5.035159330780971,354170.2248668547,1552978.1405024682,4.384835402485594,1552978.1405024682,4.384835402485594,0.7630179767092292,0.09227119510774548,3.862338279378342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862338279378342,1.2780089066755704,1.2783593787061622,3.0221528654485486,6403.5792734824345,15243.107769423557,6488.008721825469,0.00034362980209270733,23387.21152959457,2384.8318773071915,19393.092247079992,1977.5450584124033,0.8292178066008274,0.8292178066008274,35031.955136511715,35405.22815468563,0.986838815426719,0.8,4227.9858553977565,4273.035954225843,0.986838815426719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663577978894,4.96491210033998,-2.3556803474701278,7.320592447810108,3.5,3.5,1.0,0.6,0.0002742185784287485,1.0000094490400513,0.0002742159873509013,197.64359544732363,0.0,5.142823262742604e-07,1.457476112661254,0.019672465605794092,9.321850743542429e-05,0.00018100007099332418,0.0006990835027677135,0.09227119518765951,0.09227119518765951,0.09227119518765951,0.09226919967704546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490599.9479477599,594.7126114716453,0.0,0.09227119518765951,0.09227119510774548,0.09227119510774548,0.375,0.375,0.5,9.29593299872096,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,26032.40099218966,19863.189933943886,0.7630179767092292,1.0169127628264776,0.6250893551846722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442223725313987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43178320235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1335567655868,262.1335567655868,-11.016443234413202,246.4500090025421,277.81710452868566,121753.33248196963,121761.62909314249,-8.296611172836636,0.0,nan,277.81710452868566,4.667104528685684,271.5436854234198,-1.6063145765801892,265.270266318179,-7.879733681820994,258.99684721295466,-14.153152787045315,252.7234281077392,-20.426571892260768,246.4500090025421,-26.69999099745789,1.0,1.0,26022.012520719443,26022.012520719443,277.0993932968182,3.9493932968182435,277.0993932968182,277.0993932968182,76782.49436357881,76782.63282084947,-0.1384572706592735,0.0,8546.071908451686,8546.071908451686,0.8893805776666202,3881.6499707752337,277.0993932968182,3.9493932968182435,1.0,0.002,0.1526625231126701,0.005080497834068397,0.00023652864943711274,0.0017634713527862743,0.11826432471855637,0.11826432471855637,0.0,2.2233868392229628e-12,0.9999782750115669,0.9999782750115669,0.0,0.09226919051709906,2.0045906464253643e-06,0.0,0.0,0.0,1601839.2813874532,268.114840669219,0.0,1.0,1279359.0541880624,2619.0838014594087,,,,,,,,,,,,,,,,,,,2.0
3693.0,-28.44312221083509,4.964910574990867,34.98197558220276,26.190578878764086,6.409693838312668,-24.957840605916743,-38.51206091986967,2.9244122334105325,-5.035160511467382,-5.035160511495427,39.96391737821063,41080.08404445066,25750.183047702205,25750.183047702205,66830.26709215286,76797.95729258124,76782.60504651735,25750.183047702205,102532.78809421955,102532.78809421955,102532.78809421955,128565.18779821468,124381.35714426832,4183.830653946363,0.0,90329.32898858357,54611.48412569593,39686.49429209737,26032.399703995132,65718.8939960925,19863.188771211106,1450.0,0.0,0.8868704516463287,2.8809640573587134,0.001494314320929203,1.0,1.0,-5.035160511467382,354170.2085631281,1552978.037925235,4.3848353147083765,1552978.037925235,4.3848353147083765,0.7630179698017908,0.09227118478985355,3.8623388427456926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623388427456926,1.2780089691075736,1.278359437843693,3.0221531586298194,6403.579894698367,15243.107769423557,6488.008329479777,0.00034362964792147816,23387.20984002778,2384.831705019327,19393.09107433246,1977.544938825436,0.8292178163613477,0.8292178163613477,35031.959224368984,35405.22815468563,0.9868389593687378,0.8,4227.986348758821,4273.035954225843,0.9868389593687378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663386401766,4.964910574990867,-2.3556816205179327,7.3205921955088,3.5,3.5,1.0,0.6,0.0002742159873509013,1.0000094319375614,0.0002742134009872247,197.64367039742461,0.0,5.121099418006973e-07,1.451319575063176,0.019672977715735892,9.321770202908684e-05,0.00018099828532181446,0.0006990767078688116,0.09227118486916285,0.09227118486916285,0.09227118486916285,0.09226919593504633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490600.22441947606,594.7125212598223,0.0,0.09227118486916285,0.09227118478985355,0.09227118478985355,0.375,0.375,0.5,9.295873331298502,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,26032.399703995132,19863.188771211106,0.7630179698017908,1.0169110133856853,0.6250878787901267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422242694877239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42562666475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1335075016274,262.1335075016274,-11.0164924983726,246.4499198369586,277.81709516635163,121753.68868758438,121761.92514951572,-8.236461931325373,0.0,nan,277.81709516635163,4.6670951663516576,271.54366010042895,-1.6063398995710259,265.27022503454833,-7.879774965451645,258.99678996867124,-14.15321003132874,252.72335490280554,-20.426645097194438,246.4499198369586,-26.700080163041378,1.0,1.0,26022.012520719443,26022.012520719443,277.0993888661646,3.949388866164611,277.0993888661646,277.0993888661646,76782.46980566956,76782.60504651735,-0.1352408477832796,0.0,8546.071908451686,8546.071908451686,0.8893805421425327,3881.650536959421,277.0993888661646,3.949388866164611,1.0,0.002,0.15266452110300618,0.005080488696370208,0.00023653174445753024,0.0017634682577488253,0.11826587222876511,0.11826587222876511,0.0,2.2063557578166915e-12,0.9999783465024087,0.9999783465024087,0.0,0.09226918679597595,1.997993877594585e-06,0.0,0.0,0.0,1601839.2800283118,268.1148394885326,0.0,1.0,1279359.0582522205,2619.0837848240926,,,,,,,,,,,,,,,,,,,2.0
3694.0,-28.443213712056526,4.964909056992504,34.981974329349676,26.190565607417398,6.4096886570517935,-24.957923475140642,-38.51214201478285,2.924398420147242,-5.035161686914364,-5.035161686920808,39.96391500678011,41080.02560871765,25750.182165576774,25750.182165576774,66830.20777429442,76797.9277603712,76782.57737953124,25750.182165576774,102532.75954510801,102532.75954510801,102532.75954510801,128565.15796619457,124381.35428643614,4183.803679758435,0.0,90329.33328939715,54611.459436442914,39686.52650328249,26032.398421086564,65718.92492436906,19863.187613224127,1450.0,0.0,0.8868704542514275,2.8809639325901486,0.001494314320929203,1.0,1.0,-5.035161686914364,354170.19233174867,1552977.9357529394,4.384835227178791,1552977.9357529394,4.384835227178791,0.7630179629217222,0.09227117450757323,3.862338952527476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862338952527476,1.2780090383644698,1.2783595038140134,3.0221530807562194,6403.579729693553,15243.107769423557,6488.008433693058,0.0003436296888718107,23387.210288803508,2384.8317507817155,19393.091385832933,1977.5449705896442,0.8292178137688044,0.8292178137688044,35031.96002095801,35405.22815468563,0.986838987418307,0.8,4227.986444898678,4273.035954225843,0.986838987418307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663195978331,4.964909056992504,-2.3556828877343685,7.320591944726872,3.5,3.5,1.0,0.6,0.0002742134009872247,1.0000094032748592,0.0002742108225074913,197.64374511975404,0.0,5.111784100281728e-07,1.448679614019842,0.01967348889414592,9.321685734154309e-05,0.00018099654364568159,0.0006990700007955553,0.09227117458635492,0.09227117458635492,0.09227117458635492,0.09226919221009136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490600.49998712045,594.7124313430545,0.0,0.09227117458635492,0.09227117450757323,0.09227117450757323,0.375,0.375,0.5,9.295813860622816,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,26032.398421086564,19863.187613224127,0.7630179629217222,1.0169096322133124,0.625086695438088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422248126765087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42298670371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1334584054352,262.1334584054352,-11.016541594564785,246.44983103143932,277.8170857794865,121754.00773042892,121762.21614335019,-8.208412921254812,0.0,nan,277.8170857794865,4.667085779486513,271.5436348298336,-1.6063651701663844,265.27018388021884,-7.87981611978114,258.9967329306145,-14.153267069385493,252.7232819810183,-20.42671801898169,246.44983103143932,-26.70016896856066,1.0,1.0,26022.012520719443,26022.012520719443,277.09938445334706,3.949384453347079,277.09938445334706,277.09938445334706,76782.44080848683,76782.57737953124,-0.13657104440790135,0.0,8546.071908451686,8546.071908451686,0.8893805352200552,3881.6506472901133,277.09938445334706,3.949384453347079,1.0,0.002,0.15266651250511493,0.005080479589091359,0.00023653482927298814,0.0017634651729294382,0.11826741463649407,0.11826741463649407,0.0,2.202426175462735e-12,0.9999784179012374,0.9999784179012374,0.0,0.09226918310197207,1.991405601161115e-06,0.0,0.0,0.0,1601839.2786752025,268.1148383130856,0.0,1.0,1279359.0622983426,2619.0837682625947,,,,,,,,,,,,,,,,,,,2.0
3695.0,-28.443304946742373,4.964907545662267,34.98197308113222,26.19054594486954,6.409683358499566,-24.958006116218467,-38.51222310969604,2.924384527982716,-5.035162887482215,-5.035162887493653,39.96391263486167,41079.983155978516,25750.18136537649,25750.18136537649,66830.16452135501,76797.9018777854,76782.54957728913,25750.18136537649,102532.73094266563,102532.73094266563,102532.73094266563,128565.12807191999,124381.35127886884,4183.776793051144,0.0,90329.3460354212,54611.455529632614,39686.54500643176,26032.39712925435,65718.94213568611,19863.186448307133,1450.0,0.0,0.8868704567304369,2.8809638051551674,0.001494314320929203,1.0,1.0,-5.035162887482215,354170.17575348896,1552977.833560085,4.3848351438857325,1552977.833560085,4.3848351438857325,0.7630179560370005,0.09227116426099448,3.862340473621136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862340473621136,1.278009107970431,1.2783595701435704,3.022154106362205,6403.581902829566,15243.107769423557,6488.007061187706,0.00034362914954990504,23387.204378368267,2384.831148085051,19393.087283322588,1977.5445522500129,0.8292178479125965,0.8292178479125965,35031.97105818511,35405.22815468563,0.9868393760622209,0.8,4227.98777697506,4273.035954225843,0.9868393760622209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663023239983,4.964907545662267,-2.35568417157341,7.3205917172356765,3.5,3.5,1.0,0.6,0.0002742108225074913,1.0000093758907156,0.0002742082515608914,197.64381962447203,0.0,5.09620391221597e-07,1.4442641887220058,0.01967399851453714,9.321601266107164e-05,0.00018099480984641966,0.000699063579585188,0.09227116433968528,0.09227116433968528,0.09227116433968528,0.09226918838662028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490600.7746218787,594.7123417302469,0.0,0.09227116433968528,0.09227116426099448,0.09227116426099448,0.375,0.375,0.5,9.29575458274067,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,26032.39712925435,19863.186448307133,0.7630179560370005,1.0169087077417438,0.6250858857582193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442225354214588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41857127841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1334094600746,262.1334094600746,-11.016590539925403,246.4497425654903,277.81707635471435,121754.36850761571,121762.55170297062,-8.183195354926056,0.0,nan,277.81707635471435,4.667076354714368,271.5436095968289,-1.6063904031710763,265.270142838974,-7.8798571610259955,258.9966760811348,-14.15332391886517,252.72320932330499,-20.426790676694992,246.4497425654903,-26.700257434509666,1.0,1.0,26022.012520719443,26022.012520719443,277.09937999955537,3.94937999955539,277.09937999955537,277.09937999955537,76782.41026222869,76782.54957728913,-0.13931506044173148,0.0,8546.071908451686,8546.071908451686,0.8893804393048989,3881.652175989242,277.09937999955537,3.94937999955539,1.0,0.002,0.1526684974569707,0.005080470506046858,0.0002365379040823802,0.0017634620981538114,0.1182689520411901,0.1182689520411901,0.0,2.2361917005608856e-12,0.9999784878056169,0.9999784878056169,0.0,0.09226917930577294,1.9849552215343725e-06,0.0,0.0,0.0,1601839.2772931752,268.11483711251776,0.0,1.0,1279359.0664309328,2619.0837513471643,,,,,,,,,,,,,,,,,,,2.0
3696.0,-28.443395965351698,4.96490602453017,34.98197182913402,26.190527085587405,6.40967603666648,-24.958088765142406,-38.51230413476003,2.9243688365122398,-5.035164865606475,-5.0351648656136145,39.96391002935068,41079.93572206301,25750.18254212024,25750.18254212024,66830.11826418326,76797.8759380727,76782.51584919581,25750.18254212024,102532.69839131605,102532.69839131605,102532.69839131605,128565.09387188203,124381.34391936043,4183.749952521593,0.0,90329.35591818154,54611.44385131539,39686.56896318461,26032.395480565978,65718.96444375059,19863.184991220332,1450.0,0.0,0.8868704560988052,2.8809635951859804,0.001494314320929203,1.0,1.0,-5.035164865606475,354170.1484381983,1552977.7213033794,4.384835165108133,1552977.7213033794,4.384835165108133,0.7630179483885315,0.092271154082832,3.862341441891525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862341441891525,1.2780091858903109,1.2783596447989534,3.022154679741889,6403.583117752314,15243.107769423557,6488.006293866947,0.00034362884803390233,23387.20107405731,2384.8308111391057,19393.08498974949,1977.5443183706457,0.8292178670008372,0.8292178670008372,35031.97808406377,35405.22815468563,0.9868396234581595,0.8,4227.988624924183,4273.035954225843,0.9868396234581595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866327726235,4.96490602453017,-2.3556860272453073,7.320592051775478,3.5,3.5,1.0,0.6,0.0002742082515608914,1.0000093536920815,0.00027420568672533076,197.64389395278437,0.0,5.081317060598312e-07,1.4400452549735616,0.0196745066462432,9.321516871520987e-05,0.0001809930828456815,0.0006990570845705817,0.09227115415900332,0.09227115415900332,0.09227115415900332,0.0922691815961819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490601.04763584665,594.712252634102,0.0,0.09227115415900332,0.092271154082832,0.092271154082832,0.375,0.375,0.5,9.295695406379966,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,26032.395480565978,19863.184991220332,0.7630179483885315,1.0169076586923964,0.6250849518060144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422258941755948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41435234466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13336047383274,262.13336047383274,-11.01663952616724,246.44965439630226,277.81706655141426,121754.68800782149,121762.8780386375,-8.190030816003834,0.0,nan,277.81706655141426,4.66706655141428,271.543584120359,-1.6064158796409629,265.27010168932264,-7.8798983106773335,258.99661925830316,-14.153380741696822,252.72313682729506,-20.426863172704913,246.44965439630226,-26.700345603697713,1.0,1.0,26022.012520719443,26022.012520719443,277.09937407481596,3.949374074815978,277.09937407481596,277.09937407481596,76782.37958661777,76782.51584919581,-0.1362625780457165,0.0,8546.071908451686,8546.071908451686,0.8893803782489533,3881.653149100983,277.09937407481596,3.949374074815978,1.0,0.002,0.15267047915668291,0.0050804612927290195,0.0002365409734719716,0.0017634590286790361,0.1182704867359858,0.1182704867359858,0.0,2.1510076705921755e-12,0.9999785230470202,0.9999785230470202,0.0,0.09226917237959437,1.9817032376313028e-06,0.0,0.0,0.0,1601839.275016069,268.1148351343935,0.0,1.0,1279359.0732400236,2619.08372347633,,,,,,,,,,,,,,,,,,,2.0
3697.0,-28.44348673366561,4.964904498147057,34.981970576200176,26.190513534843944,6.409671509344414,-24.958170909364583,-38.512381387967594,2.924355685082488,-5.035166636671875,-5.035166636673292,39.963907498346494,41079.86697030848,25750.183172162397,25750.183172162397,66830.05014247088,76797.84677304687,76782.48396681153,25750.183172162397,102532.66713897392,102532.66713897392,102532.66713897392,128565.06107040454,124381.3379013745,4183.723169030035,0.0,90329.36126698797,54611.40953568448,39686.61303478165,26032.393931430623,65719.00696621227,19863.18361629735,1450.0,0.0,0.8868704562510368,2.880963407195163,0.001494314320929203,1.0,1.0,-5.035166636671875,354170.12398211553,1552977.6122559495,4.384835159993252,1552977.6122559495,4.384835159993252,0.7630179409783446,0.09227114392159687,3.86234175458651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86234175458651,1.2780092520392372,1.278359707687965,3.0221547679906227,6403.583304740791,15243.107769423557,6488.00617576866,0.00034362880162762047,23387.200565491734,2384.830759279849,19393.084636745807,1977.5442823742876,0.8292178699386825,0.8292178699386825,35031.98035301361,35405.22815468563,0.9868397033526498,0.8,4227.988898762391,4273.035954225843,0.9868397033526498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663413268849,4.964904498147057,-2.355687732744882,7.320592230891939,3.5,3.5,1.0,0.6,0.00027420568672533076,1.0000093279768005,0.00027420312896490515,197.64396807674666,0.0,5.069240875505113e-07,1.4366228641181489,0.01967501357033075,9.321436406305679e-05,0.00018099132266227396,0.0006990503427363404,0.09227114399818608,0.09227114399818608,0.09227114399818608,0.09226917559120144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490601.3204081254,594.712163620362,0.0,0.09227114399818608,0.09227114392159687,0.09227114392159687,0.375,0.375,0.5,9.295636354825676,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,26032.393931430623,19863.18361629735,0.7630179409783446,1.0169059641578246,0.625083501207324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422264328581615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4109299538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13331173093786,262.13331173093786,-11.016688269062115,246.44956653855473,277.81705692337283,121755.01949020938,121763.16883518103,-8.149344971625426,0.0,nan,277.81705692337283,4.667056923372854,271.5435588463761,-1.606441153623905,265.27006076940046,-7.879939230599518,258.9965626924352,-14.153437307564786,252.72306461548789,-20.426935384512092,246.44956653855473,-26.700433461445243,1.0,1.0,26022.012520719443,26022.012520719443,277.0993685731085,3.9493685731085293,277.0993685731085,277.0993685731085,76782.35631323801,76782.48396681153,-0.12765357352327555,0.0,8546.071908451686,8546.071908451686,0.8893803585314355,3881.6534633594424,277.0993685731085,3.9493685731085293,1.0,0.002,0.15267245663850237,0.005080452137200882,0.0002365440364279931,0.0017634559658098728,0.11827201821399655,0.11827201821399655,0.0,2.237865708715203e-12,0.9999785687578774,0.9999785687578774,0.0,0.09226916643637055,1.977485226314484e-06,0.0,0.0,0.0,1601839.2729773168,268.1148333633281,0.0,1.0,1279359.079336385,2619.083698522851,,,,,,,,,,,,,,,,,,,2.0
3698.0,-28.443577225290344,4.964902966410735,34.98196932226479,26.19050092706459,6.409664645983201,-24.958253038156442,-38.51246234318239,2.9243404589000215,-5.035168417894965,-5.035168417870194,39.96390496357785,41079.807669879934,25750.18381452339,25750.18381452339,66829.99148440332,76797.81755421612,76782.45201832657,25750.18381452339,102532.63583284996,102532.63583284996,102532.63583284996,128565.02821022875,124381.33176920991,4183.696441018844,0.0,90329.36331457197,54611.381415903896,39686.64655407563,26032.39237737879,65719.03893145442,19863.182237310753,1450.0,0.0,0.8868704563651483,2.8809632181261953,0.001494314320929203,1.0,1.0,-5.035168417894965,354170.0993857737,1552977.5030471329,4.384835156159184,1552977.5030471329,4.384835156159184,0.7630179335561622,0.09227113377548615,3.862341429861931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862341429861931,1.2780093277781288,1.2783597801786137,3.0221543348018978,6403.5823868658645,15243.107769423557,6488.006755480296,0.0003436290294232144,23387.20306190046,2384.831013842695,19393.08636954268,1977.5444590703944,0.8292178555175543,0.8292178555175543,35031.977996775684,35405.22815468563,0.9868396203845627,0.8,4227.9886143894355,4273.035954225843,0.9868396203845627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663551934602,4.964902966410735,-2.3556894470998238,7.320592413510559,3.5,3.5,1.0,0.6,0.00027420312896490515,1.0000092995490315,0.00027420057902317603,197.64404197480454,0.0,5.055259199062636e-07,1.432660457014351,0.019675519096250656,9.321352085851064e-05,0.0001809896081063945,0.0006990436617638023,0.09227113385202092,0.09227113385202092,0.09227113385202092,0.09226916954772489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490601.5925680255,594.7120748059782,0.0,0.09227113385202092,0.09227113377548615,0.09227113377548615,0.375,0.375,0.5,9.295577426375832,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,26032.39237737879,19863.182237310753,0.7630179335561622,1.0169045769842684,0.6250822948388909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422269700597654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4069675467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13326299993594,262.13326299993594,-11.01673700006404,246.44947896217826,277.8170470377443,121755.30240171046,121763.4497586422,-8.147356931771135,0.0,nan,277.8170470377443,4.667047037744339,271.54353342259935,-1.6064665774006244,265.27001980747497,-7.879980192525011,258.9965061923583,-14.153493807641667,252.72299257726033,-20.42700742273965,246.44947896217826,-26.700521037821716,1.0,1.0,26022.012520719443,26022.012520719443,277.0993630535292,3.9493630535292255,277.0993630535292,277.0993630535292,76782.3271551921,76782.45201832657,-0.12486313446424901,0.0,8546.071908451686,8546.071908451686,0.8893803790074999,3881.6531370112407,277.0993630535292,3.9493630535292255,1.0,0.002,0.1526744300008432,0.005080442997897482,0.00023654709299647387,0.0017634529092319582,0.11827354649823693,0.11827354649823693,0.0,2.2284318487719723e-12,0.9999786134012143,0.9999786134012143,0.0,0.0922691604097686,1.9733657175579576e-06,0.0,0.0,0.0,1601839.2709268709,268.114831582105,0.0,1.0,1279359.0854677036,2619.083673426262,,,,,,,,,,,,,,,,,,,2.0
3699.0,-28.44366750508611,4.964901446187018,34.98196807600149,26.190486642904602,6.409661849980549,-24.958334569581243,-38.51253945669157,2.924328914478076,-5.035169401348185,-5.035169401358412,39.9639026770928,41079.745833372595,25750.182432429483,25750.182432429483,66829.92826580208,76797.78873034955,76782.42626088737,25750.182432429483,102532.60869331686,102532.60869331686,102532.60869331686,128564.99988594773,124381.33007579503,4183.669810152695,0.0,90329.37121600226,54611.35623876278,39686.68330804386,26032.391192630876,65719.07450067473,19863.181161145076,1450.0,0.0,0.8868704596395889,2.8809631137369878,0.001494314320929203,1.0,1.0,-5.035169401348185,354170.0858055839,1552977.404534793,4.384835046140163,1552977.404534793,4.384835046140163,0.7630179269420263,0.09227112361346637,3.8623422359127932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623422359127932,1.2780093864572817,1.2783598356148385,3.0221548267493064,6403.583429243391,15243.107769423557,6488.006097135218,0.00034362877072890643,23387.200226873367,2384.8307247503853,19393.084401705186,1977.5442584068144,0.8292178718947859,0.8292178718947858,35031.98384557098,35405.22815468563,0.986839826332934,0.8,4227.9893202770645,4273.035954225843,0.986839826332934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663253583527,4.964901446187018,-2.355690574404163,7.320592020591182,3.5,3.5,1.0,0.6,0.00027420057902317603,1.0000092777867386,0.00027419803507228245,197.6441156999244,0.0,5.039807901440449e-07,1.4282815592682232,0.019676023077040798,9.321271767453887e-05,0.00018098786134863716,0.0006990370610743699,0.09227112369030205,0.09227112369030205,0.09227112369030205,0.09226916654510113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490601.86489394505,594.7119859496873,0.0,0.09227112369030205,0.09227112361346637,0.09227112361346637,0.375,0.375,0.5,9.295518712551857,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,26032.391192630876,19863.181161145076,0.7630179269420263,1.0169030646515866,0.6250810156030245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442227505624194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.402588648954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13321466767957,262.13321466767957,-11.01678533232041,246.4493916895761,277.8170376458313,121755.66676914514,121763.74745958262,-8.080690437459213,0.0,nan,277.8170376458313,4.6670376458313285,271.5435084545551,-1.6064915454448965,265.2699792632841,-7.880020736715892,258.99645007203304,-14.153549927966935,252.72292088079777,-20.427079119202205,246.4493916895761,-26.70060831042389,1.0,1.0,26022.012520719443,26022.012520719443,277.0993590560903,3.949359056090316,277.0993590560903,277.0993590560903,76782.3032787563,76782.42626088737,-0.12298213106987532,0.0,8546.071908451686,8546.071908451686,0.8893803281805818,3881.653947092357,277.0993590560903,3.949359056090316,1.0,0.002,0.15267639602727467,0.005080434039302465,0.0002365501385899723,0.0017634498635457848,0.11827506929498614,0.11827506929498614,0.0,2.1357572828339944e-12,0.9999786929019352,0.9999786929019352,0.0,0.09226915758358699,1.966029879381823e-06,0.0,0.0,0.0,1601839.2697947745,268.1148305986518,0.0,1.0,1279359.0888529413,2619.0836595698756,,,,,,,,,,,,,,,,,,,2.0
3700.0,-28.44375741422712,4.964899919735041,34.981966827942045,26.190468307491415,6.409653113987054,-24.95841636140467,-38.51262037698177,2.92431206121203,-5.035171218256721,-5.035171218250025,39.96390013276764,41079.69870863893,25750.183180311542,25750.183180311542,66829.88188895048,76797.76316814283,76782.3939764096,25750.183180311542,102532.57715672115,102532.57715672115,102532.57715672115,128564.96677933844,124381.3235471851,4183.643232153353,0.0,90329.37924526098,54611.342590809014,39686.70739383552,26032.3896226173,65719.09701645281,19863.17976915292,1450.0,0.0,0.8868704596068285,2.8809629208802043,0.001494314320929203,1.0,1.0,-5.035171218256721,354170.0607164775,1552977.2949130437,4.3848350472408875,1552977.2949130437,4.3848350472408875,0.7630179194880948,0.09227111351370874,3.8623428468407788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623428468407788,1.2780094696999555,1.278359915628976,3.022155107933245,6403.584025038416,15243.107769423557,6488.005720842356,0.00034362862286609107,23387.19860644849,2384.8305595130337,19393.08327694064,1977.5441437127502,0.8292178812554931,0.8292178812554931,35031.98827853268,35405.22815468563,0.9868399824268351,0.8,4227.989855288579,4273.035954225843,0.9868399824268351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663415027996,4.964899919735041,-2.355692313473642,7.320592233208683,3.5,3.5,1.0,0.6,0.00027419803507228245,1.0000092397022418,0.00027419550158749173,197.64418912240396,0.0,5.027969247461339e-07,1.4249264847305434,0.019676525873965546,9.321187484750977e-05,0.0001809861602247727,0.0006990306013213299,0.0922711135888836,0.0922711135888836,0.0922711135888836,0.09226916036503104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490602.13540376286,594.7118976725124,0.0,0.0922711135888836,0.09227111351370874,0.09227111351370874,0.375,0.375,0.5,9.295460116395464,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,26032.3896226173,19863.17976915292,0.7630179194880948,1.016902010571137,0.625080084383305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422280399353131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39923357442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1331661553666,262.1331661553666,-11.016833844633368,246.44930467553957,277.81702763523833,121755.95455420078,121764.0653483499,-8.110794149130411,0.0,nan,277.81702763523833,4.667027635238355,271.5434830432841,-1.6065169567158932,265.26993845131443,-7.880061548685546,258.9963938593737,-14.153606140626266,252.72284926744953,-20.427150732550444,246.44930467553957,-26.700695324460412,1.0,1.0,26022.012520719443,26022.012520719443,277.0993534615008,3.9493534615008343,277.0993534615008,277.0993534615008,76782.26811331909,76782.3939764096,-0.12586309050675482,0.0,8546.071908451686,8546.071908451686,0.8893802896574694,3881.6545610749827,277.0993534615008,3.9493534615008343,1.0,0.002,0.1526783582707615,0.00508042494298095,0.00023655317791385712,0.0017634468242049726,0.11827658895692855,0.11827658895692855,0.0,2.1188298511554127e-12,0.9999787338988495,0.9999787338988495,0.0,0.09226915126687549,1.9622468332514887e-06,0.0,0.0,0.0,1601839.2677032496,268.11482878174326,0.0,1.0,1279359.0951070993,2619.0836339705033,,,,,,,,,,,,,,,,,,,2.0
3701.0,-28.443847234577106,4.964898405227581,34.981965587823744,26.19045318514111,6.409652416528749,-24.958497269468843,-38.51269738571716,2.9243024514295604,-5.035172175910532,-5.0351721759008115,39.96389786579629,41079.6447268925,25750.181746405608,25750.181746405608,66829.8264732981,76797.73469989398,76782.36854725715,25750.181746405608,102532.55029366276,102532.55029366276,102532.55029366276,128564.93874772848,124381.32199513589,4183.61675259258,0.0,90329.39022003094,54611.32802424766,39686.73577309253,26032.38845406571,65719.12422715823,19863.178706873925,1450.0,0.0,0.8868704629417122,2.8809628192294685,0.001494314320929203,1.0,1.0,-5.035172175910532,354170.0474925402,1552977.1972435522,4.384834935191018,1552977.1972435522,4.384834935191018,0.7630179129326766,0.09227110340778012,3.8623442468532954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623442468532954,1.278009519389441,1.2783599620941006,3.0221560858940237,6403.586097219953,15243.107769423557,6488.004412088992,0.0003436281085971045,23387.192970596425,2384.8299848160614,19393.07936498925,1977.5437448047246,0.8292179138116842,0.8292179138116841,35031.99843717933,35405.22815468563,0.98684034013416,0.8,4227.991081329609,4273.035954225843,0.98684034013416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663105492316,4.964898405227581,-2.3556934203319377,7.320591825559519,3.5,3.5,1.0,0.6,0.00027419550158749173,1.0000092305841584,0.0002741929706262007,197.64426247242116,0.0,5.007285471152894e-07,1.41906470252473,0.01967702660251266,9.321107276790395e-05,0.00018098442881958778,0.0006990241674213646,0.09227110348427969,0.09227110348427969,0.09227110348427969,0.09226915745640125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490602.4062139825,594.7118093110738,0.0,0.09227110348427969,0.09227110340778012,0.09227110340778012,0.375,0.375,0.5,9.295401736180464,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,26032.38845406571,19863.178706873925,0.7630179129326766,1.0169007463078894,0.6250790041708507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422285720531252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39337179221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13311823458224,262.13311823458224,-11.016881765417736,246.4492179614736,277.81701850773567,121756.35948840062,121764.37138461435,-8.011896213748106,0.0,nan,277.81701850773567,4.6670185077356905,271.5434583984689,-1.6065416015310916,265.2698982891869,-7.880101710813051,258.9963381799327,-14.15366182006727,252.72277807069585,-20.427221929304125,246.4492179614736,-26.70078203852637,1.0,1.0,26022.012520719443,26022.012520719443,277.0993495283131,3.949349528313121,277.0993495283131,277.0993495283131,76782.24969574166,76782.36854725715,-0.11885151549358852,0.0,8546.071908451686,8546.071908451686,0.8893802013772736,3881.6559680875616,277.0993495283131,3.949349528313121,1.0,0.002,0.1526803131224876,0.005080416039438367,0.000236556206206369,0.0017634437959510836,0.1182781031031845,0.1182781031031845,0.0,2.1574526019862983e-12,0.9999788140056155,0.9999788140056155,0.0,0.09226914855270148,1.954855078648692e-06,0.0,0.0,0.0,1601839.2666008512,268.11482782408945,0.0,1.0,1279359.0984035337,2619.0836204776097,,,,,,,,,,,,,,,,,,,2.0
3702.0,-28.443936689537516,4.96489688619305,34.9819643467734,26.190434640180342,6.409644098078315,-24.958578610777174,-38.512778271082766,2.9242860193507054,-5.035173906082946,-5.035173906080298,39.96389535869708,41079.60059714227,25750.18229010387,25750.18229010387,66829.78288724614,76797.70936610963,76782.33703591139,25750.18229010387,102532.51932601526,102532.51932601526,102532.51932601526,128564.9062539876,124381.31592440781,4183.5903295797925,0.0,90329.39891636658,54611.31781148203,39686.756783205055,26032.38692797234,65719.1437111774,19863.17735143634,1450.0,0.0,0.8868704632155068,2.8809626355793028,0.001494314320929203,1.0,1.0,-5.035173906082946,354170.02360114217,1552977.089225594,4.384834925991703,1552977.089225594,4.384834925991703,0.7630179055956234,0.09227109336120326,3.8623449869241853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623449869241853,1.2780096006556816,1.278360040147864,3.022156472801623,6403.586917030729,15243.107769423557,6488.003894309777,0.0003436279051382348,23387.190740903043,2384.829757450612,19393.07781731253,1977.54358698562,0.8292179266915968,0.8292179266915968,35032.003807215784,35405.22815468563,0.9868405292244539,0.8,4227.9917294361185,4273.035954225843,0.9868405292244539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663222859855,4.96489688619305,-2.3556950939359815,7.320591980129032,3.5,3.5,1.0,0.6,0.0002741929706262007,1.000009193040631,0.0002741904499822534,197.6443355240969,0.0,5.002299777108434e-07,1.4176517568325302,0.019677526832490373,9.321023031836872e-05,0.000180982740307832,0.0006990177797477565,0.09227109343577776,0.09227109343577776,0.09227109343577776,0.09226915160308694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490602.67525427695,594.7117215145728,0.0,0.09227109343577776,0.09227109336120326,0.09227109336120326,0.375,0.375,0.5,9.295343481828647,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,26032.38692797234,19863.17735143634,0.7630179055956234,1.0168997816062513,0.6250781473611245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422291036458084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39195884652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13307013817393,262.13307013817393,-11.016929861826043,246.4491314866665,277.81700878972686,121756.65158768193,121764.69284613001,-8.041258448060539,0.0,nan,277.81700878972686,4.667008789726879,271.543433329095,-1.6065666709049538,265.2698578684614,-7.880142131538605,258.9962824078463,-14.153717592153669,252.72270694724764,-20.427293052752333,246.4491314866665,-26.70086851333349,1.0,1.0,26022.012520719443,26022.012520719443,277.0993441109021,3.949344110902132,277.0993441109021,277.0993441109021,76782.21505948096,76782.33703591139,-0.12197643042600248,0.0,8546.071908451686,8546.071908451686,0.8893801547108287,3881.6567118588064,277.0993441109021,3.949344110902132,1.0,0.002,0.15268226390580478,0.005080407010359853,0.0002365592278168379,0.0017634407743146274,0.11827961390841894,0.11827961390841894,0.0,2.1314651432735587e-12,0.9999788580948065,0.9999788580948065,0.0,0.09226914257449531,1.9507867079462414e-06,0.0,0.0,0.0,1601839.2646091734,268.11482609391703,0.0,1.0,1279359.104359128,2619.0835961002986,,,,,,,,,,,,,,,,,,,2.0
3703.0,-28.44402661177183,4.964895382506265,34.98196311534637,26.190434710029535,6.4096538305288115,-24.9586585675402,-38.51285510519517,2.92428578629985,-5.035174694301645,-5.035174694288994,39.963893154287796,41079.53043654593,25750.18044774779,25750.18044774779,66829.71088429372,76797.67100134451,76782.31299882317,25750.18044774779,102532.49344657095,102532.49344657095,102532.49344657095,128564.87928803035,124381.3152750461,4183.564012984248,0.0,90329.39908420363,54611.286327639646,39686.79195173776,26032.385841459407,65719.17779319716,19863.17635694801,1450.0,0.0,0.8868704671861429,2.8809625519133886,0.001494314320929203,1.0,1.0,-5.035174694301645,354170.0127168845,1552976.9942498424,4.384834792580977,1552976.9942498424,4.384834792580977,0.7630178992397132,0.09227108330557228,3.862344959884503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862344959884503,1.278009606911813,1.2783600431841362,3.0221564368498663,6403.586840853271,15243.107769423557,6488.003942422254,0.000343627924043797,23387.19094808786,2384.829778577584,19393.077961123945,1977.5436016503031,0.8292179254947899,0.8292179254947899,35032.00361101286,35405.22815468563,0.9868405223157354,0.8,4227.9917057565035,4273.035954225843,0.9868405223157354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558662825152496,4.964895382506265,-2.3556960738541584,7.3205914563604235,3.5,3.5,1.0,0.6,0.0002741904499822534,1.0000092410680586,0.00027418791619305904,197.6444089574099,0.0,4.981909980592153e-07,1.4118732884998162,0.01967802502348843,9.320943007057588e-05,0.0001809810199116775,0.0006990111300906245,0.09227108338124243,0.09227108338124243,0.09227108338124243,0.09226914933660356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490602.94463225256,594.7116336229038,0.0,0.09227108338124243,0.09227108330557228,0.09227108330557228,0.375,0.375,0.5,9.295285461105733,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,26032.385841459407,19863.17635694801,0.7630178992397132,1.0168981586256471,0.6250767556133094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422296330763393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.386180378184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.133023496588,262.133023496588,-11.016976503411968,246.44904529100643,277.8170017022148,121757.12049401818,121764.91852043064,-7.798026412469403,0.0,nan,277.8170017022148,4.6670017022148045,271.5434104199558,-1.606589580044158,265.2698191376925,-7.880180862307498,258.99622785544267,-14.153772144557308,252.72263657321565,-20.427363426784325,246.44904529100643,-26.70095470899355,1.0,1.0,26022.012520719443,26022.012520719443,277.09934051004586,3.949340510045886,277.09934051004586,277.09934051004586,76782.22734140044,76782.31299882317,-0.08565742272185162,0.0,8546.071908451686,8546.071908451686,0.8893801564158625,3881.6566846839255,277.09934051004586,3.949340510045886,1.0,0.002,0.15268420668966443,0.005080398192046541,0.0002365622374949386,0.0017634377646353202,0.1182811187474693,0.1182811187474693,0.0,2.130258643096017e-12,0.9999789447884156,0.9999789447884156,0.0,0.09226914051839016,1.942787182116304e-06,0.0,0.0,0.0,1601839.2637018193,268.11482530569833,0.0,1.0,1279359.1070723338,2619.083584994671,,,,,,,,,,,,,,,,,,,2.0
3704.0,-28.444115232418067,4.964893860257522,34.981961875721986,26.190397864580177,6.409626662357905,-24.958741042946247,-38.51293613025916,2.9242524729303807,-5.035177081930328,-5.035177081921208,39.96389045492409,41079.4963977498,25750.182676110224,25750.182676110224,66829.67907386002,76797.65879885535,76782.27650619857,25750.182676110224,102532.4591823088,102532.4591823088,102532.4591823088,128564.84319788325,124381.30548025953,4183.537717623718,0.0,90329.41522236224,54611.2802269182,39686.816661604484,26032.38401557445,65719.20067717893,19863.174756340435,1450.0,0.0,0.8868704648106782,2.8809622984772147,0.001494314320929203,1.0,1.0,-5.035177081930328,354169.9797468896,1552976.8779495945,4.384834872395006,1552976.8779495945,4.384834872395006,0.7630178912717656,0.09227107334737433,3.862346257365594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862346257365594,1.2780097663311556,1.2783601994088163,3.022157075100778,6403.588193230365,15243.107769423557,6488.003088281429,0.00034362758841351257,23387.187269940314,2384.829403510915,19393.07540803986,1977.5433413081796,0.8292179467415429,0.8292179467415429,35032.013025679065,35405.22815468563,0.9868408538259786,0.8,4227.9928420069755,4273.035954225843,0.9868408538259786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663306186619,4.964893860257522,-2.3556982296103457,7.320592089867867,3.5,3.5,1.0,0.6,0.00027418791619305904,1.0000091073133235,0.00027418541910053854,197.6444813278514,0.0,5.007892677409937e-07,1.419236784777976,0.019678525812756174,9.320858617978122e-05,0.00018097933001327783,0.0006990048379373164,0.09227107342053428,0.09227107342053428,0.09227107342053428,0.09226914097261278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490603.211382805,594.7115465630776,0.0,0.09227107342053428,0.09227107334737433,0.09227107334737433,0.375,0.375,0.5,9.295227488325365,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,26032.38401557445,19863.174756340435,0.7630178912717656,1.0168973204974892,0.625076020013352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442230165272757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39354387447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13297480903344,262.13297480903344,-11.017025190966535,246.4489592130982,277.8169904050131,121757.20504802144,121765.34514049444,-8.140092473009503,0.0,nan,277.8169904050131,4.6669904050131095,271.54338416661363,-1.6066158333863427,265.26977792820736,-7.880222071792616,258.9961716898178,-14.153828310182178,252.72256545145052,-20.427434548549456,246.4489592130982,-26.701040786901785,1.0,1.0,26022.012520719443,26022.012520719443,277.0993338523086,3.949333852308598,277.0993338523086,277.0993338523086,76782.14185554293,76782.27650619857,-0.13465065564378165,0.0,8546.071908451686,8546.071908451686,0.889380074600953,3881.657988652422,277.0993338523086,3.949333852308598,1.0,0.002,0.15268614816929765,0.005080389082432106,0.00023656524436841642,0.0017634347577596497,0.11828262218420821,0.11828262218420821,0.0,2.128065952622382e-12,0.9999789589213665,0.9999789589213665,0.0,0.09226913186446443,1.941482909903567e-06,0.0,0.0,0.0,1601839.2609533118,268.11482291806965,0.0,1.0,1279359.1152910227,2619.08355135412,,,,,,,,,,,,,,,,,,,2.0
