time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3705.0,-28.444223434261467,4.964892343291317,34.981960640991765,26.190393953025364,6.409632279096352,-24.958837862885236,-38.51303056636823,2.9242467077926197,-5.035178352509774,-5.035178352504971,39.963888116883226,41079.41695493837,25750.182041675438,25750.182041675438,66829.59899661381,76797.6156284814,76782.24902847983,25750.182041675438,102532.43107015526,102532.43107015526,102532.43107015526,128564.81378198345,124381.30227891415,4183.511503069292,0.0,90329.4151592434,54611.24994654435,39686.850236332284,26032.3827118282,65719.23294816048,19863.173584598113,1450.0,0.0,0.8868704668108602,2.8809621636108123,0.001494314320929203,1.0,1.0,-5.035178352509774,354169.9622018638,1552976.7772156398,4.384834805190228,1552976.7772156398,4.384834805190228,0.7630178844740549,0.09227106336959556,3.862345966323065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862345966323065,1.2780097981481886,1.2783602280430988,3.0221567721308,6403.587551273336,15243.107769423557,6488.003493731961,0.0003436277477331871,23387.189015912154,2384.8295815504944,19393.07661995863,1977.5434648895016,0.8292179366560036,0.8292179366560036,35032.01091384236,35405.22815468563,0.9868407794637546,0.8,4227.992587130659,4273.035954225843,0.9868407794637546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663169231886,4.964892343291317,-2.355699566211295,7.320591909502612,3.5,3.5,1.0,0.6,0.00027418541910053854,1.0000111196421242,0.00027418237029070417,197.6445696889841,0.0,4.935365560414744e-07,1.3986825998215384,0.019679019349312214,9.320760261941839e-05,0.00018097781648112015,0.0006989989394798103,0.09227106344389682,0.09227106344389682,0.09227106344389682,0.0922691368613172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490603.47903309186,594.711459227807,0.0,0.09227106344389682,0.09227106336959556,0.09227106336959556,0.375,0.375,0.5,9.295169691532797,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,26032.3827118282,19863.173584598113,0.7630178844740549,1.0168956026819302,0.6250745042526886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422306897662103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37298968951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1329256478436,262.1329256478436,-11.017074352156385,246.44887014737304,277.81698114835905,121757.55390344308,121765.77318331314,-8.21927987003208,0.0,nan,277.81698114835905,4.666981148359071,271.5433589481448,-1.6066410518551493,265.26973674792424,-7.880263252075736,258.9961145477221,-14.153885452277905,252.722492347538,-20.42750765246197,246.44887014737304,-26.701129852626934,1.0,1.0,26022.012520719443,26022.012520719443,277.09932936647937,3.9493293664793896,277.09932936647937,277.09932936647937,76782.13963665006,76782.24902847983,-0.10939182977017481,0.0,8546.071908451686,8546.071908451686,0.8893800929531425,3881.6576961546803,277.09932936647937,3.9493293664793896,1.0,0.002,0.1526880835468183,0.005080380207722007,0.00023656824233501234,0.0017634317598438645,0.11828412116750617,0.11828412116750617,0.0,2.178876870595481e-12,0.9999790250520887,0.9999790250520887,0.0,0.09226912798884766,1.93538074789863e-06,0.0,0.0,0.0,1601839.2594906911,268.1148216474902,0.0,1.0,1279359.1196646113,2619.083533452253,,,,,,,,,,,,,,,,,,,2.0
3706.0,-28.44431023865147,4.96489082099247,34.98195940519893,26.190376455802493,6.409620946699584,-24.95891712011531,-38.51310754017902,2.9242278282105065,-5.035180123406349,-5.035180123386624,39.96388561677699,41079.36054286548,25750.182681776165,25750.182681776165,66829.54322464165,76797.59132676006,76782.21750343872,25750.182681776165,102532.40018521488,102532.40018521488,102532.40018521488,128564.78135935533,124381.29601835027,4183.485341005059,0.0,90329.4200736931,54611.21613330346,39686.89326709959,26032.381174140446,65719.27444124004,19863.172220692628,1450.0,0.0,0.8868704668520234,2.8809619756380327,0.001494314320929203,1.0,1.0,-5.035180123406349,354169.9377481281,1552976.6695002113,4.384834803807172,1552976.6695002113,4.384834803807172,0.7630178771515503,0.09227105342503511,3.8623459637592035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623459637592035,1.2780098918081442,1.278360317832124,3.022156548643539,6403.587077730648,15243.107769423557,6488.003792814232,0.0003436278652560607,23387.190303836967,2384.8297128822755,19393.077513935554,1977.5435560497779,0.8292179292163142,0.8292179292163143,35032.0108952387,35405.22815468563,0.9868407788086805,0.8,4227.992584885394,4273.035954225843,0.9868407788086805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663307409717,4.96489082099247,-2.355701270486184,7.3205920914786535,3.5,3.5,1.0,0.6,0.00027418237029070417,1.0000089206747782,0.0002741799244207677,197.64464057631207,0.0,6.025807077772566e-07,1.707713725840745,0.01967962193001999,9.320680093751942e-05,0.00018097556935318476,0.000698990259830297,0.09227105349804655,0.09227105349804655,0.09227105349804655,0.09226913084535891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490603.74533024116,594.7113723254988,0.0,0.09227105349804655,0.09227105342503511,0.09227105342503511,0.375,0.375,0.5,9.295112012546983,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,26032.381174140446,19863.172220692628,0.7630178771515503,1.016894112006582,0.6250732512209148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442231330149737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.682020815526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1328765035271,262.1328765035271,-11.017123496472891,246.44878217890934,277.81697082819136,121757.81889381605,121766.03535288486,-8.216459068818816,0.0,nan,277.81697082819136,4.666970828191381,271.54333309831185,-1.6066669016881292,265.2696953684384,-7.8803046315615575,258.9960576385776,-14.153942361422367,252.72241990873388,-20.427580091266094,246.44878217890934,-26.701217821090637,1.0,1.0,26022.012520719443,26022.012520719443,277.0993239067637,3.949323906763709,277.0993239067637,277.0993239067637,76782.0980429248,76782.21750343872,-0.11946051391714718,0.0,8546.071908451686,8546.071908451686,0.8893800931148113,3881.6576935779995,277.0993239067637,3.949323906763709,1.0,0.002,0.15269001507435406,0.005080371256852746,0.0002365712340913729,0.0017634287679987384,0.11828561704568645,0.11828561704568645,0.0,2.0901110703297476e-12,0.9999790667739487,0.9999790667739487,0.0,0.09226912189421577,1.9315308193419973e-06,0.0,0.0,0.0,1601839.2574521324,268.11481987659363,0.0,1.0,1279359.1257603844,2619.0835085011677,,,,,,,,,,,,,,,,,,,2.0
3707.0,-28.44439853331492,4.964889300509323,34.98195817230212,26.190362276416295,6.4096178567955535,-24.95899689430693,-38.51318437429143,2.9242162178291684,-5.035181559162879,-5.035181559183032,39.9638832287607,41079.30560755289,25750.18246370781,25750.18246370781,66829.4880712607,76797.5633354557,76782.18873288085,25750.18246370781,102532.37119658866,102532.37119658866,102532.37119658866,128564.7509910522,124381.29174116334,4183.459249888861,0.0,90329.42784797245,54611.19742418382,39686.92269309847,26032.37979446354,65719.30248756202,19863.170986764126,1450.0,0.0,0.886870468192641,2.8809618232388656,0.001494314320929203,1.0,1.0,-5.035181559162879,354169.9179222313,1552976.5666137498,4.384834758763314,1552976.5666137498,4.384834758763314,0.7630178701905902,0.0922710434923846,3.8623467477064595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623467477064595,1.2780099505789275,1.2783603734930131,3.022157023078615,6403.588083001644,15243.107769423557,6488.003157900283,0.00034362761576987286,23387.187569736434,2384.8294340816115,19393.075616135273,1977.5433625280064,0.8292179450097867,0.8292179450097866,35032.01658364642,35405.22815468563,0.9868409791095152,0.8,4227.993271415942,4273.035954225843,0.9868409791095152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663260335544,4.964889300509323,-2.3557027289740637,7.320592029483386,3.5,3.5,1.0,0.6,0.0002741799244207677,1.0000090738337006,0.00027417743658030366,197.64471268069153,0.0,4.834130844938526e-07,1.3699926814555783,0.019680105343104482,9.320600071693186e-05,0.00018097392370383582,0.0006989840456371872,0.09227104356565247,0.09227104356565247,0.09227104356565247,0.09226912610391763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490604.01141815074,594.7112854968725,0.0,0.09227104356565247,0.0922710434923846,0.0922710434923846,0.375,0.375,0.5,9.295054489338021,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,26032.37979446354,19863.170986764126,0.7630178701905902,1.0168928388110752,0.6250721485567733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422318438946216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.344299771146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1328279868543,262.1328279868543,-11.017172013145682,246.44869492572388,277.8169610480313,121758.19373809976,121766.30526147128,-8.111523371504312,0.0,nan,277.8169610480313,4.6669610480313395,271.5433078235448,-1.6066921764551694,265.2696545990677,-7.880345400932299,258.99600137460345,-14.153998625396525,252.72234815015435,-20.42765184984563,246.44869492572388,-26.701305074276092,1.0,1.0,26022.012520719443,26022.012520719443,277.09931910444305,3.9493191044430773,277.09931910444305,277.09931910444305,76782.07698769493,76782.18873288085,-0.11174518591724336,0.0,8546.071908451686,8546.071908451686,0.8893800436816621,3881.6584814449916,277.09931910444305,3.9493191044430773,1.0,0.002,0.15269194132306188,0.005080362392148547,0.00023657421783319135,0.001763425784287186,0.11828710891659568,0.11828710891659568,0.0,2.120377224495984e-12,0.99997912398249,0.99997912398249,0.0,0.09226911724046499,1.9262519196126656e-06,0.0,0.0,0.0,1601839.2557993694,268.1148184408371,0.0,1.0,1279359.1307025384,2619.083488272041,,,,,,,,,,,,,,,,,,,2.0
3708.0,-28.444505690869132,4.964887793684615,34.98195694817217,26.19034257894384,6.409614310050307,-24.959093690733187,-38.51327881040049,2.924202309967587,-5.035182429343877,-5.03518242932941,39.96388101595805,41079.249719690226,25750.180824261115,25750.180824261115,66829.43054395134,76797.53056629855,76782.164284355,25750.180824261115,102532.34510861612,102532.34510861612,102532.34510861612,128564.72378492751,124381.29052653871,4183.4332583888,0.0,90329.44054960013,54611.19283995657,39686.941899603946,26032.37867631139,65719.32057591534,19863.16996723754,1450.0,0.0,0.8868704717766274,2.8809617308730258,0.001494314320929203,1.0,1.0,-5.035182429343877,354169.90590618446,1552976.4712763887,4.384834638343762,1552976.4712763887,4.384834638343762,0.763017863800221,0.09227103355593598,3.862348262361107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862348262361107,1.278010020071477,1.2783604398249666,3.0221580439135307,6403.590246028333,15243.107769423557,6488.001791761983,0.00034362707895350497,23387.181686816737,2384.828834190752,19393.07153265647,1977.5429461290526,0.8292179789918112,0.8292179789918112,35032.02757414689,35405.22815468563,0.9868413661082424,0.8,4227.994597852915,4273.035954225843,0.9868413661082424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586629064300075,4.964887793684615,-2.3557037697158436,7.320591563400459,3.5,3.5,1.0,0.6,0.00027417743658030366,1.0000110123477914,0.0002741744172762651,197.64480018920045,0.0,4.917085137066767e-07,1.3935019278447218,0.01968059705161819,9.320501718177875e-05,0.00018097241939852492,0.0006989785095991782,0.09227103362934619,0.09227103362934619,0.09227103362934619,0.09226912351857323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490604.27729025995,594.711198747172,0.0,0.09227103362934619,0.09227103355593598,0.09227103355593598,0.375,0.375,0.5,9.294997186575484,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,26032.37867631139,19863.16996723754,0.763017863800221,1.0168916835765773,0.6250711261118067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422323664599268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36780901753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13277822736444,262.13277822736444,-11.017221772635537,246.44860499547988,277.8169514592989,121758.49955881525,121766.8188685979,-8.319309782666235,0.0,nan,277.8169514592989,4.6669514592989,271.54328216650055,-1.606717833499431,265.269612873731,-7.8803871262689995,258.9959435809638,-14.15405641903618,252.72227428821267,-20.427725711787303,246.44860499547988,-26.701395004520094,1.0,1.0,26022.012520719443,26022.012520719443,277.09931537350565,3.9493153735056694,277.09931537350565,277.09931537350565,76782.04373217664,76782.164284355,-0.1205521783704171,0.0,8546.071908451686,8546.071908451686,0.8893799481724898,3881.6600036729124,277.09931537350565,3.9493153735056694,1.0,0.002,0.15269386008475921,0.005080353665630023,0.0002365771902521585,0.0017634228117943246,0.11828859512607925,0.11828859512607925,0.0,2.0464832085898e-12,0.9999792051210047,0.9999792051210047,0.0,0.09226911479095841,1.9187649775680276e-06,0.0,0.0,0.0,1601839.2547976656,268.1148175706561,0.0,1.0,1279359.1336978716,2619.0834760116045,,,,,,,,,,,,,,,,,,,2.0
3709.0,-28.444591834504074,4.964886284946343,34.98195572452018,26.19032934252175,6.409608519001269,-24.959171799154205,-38.51335180280728,2.9241884836981766,-5.035184027417301,-5.035184027399174,39.96387858152401,41079.181505469045,25750.1810542897,25750.1810542897,66829.36255975874,76797.50342081294,76782.13416790804,25750.1810542897,102532.31522219774,102532.31522219774,102532.31522219774,128564.69244519717,124381.28511713247,4183.407328064698,0.0,90329.44492223367,54611.14964536872,39686.99475207216,26032.377222999432,65719.3719750716,19863.168673147138,1450.0,0.0,0.8868704724594305,2.88096156124463,0.001494314320929203,1.0,1.0,-5.035184027417301,354169.8838389048,1552976.3663897475,4.384834615402035,1552976.3663897475,4.384834615402035,0.7630178566864866,0.09227102368295309,3.8623483758010186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623483758010186,1.2780100902779277,1.2783605061917653,3.0221579666566463,6403.590082330265,15243.107769423557,6488.001895151622,0.00034362711957984965,23387.182132036472,2384.8288795905305,19393.071841695022,1977.5429776422145,0.8292179764200751,0.8292179764200751,35032.02839727931,35405.22815468563,0.9868413950924743,0.8,4227.994697196278,4273.035954225843,0.9868413950924743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586629560860255,4.964886284946343,-2.3557053438495923,7.320591628795935,3.5,3.5,1.0,0.6,0.0002741744172762651,1.0000088527906077,0.00027417199008904637,197.64487053707558,0.0,5.967497434112729e-07,1.6911887728275474,0.0196811938013616,9.320425698551277e-05,0.00018097016029075232,0.0006989698046674372,0.09227102375516083,0.09227102375516083,0.09227102375516083,0.09226911815688965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490604.54143568384,594.7111125492332,0.0,0.09227102375516083,0.09227102368295309,0.09227102368295309,0.375,0.375,0.5,9.29494001926962,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,26032.377222999432,19863.168673147138,0.7630178566864866,1.0168898538030489,0.6250695992811836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442233000664311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.665495862515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1327291573598,262.1327291573598,-11.017270842640187,246.44851648418904,277.81694183057806,121758.84148361234,121767.04551888295,-8.204035270579404,0.0,nan,277.81694183057806,4.666941830578082,271.54325676127365,-1.6067432387263239,265.2695716919801,-7.880428308019873,258.9958866227009,-14.154113377299097,252.722201553437,-20.427798446562974,246.44851648418904,-26.701483515810935,1.0,1.0,26022.012520719443,26022.012520719443,277.09931025142544,3.9493102514254588,277.09931025142544,277.09931025142544,76782.01735686889,76782.13416790804,-0.11681103914452251,0.0,8546.071908451686,8546.071908451686,0.8893799410193394,3881.6601176800236,277.09931025142544,3.9493102514254588,1.0,0.002,0.15269577444794416,0.005080344823789341,0.00023658015549947583,0.0017634198465641888,0.11829007774973792,0.11829007774973792,0.0,2.0636643435767432e-12,0.999979252790222,0.999979252790222,0.0,0.09226910931666832,1.9143662847773805e-06,0.0,0.0,0.0,1601839.2529580516,268.1148159725827,0.0,1.0,1279359.139198756,2619.0834534955065,,,,,,,,,,,,,,,,,,,2.0
3710.0,-28.44467933640359,4.96488477475044,34.98195450197007,26.190316210873448,6.409602582312362,-24.9592511445296,-38.51342856707049,2.9241743904815984,-5.035185605516176,-5.035185605527423,39.96387616602125,41079.12149995318,25750.181229215497,25750.181229215497,66829.30272916867,76797.47556242734,76782.10443314756,25750.181229215497,102532.28566236305,102532.28566236305,102532.28566236305,128564.66144598622,124381.27998565933,4183.381460326881,0.0,90329.44874382291,54611.121739609815,39687.03000468122,26032.37578362316,65719.40578830437,19863.167391155486,1450.0,0.0,0.8868704731752852,2.8809613937365133,0.001494314320929203,1.0,1.0,-5.035185605516176,354169.86204745533,1552976.2623192666,4.384834591349794,1552976.2623192666,4.384834591349794,0.7630178496290495,0.09227101384326579,3.862348396780605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862348396780605,1.278010160503963,1.2783605733349246,3.0221578170063603,6403.589765239267,15243.107769423557,6488.00209542223,0.0003436271982750112,23387.18299444853,2384.8289675320857,19393.07244031727,1977.5430386846958,0.8292179714384863,0.8292179714384863,35032.02854950949,35405.22815468563,0.9868414004528204,0.8,4227.994715568848,4273.035954225843,0.9868414004528204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558662993847061,4.96488477475044,-2.3557069037756424,7.320591678526083,3.5,3.5,1.0,0.6,0.00027417199008904637,1.0000089923834352,0.00027416952465155446,197.6449419942009,0.0,4.797211036163011e-07,1.3595296076485974,0.019681673522465217,9.320345751255789e-05,0.0001809685325764885,0.0006989635216645391,0.09227101391620825,0.09227101391620825,0.09227101391620825,0.0922691128665513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490604.8050127665,594.7110265374148,0.0,0.09227101391620825,0.09227101384326579,0.09227101384326579,0.375,0.375,0.5,9.294882988706176,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,26032.37578362316,19863.167391155486,0.7630178496290495,1.01688842020939,0.625068364620907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422335104996868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33383669733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1326805147569,262.1326805147569,-11.017319485243092,246.44842889792534,277.81693213163317,121759.1628213328,121767.2953991196,-8.132577786791556,0.0,nan,277.81693213163317,4.666932131633189,271.5432314848746,-1.6067685151253954,265.2695308381078,-7.880469161892165,258.99583019136384,-14.15416980863614,252.72212954463652,-20.42787045536346,246.44842889792534,-26.701571102074638,1.0,1.0,26022.012520719443,26022.012520719443,277.0993051939489,3.9493051939489305,277.0993051939489,277.0993051939489,76781.9897854997,76782.10443314756,-0.11464764786069281,0.0,8546.071908451686,8546.071908451686,0.8893799396964351,3881.6601387645082,277.0993051939489,3.9493051939489305,1.0,0.002,0.15269768422885502,0.005080336006520416,0.00023658311365698907,0.0017634168885649049,0.11829155682849453,0.11829155682849453,0.0,2.2218941096718847e-12,0.9999793024503123,0.9999793024503123,0.0,0.09226910405937204,1.9097838937552834e-06,0.0,0.0,0.0,1601839.251141431,268.1148143944838,0.0,1.0,1279359.1446308836,2619.083431260853,,,,,,,,,,,,,,,,,,,2.0
3711.0,-28.444766442114002,4.9648832641122835,34.981953281009694,26.19029654832559,6.409596834114173,-24.959330114493504,-38.51350526148451,2.924160506530208,-5.0351871367242325,-5.035187136756736,39.96387376680177,41079.07895675861,25750.18128223772,25750.18128223772,66829.26023899633,76797.4514413935,76782.07508470753,25750.18128223772,102532.25636694525,102532.25636694525,102532.25636694525,128564.63073352902,124381.27507714104,4183.355656387985,0.0,90329.46147867774,54611.11592955311,39687.050610138474,26032.37436658376,65719.42497672224,19863.16612756855,1450.0,0.0,0.8868704740707183,2.8809612312056054,0.001494314320929203,1.0,1.0,-5.0351871367242325,354169.8409035013,1552976.1589509884,4.38483456126384,1552976.1589509884,4.38483456126384,0.7630178426239036,0.09227100402344333,3.862349918380533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862349918380533,1.278010229839834,1.2783606395387879,3.022158843646017,6403.591940565507,15243.107769423557,6488.000721512086,0.0003436266584054778,23387.177078081135,2384.8283642305105,19393.06833360791,1977.542619916884,0.8292180056131454,0.8292180056131454,35032.03959040472,35405.22815468563,0.9868417892260872,0.8,4227.996048087935,4273.035954225843,0.9868417892260872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663005292911,4.9648832641122835,-2.3557084294876374,7.320591693599921,3.5,3.5,1.0,0.6,0.00027416952465155446,1.0000089516741015,0.0002741670703972909,197.64501312782858,0.0,4.872812500789644e-07,1.380955062723785,0.019682160803715296,9.320265877338646e-05,0.000180966865878168,0.000698957359654123,0.09227100409461943,0.09227100409461943,0.09227100409461943,0.09226910775430217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490605.0679886835,594.7109407222865,0.0,0.09227100409461943,0.09227100402344333,0.09227100402344333,0.375,0.375,0.5,9.294826099029779,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,26032.37436658376,19863.16612756855,0.7630178426239036,1.0168874767645517,0.6250675347708655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422340283742119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.355262152414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.132632274997,262.132632274997,-11.017367725002998,246.44834213864652,277.81692241139143,121759.5286888946,121767.59391476327,-8.065225868657489,0.0,nan,277.81692241139143,4.666922411391454,271.54320635682785,-1.606793643172125,265.2694903022488,-7.880509697751165,258.9957742477018,-14.154225752298203,252.72205819316534,-20.42794180683464,246.44834213864652,-26.701657861353453,1.0,1.0,26022.012520719443,26022.012520719443,277.09930022857577,3.949300228575794,277.09930022857577,277.09930022857577,76781.96101236205,76782.07508470753,-0.11407234547368716,0.0,8546.071908451686,8546.071908451686,0.8893798437493079,3881.6616679724357,277.09930022857577,3.949300228575794,1.0,0.002,0.15269958928498034,0.0050803272180126625,0.00023658606451709084,0.0017634139375019542,0.11829303225854541,0.11829303225854541,0.0,2.0190450873702748e-12,0.9999793536512014,0.9999793536512014,0.0,0.09226909896411027,1.9050593330663413e-06,0.0,0.0,0.0,1601839.2493787883,268.11481286327574,0.0,1.0,1279359.1499016038,2619.0834096868593,,,,,,,,,,,,,,,,,,,2.0
3712.0,-28.44485344712591,4.964881768561344,34.981952069591244,26.190287607628875,6.409596553155115,-24.95940844709877,-38.51358188604934,2.9241515531426767,-5.035187929009851,-5.035187929007355,39.96387160023299,41079.0220139354,25750.179471239397,25750.179471239397,66829.2014851748,76797.4206855417,76782.05147902912,25750.179471239397,102532.23095026851,102532.23095026851,102532.23095026851,128564.60424285973,124381.27428806337,4183.32995479636,0.0,90329.46490812374,54611.09314058405,39687.07974171077,26032.37329259122,65719.45303430199,19863.165145414656,1450.0,0.0,0.8868704778836642,2.8809611471080308,0.001494314320929203,1.0,1.0,-5.035187929009851,354169.82996308774,1552976.0656055238,4.384834433151401,1552976.0656055238,4.384834433151401,0.7630178363748221,0.09227099419408066,3.862350082936924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862350082936924,1.2780102763280354,1.2783606829030103,3.022158862473457,6403.591980458593,15243.107769423557,6488.000696316043,0.0003436266485048568,23387.17696958153,2384.82835316663,19393.06825829525,1977.54261223713,0.8292180062398635,0.8292180062398635,35032.04078444381,35405.22815468563,0.9868418312707302,0.8,4227.996192195804,4273.035954225843,0.9868418312707302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558662614354715,4.964881768561344,-2.3557094101847533,7.320591178746097,3.5,3.5,1.0,0.6,0.0002741670703972909,1.0000089413318085,0.00027416461900046224,197.64508417926646,0.0,4.850711161435402e-07,1.374691543150793,0.01968264587483144,9.320186076798039e-05,0.0001809652096293105,0.0006989509924204653,0.09227099426606342,0.09227099426606342,0.09227099426606342,0.09226910545758775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490605.33100013185,594.7108549070058,0.0,0.09227099426606342,0.09227099419408066,0.09227099419408066,0.375,0.375,0.5,9.294769435334661,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,26032.37329259122,19863.165145414656,0.7630178363748221,1.0168861486155945,0.6250664014579425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422345439042663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.348998632835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1325848710159,262.1325848710159,-11.017415128984055,246.4482561230888,277.8169136189856,121759.90671367593,121767.83220571911,-7.925492043165454,0.0,nan,277.8169136189856,4.666913618985632,271.54318211979586,-1.6068178802041189,265.2694506205827,-7.880549379417289,258.99571912140505,-14.154280878594932,252.72198762223752,-20.428012377762457,246.4482561230888,-26.701743876911166,1.0,1.0,26022.012520719443,26022.012520719443,277.0992966741581,3.94929667415812,277.0992966741581,277.0992966741581,76781.94479296316,76782.05147902912,-0.10668606596300378,0.0,8546.071908451686,8546.071908451686,0.8893798333729183,3881.661833351609,277.0992966741581,3.94929667415812,1.0,0.002,0.15270148663531255,0.005080318601732158,0.0002365890038003519,0.0017634109982114948,0.11829450190017594,0.11829450190017594,0.0,2.01184641862584e-12,0.999979437162116,0.999979437162116,0.0,0.09226909684058565,1.8973534950071092e-06,0.0,0.0,0.0,1601839.248466753,268.1148120709901,0.0,1.0,1279359.1526288062,2619.083398523932,,,,,,,,,,,,,,,,,,,2.0
3713.0,-28.444940106430035,4.964880287772721,34.98195086708304,26.190274266432993,6.409591006739924,-24.95948699511283,-38.513658510614164,2.9241378954294013,-5.035188721816098,-5.035188721812641,39.96386943454948,41078.966541608366,25750.177699682306,25750.177699682306,66829.14424129068,76797.39323097012,76782.02774720614,25750.177699682306,102532.20544688845,102532.20544688845,102532.20544688845,128564.57766563116,124381.2733108221,4183.304354809068,0.0,90329.46942750976,54611.069535063514,39687.11099160693,26032.372218742727,65719.48321034966,19863.164163434205,1450.0,0.0,0.8868704816907638,2.880961062955169,0.001494314320929203,1.0,1.0,-5.035188721816098,354169.8190154827,1552975.972298101,4.384834305235399,1552975.972298101,4.384834305235399,0.7630178301281806,0.09227098439515469,3.862350238115181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862350238115181,1.278010344587771,1.2783607480483878,3.0221588224788607,6403.591895714842,15243.107769423557,6488.000749839278,0.000343626669536464,23387.177200064165,2384.828376669318,19393.06841827978,1977.542628551012,0.8292180049085434,0.8292180049085434,35032.04191043413,35405.22815468563,0.9868418709192323,0.8,4227.996328090906,4273.035954225843,0.9868418709192323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558662231930657,4.964880287772721,-2.3557103873324117,7.320590675105133,3.5,3.5,1.0,0.6,0.00027416461900046224,1.0000089058102402,0.0002741621773641356,197.64515494843064,0.0,4.845065325530684e-07,1.373091513255396,0.019683130381363993,9.320106276888662e-05,0.00018096355623157563,0.0006989446345011961,0.0922709844665975,0.0922709844665975,0.0922709844665975,0.09226910315849438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490605.5929298149,594.7107694442731,0.0,0.0922709844665975,0.09227098439515469,0.09227098439515469,0.375,0.375,0.5,9.294712996654141,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,26032.372218742727,19863.164163434205,0.7630178301281806,1.0168848106639747,0.6250652703723506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422350588386914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34739860294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1325377036002,262.1325377036002,-11.017462296399799,246.44817072787683,277.81690467936477,121760.214749285,121768.100689435,-7.885940149986738,0.0,nan,277.81690467936477,4.666904679364791,271.54315788905876,-1.6068421109412157,265.26941109872706,-7.880588901272915,258.99566430843043,-14.154335691569543,252.7219175181433,-20.428082481856677,246.44817072787683,-26.70182927212315,1.0,1.0,26022.012520719443,26022.012520719443,277.0992931044252,3.9492931044252373,277.0992931044252,277.0992931044252,76781.9132993352,76782.02774720614,-0.11444787094660569,0.0,8546.071908451686,8546.071908451686,0.8893798235878833,3881.661989305757,277.0992931044252,3.9492931044252373,1.0,0.002,0.15270337645205523,0.005080310018883285,0.0002365919314111338,0.001763408070559036,0.1182959657055669,0.1182959657055669,0.0,1.9701696871154972e-12,0.9999795188069371,0.9999795188069371,0.0,0.09226909457530919,1.8898198454973161e-06,0.0,0.0,0.0,1601839.2475541178,268.1148112781839,0.0,1.0,1279359.1553578041,2619.083387353666,,,,,,,,,,,,,,,,,,,2.0
3714.0,-28.445026540494677,4.964878819558757,34.98194967225769,26.190260366443567,6.409586874238487,-24.95956519902265,-38.513735100254394,2.924125532776786,-5.035189603943024,-5.0351896040233655,39.96386725126508,41078.9160269087,25750.176190723963,25750.176190723963,66829.09221763266,76797.36597917603,76782.00337490578,25750.176190723963,102532.17956562975,102532.17956562975,102532.17956562975,128564.55067292634,124381.27182115626,4183.278851770087,0.0,90329.47600446329,54611.052779261816,39687.13691689052,26032.371107296596,65719.50802418712,19863.163151163717,1450.0,0.0,0.8868704851071483,2.880960969321363,0.001494314320929203,1.0,1.0,-5.035189603943024,354169.8068344837,1552975.8782319108,4.384834190447161,1552975.8782319108,4.384834190447161,0.7630178238199856,0.09227097464275175,3.862350790914494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862350790914494,1.278010406832333,1.2783608071894168,3.0221591078336267,6403.592500347349,15243.107769423557,6488.000367959787,0.000343626519479432,23387.175555609192,2384.828208981578,19393.067276816426,1977.542512154143,0.829218014407267,0.8292180144072671,35032.04592160603,35405.22815468563,0.9868420121610862,0.8,4227.99681219686,4273.035954225843,0.9868420121610862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558661906193495,4.964878819558757,-2.355711426560351,7.320590246119108,3.5,3.5,1.0,0.6,0.0002741621773641356,1.0000088826689693,0.00027415974209390185,197.64522553369966,0.0,4.825775901107615e-07,1.3676248903738981,0.019683612958954103,9.320026513982133e-05,0.00018096191222431425,0.0006989383848049794,0.09227097471350897,0.09227097471350897,0.09227097471350897,0.09226910051510333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490605.8537447701,594.7106843439158,0.0,0.09227097471350897,0.09227097464275175,0.09227097464275175,0.375,0.375,0.5,9.294656771276657,8.031975085032173e-11,8.031975085032173e-11,8.031975085032173e-11,8.031975085032173e-11,8.031975085032173e-11,8.031975085032173e-11,26032.371107296596,19863.163151163717,0.7630178238199856,1.0168836351154238,0.6250642657244208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422355717274096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34193198006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13249087875255,262.13249087875255,-11.017509121247429,246.44808589197635,277.8168958655707,121760.54833419369,121768.37699995519,-7.828665761470475,0.0,nan,277.8168958655707,4.666895865570723,271.54313387083926,-1.6068661291607214,265.26937187609144,-7.8806281239085365,258.995609881372,-14.154390118627987,252.72184788666547,-20.428152113334505,246.44808589197635,-26.70191410802363,1.0,1.0,26022.012520719443,26022.012520719443,277.09928937034283,3.9492893703428535,277.09928937034283,277.09928937034283,76781.88618394028,76782.00337490578,-0.11719096549495589,0.0,8546.071908451686,8546.071908451686,0.8893797887301595,3881.6625448690666,277.09928937034283,3.9492893703428535,1.0,0.002,0.1527052591439102,0.0050803014513556965,0.00023659484793913348,0.0017634051540277016,0.11829742396956673,0.11829742396956673,0.0,1.966835114913801e-12,0.9999795960217897,0.9999795960217897,0.0,0.09226909194779569,1.8826949560583005e-06,0.0,0.0,0.0,1601839.2465386626,268.11481039605695,0.0,1.0,1279359.1583942564,2619.0833749249236,,,,,,,,,,,,,,,,,,,2.0
3715.0,-28.445112744013574,4.964877362659674,34.98194848441471,26.19024646645414,6.409582717529754,-24.959643197861702,-38.51381165497003,2.9241131713786355,-5.035190533614468,-5.035190533623639,39.963865063129326,41078.86635225096,25750.17483292953,25750.17483292953,66829.04118518048,76797.33882574682,76781.97870014509,25750.17483292953,102532.15353307463,102532.15353307463,102532.15353307463,128564.52351058598,124381.27006803495,4183.253442551029,0.0,90329.48258205088,54611.03676408095,39687.16201996659,26032.369977511342,65719.53199747793,19863.16212438152,1450.0,0.0,0.8868704882991246,2.880960870640943,0.001494314320929203,1.0,1.0,-5.035190533614468,354169.79399696,1552975.7839573992,4.384834083198888,1552975.7839573992,4.384834083198888,0.7630178174918675,0.09227096493364426,3.862351343986335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862351343986335,1.2780104690580176,1.2783608663196995,3.022159393446249,6403.5931055262245,15243.107769423557,6487.999985734855,0.0003436263692867348,23387.173909668658,2384.8280411423534,19393.066134320525,1977.5423956519837,0.829218023914514,0.829218023914514,35032.049934755305,35405.22815468563,0.9868421534725719,0.8,4227.997296541462,4273.035954225843,0.9868421534725719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558661613087919,4.964877362659674,-2.355712497448223,7.320589860107898,3.5,3.5,1.0,0.6,0.00027415974209390185,1.0000088589823288,0.00027415731333910767,197.64529593073982,0.0,4.813195345817126e-07,1.3640595610045734,0.019684094278488686,9.319946788077511e-05,0.00018096027421312674,0.0006989321583152058,0.09227096500342079,0.09227096500342079,0.09227096500342079,0.09226909768673613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490606.1135403017,594.71059957551,0.0,0.09227096500342079,0.09227096493364426,0.09227096493364426,0.375,0.375,0.5,9.294600752243667,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,26032.369977511342,19863.16212438152,0.7630178174918675,1.016882487655955,0.6250632818539763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442236083283404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33836665069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1324443529478,262.1324443529478,-11.017555647052177,246.44800155329932,277.81688715264005,121760.87739910868,121768.65606785976,-7.778668751077774,0.0,nan,277.81688715264005,4.666887152640072,271.54311003275257,-1.6068899672474117,265.2693329128648,-7.88066708713518,258.9955557929923,-14.154444207007657,252.72177867313792,-20.428221326862058,246.44800155329932,-26.701998446700657,1.0,1.0,26022.012520719443,26022.012520719443,277.09928555347915,3.9492855534791715,277.09928555347915,277.09928555347915,76781.85935825497,76781.97870014509,-0.11934189012390561,0.0,8546.071908451686,8546.071908451686,0.8893797538552501,3881.6631007062665,277.09928555347915,3.9492855534791715,1.0,0.002,0.1527071349363091,0.005080292905629593,0.00023659775375410168,0.0017634022481525925,0.11829887687705083,0.11829887687705083,0.0,1.906693986725161e-12,0.9999796707933704,0.9999796707933704,0.0,0.0922690891381322,1.875795512052638e-06,0.0,0.0,0.0,1601839.2454684759,268.1148094663855,0.0,1.0,1279359.1615943655,2619.0833618263055,,,,,,,,,,,,,,,,,,,2.0
3716.0,-28.445198590910007,4.964875899492252,34.98194729456104,26.190234172996156,6.409574528563046,-24.959721278959783,-38.51388443782923,2.924097216652145,-5.03519228904355,-5.035192289104083,39.963862629449785,41078.79137913574,25750.17558563556,25750.17558563556,66828.9669647713,76797.31152753842,76781.94774345645,25750.17558563556,102532.123329092,102532.123329092,102532.123329092,128564.49179877447,124381.26371543722,4183.228083337256,0.0,90329.48344345504,54610.98984023498,39687.21511468896,26032.368469682468,65719.58358437143,19863.160788216937,1450.0,0.0,0.8868704881784573,2.880960684309967,0.001494314320929203,1.0,1.0,-5.03519228904355,354169.7697568103,1552975.6791042902,4.384834087253231,1552975.6791042902,4.384834087253231,0.7630178103598124,0.09227095529917997,3.8623507932095014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623507932095014,1.278010547904669,1.2783609420838327,3.022158776030389,6403.591797296104,15243.107769423557,6488.000811999477,0.00034362669396191206,23387.1774677395,2384.828403964606,19393.068604080778,1977.5426474974408,0.8292180033623879,0.8292180033623879,35032.04593825885,35405.22815468563,0.9868420127474674,0.8,4227.996814206679,4273.035954225843,0.9868420127474674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558661775573735,4.964875899492252,-2.3557141746045667,7.320590074096819,3.5,3.5,1.0,0.6,0.00027415731333910767,1.0000088223388781,0.000274154894651722,197.64536603659167,0.0,4.800319600385495e-07,1.3604105747492492,0.019684574310448726,9.319870990858434e-05,0.00018095860343052332,0.0006989256054979653,0.09227095536754444,0.09227095536754444,0.09227095536754444,0.09226909170652342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490606.3716175663,594.7105153549466,0.0,0.09227095536754444,0.09227095529917997,0.09227095529917997,0.375,0.375,0.5,9.294544842939374,6.053824108676054e-11,6.053824108676054e-11,6.053824108676054e-11,6.053824108676054e-11,6.053824108676054e-11,6.053824108676054e-11,26032.368469682468,19863.160788216937,0.7630178103598124,1.0168805600993445,0.625061650404379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442236593475267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33471766444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1323977376667,262.1323977376667,-11.017602262333298,246.44791764638188,277.8168778289951,121761.12385304978,121768.9174816374,-7.793628587610555,0.0,nan,277.8168778289951,4.666877828995098,271.54308579245736,-1.6069142075426157,265.2692937559089,-7.880706244091073,258.99550171938284,-14.154498280617133,252.72170968287392,-20.428290317126056,246.44791764638188,-26.702082353618096,1.0,1.0,26022.012520719443,26022.012520719443,277.09928017566915,3.9492801756691733,277.09928017566915,277.09928017566915,76781.82753267624,76781.94774345645,-0.1202107802091632,0.0,8546.071908451686,8546.071908451686,0.8893797885854439,3881.6625471755488,277.09928017566915,3.9492801756691733,1.0,0.002,0.1527090072101138,0.005080284222481267,0.00023660065371272239,0.0017633993482269311,0.11830032685636119,0.11830032685636119,0.0,1.9396532990878512e-12,0.9999797089254725,0.9999797089254725,0.0,0.09226908302234928,1.8722768306993647e-06,0.0,0.0,0.0,1601839.2434477222,268.1148077109564,0.0,1.0,1279359.1676369011,2619.0833370931373,,,,,,,,,,,,,,,,,,,2.0
3717.0,-28.445284254983584,4.964874447030838,34.98194611181088,26.190219504665606,6.409572226454585,-24.959798606841307,-38.51396088777108,2.9240865783181076,-5.0351932424485994,-5.0351932424516495,39.96386045471949,41078.749175219695,25750.174300417402,25750.174300417402,66828.9234756371,76797.28474650816,76781.92319201304,25750.174300417402,102532.09749243045,102532.09749243045,102532.09749243045,128564.46482898889,124381.26201306366,4183.202815925223,0.0,90329.49275784516,54610.98367487043,39687.23231441636,26032.367336558444,65719.59965097481,19863.159759796858,1450.0,0.0,0.8868704912012157,2.8809605831103196,0.001494314320929203,1.0,1.0,-5.0351932424485994,354169.75659155624,1552975.585406411,4.384833985690565,1552975.585406411,4.384833985690565,0.7630178040666364,0.09227094565969621,3.8623518752481716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623518752481716,1.2780106021198452,1.278360993222604,3.022159494484366,6403.593319613869,15243.107769423557,6487.999850519151,0.00034362631615465755,23387.173327402008,2384.827981767679,19393.06573015174,1977.5423544382372,0.829218027277777,0.829218027277777,35032.053789648715,35405.22815468563,0.9868422892115372,0.8,4227.997761786258,4273.035954225843,0.9868422892115372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586614981351214,4.964874447030838,-2.355715261687684,7.320589708718522,3.5,3.5,1.0,0.6,0.000274154894651722,1.0000088035565493,0.0002741524811348512,197.64543599318623,0.0,4.780423536713614e-07,1.3547720303046382,0.019685052352802396,9.319791375294897e-05,0.00018095698089877303,0.0006989195345136236,0.09227094572861838,0.09227094572861838,0.09227094572861838,0.09226908877986716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490606.62997679267,594.7104310552195,0.0,0.09227094572861838,0.09227094565969621,0.09227094565969621,0.375,0.375,0.5,9.294489134937468,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,26032.367336558444,19863.159759796858,0.7630178040666364,1.0168796497628365,0.6250608554127183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422371015568147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32907911999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1323516009639,262.1323516009639,-11.01764839903609,246.44783417781517,277.8168690241563,121761.48919736709,121769.2028119258,-7.713614558745368,0.0,nan,277.8168690241563,4.666869024156313,271.543062054872,-1.6069379451279815,265.26925508557815,-7.880744914421825,258.9954481163083,-14.154551883691681,252.72164114705353,-20.428358852946445,246.44783417781517,-26.70216582218481,1.0,1.0,26022.012520719443,26022.012520719443,277.09927634948787,3.9492763494878886,277.09927634948787,277.09927634948787,76781.80572265721,76781.92319201304,-0.11746935582777951,0.0,8546.071908451686,8546.071908451686,0.8893797203556078,3881.663634624412,277.09927634948787,3.9492763494878886,1.0,0.002,0.15271087259342694,0.005080275718927106,0.00023660354338864698,0.0017633964585314695,0.11830177169432349,0.11830177169432349,0.0,1.9201164096205314e-12,0.9999797835997373,0.9999797835997373,0.0,0.09226908027332613,1.8653863700769536e-06,0.0,0.0,0.0,1601839.2423502149,268.1148067575514,0.0,1.0,1279359.1709187084,2619.0833236601216,,,,,,,,,,,,,,,,,,,2.0
3718.0,-28.445369647065544,4.9648729890827275,34.98194492749831,26.19020064538347,6.409564314490592,-24.959876250908383,-38.51403737263752,2.924070918374155,-5.03519495629746,-5.035194956254131,39.96385804416169,41078.707150867594,25750.174959242406,25750.174959242406,66828.88211011,76797.26120845805,76781.89267304848,25750.174959242406,102532.06763229088,102532.06763229088,102532.06763229088,128564.43348400111,124381.25588480367,4183.17759919744,0.0,90329.5026570697,54610.975003618776,39687.252948278794,26032.365851710223,65719.61879998902,19863.158443015578,1450.0,0.0,0.8868704912085446,2.8809604011929615,0.001494314320929203,1.0,1.0,-5.03519495629746,354169.73292558256,1552975.4815478337,4.384833985444323,1552975.4815478337,4.384833985444323,0.7630177970055936,0.09227093607642188,3.8623528504088065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623528504088065,1.2780106795705979,1.2783610676099304,3.022160074363798,6403.594548308803,15243.107769423557,6487.999074486337,0.0003436260112181004,23387.169985649776,2384.827641003786,19393.063410537725,1977.5421179034356,0.8292180465801202,0.8292180465801202,35032.0608655196,35405.22815468563,0.9868425383679539,0.8,4227.998615768912,4273.035954225843,0.9868425383679539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558661640354941,4.9648729890827275,-2.3557169069350143,7.320589896017742,3.5,3.5,1.0,0.6,0.0002741524811348512,1.0000087756103935,0.000274150075300601,197.64550572770446,0.0,4.770205942037345e-07,1.3518763639733835,0.0196855293733966,9.319711723989468e-05,0.00018095536389495652,0.0006989134655364482,0.09227093614451622,0.09227093614451622,0.09227093614451622,0.09226908295432679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490606.8866493358,594.7103472935231,0.0,0.09227093614451622,0.09227093607642188,0.09227093607642188,0.375,0.375,0.5,9.294433539865214,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,26032.365851710223,19863.158443015578,0.7630177970055936,1.0168787240458121,0.6250600338368739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422376085566708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32618345366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1323053705683,262.1323053705683,-11.017694629431674,246.44775106388383,277.8168596772935,121761.7827846935,121769.51206415017,-7.729279456678261,0.0,nan,277.8168596772935,4.66685967729353,271.54303795460396,-1.606962045396017,265.26921623189094,-7.8807837681090405,258.99539450920236,-14.154605490797621,252.7215727865355,-20.428427213464488,246.44775106388383,-26.70224893611615,1.0,1.0,26022.012520719443,26022.012520719443,277.0992710645752,3.949271064575214,277.0992710645752,277.0992710645752,76781.77293738518,76781.89267304848,-0.1197356633056188,0.0,8546.071908451686,8546.071908451686,0.8893796588651492,3881.6646146608505,277.0992710645752,3.949271064575214,1.0,0.002,0.15271273433860438,0.005080267090558699,0.00023660642705501902,0.0017633935749180993,0.11830321352750951,0.11830321352750951,0.0,1.973118283343789e-12,0.9999798230272554,0.9999798230272554,0.0,0.09226907432825955,1.8617481623317668e-06,0.0,0.0,0.0,1601839.2403773267,268.1148050437025,0.0,1.0,1279359.1768181114,2619.0832995128108,,,,,,,,,,,,,,,,,,,2.0
