time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3719.0,-28.445454887912142,4.964871542758926,34.9819437507654,26.19019163483756,6.4095640272692505,-24.959952996397057,-38.514109945949144,2.9240621357643994,-5.035195860661645,-5.035195860665003,39.963855894254905,41078.642061799255,25750.173563816614,25750.173563816614,66828.81562561587,76797.23121918034,76781.86859886792,25750.173563816614,102532.04216268453,102532.04216268453,102532.04216268453,128564.40690751807,124381.25443146072,4183.152476057358,0.0,90329.50634777625,54610.94354744213,39687.292000371235,26032.364744833532,65719.65674520476,19863.157436621565,1450.0,0.0,0.88687049439078,2.88096030519876,0.001494314320929203,1.0,1.0,-5.035195860661645,354169.72043751547,1552975.3889215565,4.384833878523336,1552975.3889215565,4.384833878523336,0.7630177907892011,0.09227092648748879,3.8623530665658374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623530665658374,1.2780107251688066,1.2783611101457986,3.022160135671535,6403.59467821254,15243.107769423557,6487.9989924402025,0.0003436259789786748,23387.169632343215,2384.827604976543,19393.06316529634,1977.5420928957737,0.8292180486208456,0.8292180486208456,35032.06243397831,35405.22815468563,0.9868425935967124,0.8,4227.998805065262,4273.035954225843,0.9868425935967124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558661339125928,4.964871542758926,-2.3557179565492796,7.3205894993082055,3.5,3.5,1.0,0.6,0.000274150075300601,1.0000087600741967,0.00027414767374663815,197.6455753387604,0.0,4.755023270756226e-07,1.3475735949323144,0.019686004875723674,9.319636146757032e-05,0.0001809537138330307,0.0006989071315294831,0.09227092655665735,0.09227092655665735,0.09227092655665735,0.09226908021097815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490607.14359257946,594.7102634564187,0.0,0.09227092655665735,0.09227092648748879,0.09227092648748879,0.375,0.375,0.5,9.294378150135497,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,26032.364744833532,19863.157436621565,0.7630177907892011,1.0168771252824909,0.6250586825348348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422381139470901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32188068462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13225977041884,262.13225977041884,-11.017740229581136,246.44766833554485,277.8168512053324,121762.13907036009,121769.76297844035,-7.623908080246592,0.0,nan,277.8168512053324,4.666851205332421,271.5430146313687,-1.6069853686312854,265.26917805737924,-7.8808219426207415,258.9953414834143,-14.154658516585698,252.72150490947337,-20.42849509052661,246.44766833554485,-26.70233166445513,1.0,1.0,26022.012520719443,26022.012520719443,277.0992673431765,3.9492673431765297,277.0992673431765,277.0992673431765,76781.75779818572,76781.86859886792,-0.11080068220326211,0.0,8546.071908451686,8546.071908451686,0.8893796452349894,3881.6648318986668,277.0992673431765,3.9492673431765297,1.0,0.002,0.15271458905657845,0.005080258643799646,0.00023660930023054703,0.0017633907017499287,0.11830465011527351,0.11830465011527351,0.0,1.9804756792862754e-12,0.9999798991840807,0.9999798991840807,0.0,0.09226907176658077,1.8547209080282253e-06,0.0,0.0,0.0,1601839.239336273,268.11480413933833,0.0,1.0,1279359.1799311107,2619.0832867707513,,,,,,,,,,,,,,,,,,,2.0
3720.0,-28.44553982017378,4.964870108314214,34.98194258128172,26.190178223792486,6.409558416753235,-24.960029996477907,-38.51418636096639,2.924048593076449,-5.035196741505445,-5.035196741487716,39.963853750004816,41078.593216769536,25750.172138239966,25750.172138239966,66828.7653550095,76797.20451036516,76781.84456592929,25750.172138239966,102532.01670416926,102532.01670416926,102532.01670416926,128564.38035238755,124381.25290603458,4183.127446352968,0.0,90329.51103945357,54610.92600731291,39687.31670237851,26032.363648218296,65719.68035059681,19863.156438554848,1450.0,0.0,0.8868704976723165,2.8809602117011512,0.001494314320929203,1.0,1.0,-5.035196741505445,354169.7082742337,1552975.296537744,4.384833768265905,1552975.296537744,4.384833768265905,0.7630177845919235,0.09227091692232404,3.862353256194969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862353256194969,1.2780107927937328,1.2783611747198933,3.0221601241346807,6403.594653767331,15243.107769423557,6487.999007879598,0.0003436259850454717,23387.169698828242,2384.827611756129,19393.063211445726,1977.5420976017017,0.8292180482368231,0.8292180482368231,35032.06380994771,35405.22815468563,0.9868426420475145,0.8,4227.998971130191,4273.035954225843,0.9868426420475145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866103138828,4.964870108314214,-2.3557189857127847,7.320589094026999,3.5,3.5,1.0,0.6,0.00027414767374663815,1.0000087283672798,0.0002741452809059384,197.64564469785572,0.0,4.7465651469567266e-07,1.3451765626475363,0.01968647953223837,9.319556569416959e-05,0.00018095210805246857,0.0006989009637517958,0.09227091699024685,0.09227091699024685,0.09227091699024685,0.09226907755791953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490607.39956287795,594.7101799366346,0.0,0.09227091699024685,0.09227091692232404,0.09227091692232404,0.375,0.375,0.5,9.294322967659621,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,26032.363648218296,19863.156438554848,0.7630177845919235,1.0168759951128188,0.6250577147914642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422386184427625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31948365233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.132214230046,262.132214230046,-11.017785769954003,246.44758592760226,277.81684253252877,121762.42715591467,121770.04107032182,-7.613914407157445,0.0,nan,277.81684253252877,4.66684253252879,271.54299121153787,-1.6070087884621103,265.2691398905186,-7.880860109481375,258.9952885695297,-14.154711430470286,252.72143724855866,-20.42856275144132,246.44758592760226,-26.702414072397715,1.0,1.0,26022.012520719443,26022.012520719443,277.0992636501918,3.949263650191824,277.0992636501918,277.0992636501918,76781.7269862142,76781.84456592929,-0.11757971509359777,0.0,8546.071908451686,8546.071908451686,0.8893796332775925,3881.6650224759437,277.0992636501918,3.949263650191824,1.0,0.002,0.1527164368313258,0.005080250232062396,0.00023661216266006272,0.0017633878392097424,0.11830608133003136,0.11830608133003136,0.0,1.869805092008514e-12,0.9999799744294394,0.9999799744294394,0.0,0.09226906914456653,1.8477777575172174e-06,0.0,0.0,0.0,1601839.2383222934,268.11480325849453,0.0,1.0,1279359.1829631494,2619.083274360083,,,,,,,,,,,,,,,,,,,2.0
3721.0,-28.44564305185185,4.964868682393197,34.98194141727126,26.190159085113578,6.409553155350092,-24.96012343108797,-38.514276466425486,2.924033534647533,-5.035197770224215,-5.035197770210505,39.96385156900243,41078.532813159334,25750.17111545453,25750.17111545453,66828.70392861386,76797.17332261163,76781.81944779141,25750.17111545453,102531.99056324594,102531.99056324594,102531.99056324594,128564.35304980219,124381.25054725405,4183.102502548134,0.0,90329.52189089463,54610.91330103664,39687.34287761998,26032.362486556252,65719.70536417623,19863.15538764159,1450.0,0.0,0.8868705003345491,2.880960102507289,0.001494314320929203,1.0,1.0,-5.035197770224215,354169.69406899705,1552975.2025699352,4.384833678816671,1552975.2025699352,4.384833678816671,0.763017778271158,0.092270907401237,3.862354415750395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862354415750395,1.2780108674174862,1.2783612463058702,3.0221608549817476,6403.596202344565,15243.107769423557,6487.998029809686,0.0003436256007203426,23387.165487076363,2384.8271822769616,19393.060287929307,1977.5417994859924,0.8292180725640232,0.8292180725640232,35032.07222380646,35405.22815468563,0.9868429383173438,0.8,4227.999986593806,4273.035954225843,0.9868429383173438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660810600727,4.964868682393197,-2.3557201208632437,7.320588803256441,3.5,3.5,1.0,0.6,0.0002741452809059384,1.00001060899028,0.0002741423725321728,197.6457290010459,0.0,4.7293454276731063e-07,1.3402964942025584,0.01968695246678114,9.31946273588294e-05,0.000180950653547109,0.0006988955557605962,0.0922709074688947,0.0922709074688947,0.0922709074688947,0.09226907433772218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490607.65444237116,594.7100967704913,0.0,0.0922709074688947,0.092270907401237,0.092270907401237,0.375,0.375,0.5,9.29426797432159,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,26032.362486556252,19863.15538764159,0.763017778271158,1.016874673407196,0.625056557778654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422391211124155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31460358389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.132167106733,262.132167106733,-11.017832893266984,246.4475006241642,277.81683358933947,121762.67364556545,121770.55221219802,-7.878566632542612,0.0,nan,277.81683358933947,4.66683358933949,271.54296699629907,-1.6070330037009057,265.2691004032298,-7.880899596770178,258.9952338101934,-14.154766189806594,252.72136721717203,-20.428632782827947,246.4475006241642,-26.70249937583577,1.0,1.0,26022.012520719443,26022.012520719443,277.09925968232477,3.9492596823247936,277.09925968232477,277.09925968232477,76781.69135141917,76781.81944779141,-0.12809637223836035,0.0,8546.071908451686,8546.071908451686,0.8893795601597925,3881.666187829147,277.09925968232477,3.9492596823247936,1.0,0.002,0.15271827830098564,0.005080241821432273,0.00023661501524824984,0.00176338498666106,0.11830750762412492,0.11830750762412492,0.0,1.909309516046065e-12,0.9999800427595186,0.9999800427595186,0.0,0.09226906592854855,1.84147268844601e-06,0.0,0.0,0.0,1601839.2371380886,268.11480222977576,0.0,1.0,1279359.186504202,2619.0832598659304,,,,,,,,,,,,,,,,,,,2.0
3722.0,-28.445726104284937,4.9648672637154085,34.981940258103485,26.190150842908793,6.409550587918787,-24.96019843506224,-38.51434896988792,2.924022918712979,-5.035198851324708,-5.035198851330541,39.96384938074423,41078.47077466024,25750.170246243317,25750.170246243317,66828.64102090357,76797.14421446004,76781.7940070777,25750.170246243317,102531.96425332101,102531.96425332101,102531.96425332101,128564.32555731162,124381.24791589705,4183.077641414571,0.0,90329.52277327095,54610.875013218196,39687.38640005861,26032.3613039906,65719.74770404921,19863.15432006537,1450.0,0.0,0.8868705027564212,2.8809599877533434,0.001494314320929203,1.0,1.0,-5.035198851324708,354169.67914043897,1552975.1082907417,4.3848335974433885,1552975.1082907417,4.3848335974433885,0.7630177719229976,0.09227089791893642,3.8623540776635203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623540776635203,1.278010922534789,1.2783612977211571,3.0221604601023135,6403.595365642429,15243.107769423557,6487.998558264851,0.00034362580837271855,23387.167762701494,2384.8274143261456,19393.06186751716,1977.541960559127,0.8292180594199934,0.8292180594199934,35032.06977061183,35405.22815468563,0.9868428519351509,0.8,4227.999690519203,4273.035954225843,0.9868428519351509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660622965068,4.9648672637154085,-2.3557212924305233,7.320588556145932,3.5,3.5,1.0,0.6,0.0002741423725321728,1.0000085351921602,0.000274140032694315,197.64579682508838,0.0,5.748276531018776e-07,1.629061568890721,0.01968752729443424,9.319387233254512e-05,0.0001809485001996277,0.0006988871775931304,0.09227089798643993,0.09227089798643993,0.09227089798643993,0.09226907091444407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490607.9084091691,594.7100139014012,0.0,0.09227089798643993,0.09227089791893642,0.09227089791893642,0.375,0.375,0.5,9.294213162804265,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,26032.3613039906,19863.15432006537,0.7630177719229976,1.0168730610751575,0.6250552111010199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422397320871945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.60336865858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13212076767087,262.13212076767087,-11.017879232329108,246.4474164616818,277.81682507369993,121763.00972076823,121770.75716817567,-7.747447407419422,0.0,nan,277.81682507369993,4.666825073699954,271.5429433512861,-1.6070566487138649,265.2690616288506,-7.880938371149398,258.99517990644785,-14.154820093552132,252.7212981840591,-20.428701815940883,246.4474164616818,-26.70258353831818,1.0,1.0,26022.012520719443,26022.012520719443,277.099255624315,3.9492556243150148,277.099255624315,277.099255624315,76781.67202590777,76781.7940070777,-0.1219811699265847,0.0,8546.071908451686,8546.071908451686,0.8893795814784534,3881.665848051838,277.099255624315,3.9492556243150148,1.0,0.002,0.15272011369300048,0.0050802334281331435,0.0002366178583943087,0.0017633821435310859,0.11830892919715436,0.11830892919715436,0.0,1.92539473947706e-12,0.9999801086265604,0.9999801086265604,0.0,0.0922690625240483,1.8353948881133905e-06,0.0,0.0,0.0,1601839.2358935857,268.11480114867527,0.0,1.0,1279359.1902255611,2619.0832446337427,,,,,,,,,,,,,,,,,,,2.0
3723.0,-28.44581029534145,4.964865833599928,34.98193909422865,26.190132996439957,6.409539989599739,-24.96027526684912,-38.51442531505597,2.92400496114639,-5.035200814720611,-5.035200814674756,39.96384692659949,41078.42567725593,25750.17161930731,25750.17161930731,66828.59729656324,76797.12099113969,76781.76183309288,25750.17161930731,102531.93345240019,102531.93345240019,102531.93345240019,128564.29316857891,124381.2403525556,4183.052816023308,0.0,90329.52900265108,54610.85972045666,39687.41031354935,26032.35971617871,65719.77002972807,19863.152920657703,1450.0,0.0,0.8868705016517671,2.8809597793477253,0.001494314320929203,1.0,1.0,-5.035200814720611,354169.6520285575,1552975.0025548856,4.384833634559027,1552975.0025548856,4.384833634559027,0.7630177647058657,0.09227088850857385,3.8623543457816663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623543457816663,1.2780110104704758,1.2783613826904578,3.0221604619508033,6403.595369559157,15243.107769423557,6487.998555791075,0.0003436258074006668,23387.167752048943,2384.827413239888,19393.061860122878,1977.5419598051199,0.829218059481523,0.829218059481523,35032.07171610587,35405.22815468563,0.9868429204401274,0.8,4227.999925319723,4273.035954225843,0.9868429204401274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660919366865,4.964865833599928,-2.3557231128982408,7.3205889464981695,3.5,3.5,1.0,0.6,0.000274140032694315,1.000008652213422,0.0002741376607967668,197.64586557901873,0.0,4.6245911784838815e-07,1.310609139982332,0.01968798975355209,9.319307730616016e-05,0.00018094695538815484,0.0006988812594994012,0.09227088857303892,0.09227088857303892,0.09227088857303892,0.09226906412486942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490608.160710442,594.7099315619655,0.0,0.09227088857303892,0.09227088850857385,0.09227088850857385,0.375,0.375,0.5,9.294158429685734,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,26032.35971617871,19863.152920657703,0.7630177647058657,1.0168720503180946,0.6250543125557846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442240223631841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28491622967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1320742366753,262.1320742366753,-11.017925763324683,246.44733296302778,277.81681551036485,121763.2592252569,121771.038761777,-7.779536520092025,0.0,nan,277.81681551036485,4.66681551036487,271.5429190008813,-1.6070809991186934,265.2690224913858,-7.880977508614194,258.995125981922,-14.154874018077976,252.72122947246996,-20.42877052753002,246.44733296302778,-26.7026670369722,1.0,1.0,26022.012520719443,26022.012520719443,277.099249896202,3.9492498962020477,277.099249896202,277.099249896202,76781.6340604904,76781.76183309288,-0.12777260248549283,0.0,8546.071908451686,8546.071908451686,0.8893795645717935,3881.6661175105746,277.099249896202,3.9492498962020477,1.0,0.002,0.15272194662672048,0.005080224881451591,0.00023662069729904928,0.001763379304483203,0.11831034864952464,0.11831034864952464,0.0,1.7822522971333576e-12,0.999980135264548,0.999980135264548,0.0,0.0922690555717837,1.8329367901450217e-06,0.0,0.0,0.0,1601839.2336334325,268.11479918527937,0.0,1.0,1279359.1969839553,2619.083216970437,,,,,,,,,,,,,,,,,,,2.0
3724.0,-28.4458942084068,4.964864399720222,34.98193793016979,26.19011860750618,6.409536810370809,-24.9603511065265,-38.514497748669214,2.9239937085309538,-5.03520242394552,-5.035202423917283,39.963844593528464,41078.37276757677,25750.17207086657,25750.17207086657,66828.54483844334,76797.09490634673,76781.73266871936,25750.17207086657,102531.90473958592,102531.90473958592,102531.90473958592,128564.2630359095,124381.23499076732,4183.02804514219,0.0,90329.53733008502,54610.84113685598,39687.44021469893,26032.35829632359,65719.79851102253,19863.151659543702,1450.0,0.0,0.886870501910811,2.880959608535781,0.001494314320929203,1.0,1.0,-5.03520242394552,354169.62980730773,1552974.9020358156,4.384833625855326,1552974.9020358156,4.384833625855326,0.7630177578782353,0.09227087910618192,3.862355238306213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862355238306213,1.278011067433236,1.2783614366373652,3.022161025618806,6403.596563904016,15243.107769423557,6487.997801451074,0.000343625510988633,23387.16450372335,2384.8270820028606,19393.059605350136,1977.5417298822877,0.8292180782438446,0.8292180782438446,35032.07819235955,35405.22815468563,0.98684314848278,0.8,4228.000706934933,4273.035954225843,0.98684314848278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866101684446,4.964864399720222,-2.355724675153004,7.320589074873226,3.5,3.5,1.0,0.6,0.0002741376607967668,1.000008623650386,0.00027413529674980914,197.64593410597104,0.0,4.687957439819067e-07,1.3285671384447237,0.01968845854929607,9.31923230188507e-05,0.00018094533777791608,0.0006988751732136212,0.09227087917236368,0.09227087917236368,0.09227087917236368,0.09226905868119241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490608.41302306304,594.7098492247733,0.0,0.09227087917236368,0.09227087910618192,0.09227087910618192,0.375,0.375,0.5,9.294103815652566,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,26032.35829632359,19863.151659543702,0.7630177578782353,1.0168708114227534,0.6250532365933397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422407219157385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30287422813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1320282483811,262.1320282483811,-11.017971751618859,246.4472501229696,277.81680637383437,121763.61477430971,121771.30357673317,-7.688802423458161,0.0,nan,277.81680637383437,4.66680637383439,271.5428951236471,-1.607104876352878,265.2689838734453,-7.881016126554698,258.99507262327427,-14.154927376725709,252.72116137311656,-20.42883862688342,246.4472501229696,-26.702749877030385,1.0,1.0,26022.012520719443,26022.012520719443,277.0992448743538,3.9492448743538375,277.0992448743538,277.0992448743538,76781.61460694417,76781.73266871936,-0.11806177518155891,0.0,8546.071908451686,8546.071908451686,0.8893795082920909,3881.667014497744,277.0992448743538,3.9492448743538375,1.0,0.002,0.15272377550593522,0.00508021641966126,0.0002366235300955227,0.001763376471890894,0.11831176504776135,0.11831176504776135,0.0,1.986416673510627e-12,0.9999801792063289,0.9999801792063289,0.0,0.0922690502241253,1.8288820566176466e-06,0.0,0.0,0.0,1601839.2317809805,268.11479757605446,0.0,1.0,1279359.2025232245,2619.083194297233,,,,,,,,,,,,,,,,,,,2.0
3725.0,-28.44599623762603,4.964862956627673,34.98193676302002,26.190093985665612,6.409528965848967,-24.960443717238494,-38.51458774935452,2.9239764455467463,-5.035204296453458,-5.0352042963982795,39.96384217622047,41078.32494177391,25750.173176541823,25750.173176541823,66828.49811831574,76797.06759178273,76781.70144033145,25750.173176541823,102531.87461687328,102531.87461687328,102531.87461687328,128564.23137061457,124381.22805688939,4183.003313725177,0.0,90329.55324149448,54610.84213833853,39687.45678128438,26032.356753741286,65719.81353502566,19863.15029767497,1450.0,0.0,0.8868705011351993,2.8809594097774616,0.001494314320929203,1.0,1.0,-5.035204296453458,354169.6039504616,1552974.797887519,4.3848336519153595,1552974.797887519,4.3848336519153595,0.7630177507774167,0.09227086972734416,3.8623571558504692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623571558504692,1.2780111522032809,1.2783615184092145,3.0221623255726655,6403.599318350255,15243.107769423557,6487.996061756413,0.00034362482739024356,23387.15701231012,2384.8263180913077,19393.05440528637,1977.5411996233547,0.8292181215133843,0.8292181215133843,35032.092106265,35405.22815468563,0.9868436384209899,0.8,4228.002386195916,4273.035954225843,0.9868436384209899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558661255525349,4.964862956627673,-2.3557264325810903,7.320589389208763,3.5,3.5,1.0,0.6,0.00027413529674980914,1.000010485444625,0.0002741324223494747,197.64601742739478,0.0,4.672442692151e-07,1.3241702589555935,0.019688925793565286,9.319138580472523e-05,0.0001809439109450839,0.0006988700092463148,0.0922708697926496,0.0922708697926496,0.0922708697926496,0.0922690522348269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490608.66450345836,594.7097671546226,0.0,0.0922708697926496,0.09227086972734416,0.09227086972734416,0.375,0.375,0.5,9.294049289560212,-5.519495971384458e-11,-5.519495971384458e-11,-5.519495971384458e-11,-5.519495971384458e-11,-5.519495971384458e-11,-5.519495971384458e-11,26032.356753741286,19863.15029767497,0.7630177507774167,1.0168698680604016,0.6250523659791128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442241218554673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.298477348646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1319806330729,262.1319806330729,-11.018019366927092,246.44716465019988,277.8167966159877,121763.8682521404,121771.82907559689,-7.9608234565140705,0.0,nan,277.8167966159877,4.666796615987721,271.54287022281454,-1.6071297771854347,265.26894382963116,-7.881056170368822,258.99501743647284,-14.154982563527142,252.7210910433312,-20.428908956668778,246.44716465019988,-26.702835349800097,1.0,1.0,26022.012520719443,26022.012520719443,277.099239347751,3.9492393477510177,277.099239347751,277.099239347751,76781.57636596638,76781.70144033145,-0.12507436507439706,0.0,8546.071908451686,8546.071908451686,0.8893793873779615,3881.6689416297218,277.099239347751,3.9492393477510177,1.0,0.002,0.15272560149103617,0.005080207921157426,0.0002366263582788903,0.0017633736436601301,0.11831317913944514,0.11831317913944514,0.0,1.9390205586999887e-12,0.9999802105692928,0.9999802105692928,0.0,0.0922690437393614,1.8259879827660399e-06,0.0,0.0,0.0,1601839.2296254516,268.1147957035465,0.0,1.0,1279359.2089687698,2619.0831679144785,,,,,,,,,,,,,,,,,,,2.0
3726.0,-28.446078351906525,4.964861523744285,34.98193560290594,26.190090423356764,6.409530775966748,-24.960517439124,-38.51466007819397,2.9239698631864557,-5.035205253306742,-5.035205253278843,39.963840044936354,41078.26393817736,25750.17195083455,25750.17195083455,66828.43588901192,76797.03567403178,76781.67736527113,25750.17195083455,102531.84931610568,102531.84931610568,102531.84931610568,128564.20495154323,124381.22628165435,4182.978669888886,0.0,90329.55195932322,54610.805612253665,39687.49594118839,26032.35563543755,65719.85157662594,19863.14928375985,1450.0,0.0,0.8868705039829714,2.880959308211819,0.001494314320929203,1.0,1.0,-5.035205253306742,354169.5907375953,1552974.7060632042,4.3848335562321195,1552974.7060632042,4.3848335562321195,0.763017744607037,0.09227086032455668,3.862356620465058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862356620465058,1.2780111885784646,1.2783615511206634,3.022161820634112,6403.598248446051,15243.107769423557,6487.996737503519,0.00034362509291920626,23387.1599221842,2384.8266148158855,19393.056425139694,1977.5414055910728,0.8292181047064271,0.8292181047064271,35032.08822145155,35405.22815468563,0.9868435016284391,0.8,4228.001917340088,4273.035954225843,0.9868435016284391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660990933283,4.964861523744285,-2.3557275170046985,7.320589040748984,3.5,3.5,1.0,0.6,0.0002741324223494747,1.0000084388032375,0.0002741301090194232,197.64608448547196,0.0,5.681137785961824e-07,1.6100344485415807,0.019689493907343883,9.31906326211062e-05,0.00018094178972836848,0.0006988617194761605,0.09227086039028011,0.09227086039028011,0.09227086039028011,0.09226904927824327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490608.9164360145,594.7096849511797,0.0,0.09227086039028011,0.09227086032455668,0.09227086032455668,0.375,0.375,0.5,9.293994956662395,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,26032.35563543755,19863.14928375985,0.763017744607037,1.016868332563007,0.6250510759337646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422418224143831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.584341538226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.131934374713,262.131934374713,-11.018065625286965,246.44708055101196,277.81678819845723,121764.25799770353,121771.99195206547,-7.733954361970261,0.0,nan,277.81678819845723,4.666788198457255,271.5428466689451,-1.6071533310548602,265.26890513943914,-7.881094860560836,258.99496360994993,-14.155036390050043,252.72102208047468,-20.428977919525295,246.44708055101196,-26.702919448988013,1.0,1.0,26022.012520719443,26022.012520719443,277.09923557377965,3.9492355737796743,277.09923557377965,277.09923557377965,76781.56936803786,76781.67736527113,-0.10799723326636013,0.0,8546.071908451686,8546.071908451686,0.8893794211376326,3881.6684035673834,277.09923557377965,3.9492355737796743,1.0,0.002,0.1527274208355651,0.005080199622249347,0.00023662917662252588,0.0017633708252205072,0.11831458831126293,0.11831458831126293,0.0,1.843033104603764e-12,0.9999802825346268,0.9999802825346268,0.0,0.09226904097706327,1.8193474934061687e-06,0.0,0.0,0.0,1601839.2285239743,268.11479474669324,0.0,1.0,1279359.212262446,2619.08315443288,,,,,,,,,,,,,,,,,,,2.0
3727.0,-28.44616150768588,4.964860082297868,34.98193443981361,26.190066639706515,6.409518767340844,-24.960593480184198,-38.51473251180721,2.92395073987616,-5.035207093958093,-5.035207093965448,39.96383763879279,41078.21904365464,25750.172978878032,25750.172978878032,66828.39202253267,76797.0163382153,76781.64635865467,25750.172978878032,102531.81933753271,102531.81933753271,102531.81933753271,128564.17344558658,124381.21937890373,4182.954066682861,0.0,90329.5649012705,54610.79331745686,39687.52398201515,26032.354108053863,65719.87809006902,19863.1479344201,1450.0,0.0,0.8868705033291098,2.880959112835034,0.001494314320929203,1.0,1.0,-5.035207093958093,354169.565320658,1552974.6023950274,4.384833578201435,1552974.6023950274,4.384833578201435,0.7630177375420251,0.09227085098023056,3.8623579656947387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623579656947387,1.278011281856242,1.2783616414673966,3.022162652652701,6403.600011393602,15243.107769423557,6487.995624032476,0.00034362465539054273,23387.155127404803,2384.8261258844564,19393.053096900232,1977.541066205099,0.829218132400194,0.829218132400194,35032.0979825809,35405.22815468563,0.9868438453385879,0.8,4228.003095404991,4273.035954225843,0.9868438453385879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586612128558865,4.964860082297868,-2.355729250716499,7.320589333014366,3.5,3.5,1.0,0.6,0.0002741301090194232,1.0000085458432388,0.0002741277663665044,197.64615239412228,0.0,4.5722062680110196e-07,1.2957632563543229,0.019689951127970683,9.318987835207959e-05,0.0001809402306673436,0.0006988559412326581,0.09227085104545482,0.09227085104545482,0.09227085104545482,0.09226904295284556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490609.1665991191,594.7096033108189,0.0,0.09227085104545482,0.09227085098023056,0.09227085098023056,0.375,0.375,0.5,9.293940714694251,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,26032.354108053863,19863.1479344201,0.7630177375420251,1.0168672548501145,0.6250501406493327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422423084079206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27007034604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1318878756567,262.1318878756567,-11.018112124343304,246.446997270145,277.8167784812098,121764.52884011004,121772.30303705476,-7.77419694470931,0.0,nan,277.8167784812098,4.666778481209803,271.5428222389765,-1.607177761023479,265.26886599674424,-7.881134003255738,258.9949097545326,-14.155090245467363,252.7209535123318,-20.429046487668188,246.446997270145,-26.703002729854973,1.0,1.0,26022.012520719443,26022.012520719443,277.09923010492133,3.949230104921355,277.09923010492133,277.09923010492133,76781.52555959241,76781.64635865467,-0.12079906226426829,0.0,8546.071908451686,8546.071908451686,0.8893793363118017,3881.669755523212,277.09923010492133,3.949230104921355,1.0,0.002,0.15272923730120352,0.005080191172703156,0.00023663199007243496,0.001763368011912826,0.11831599503621748,0.11831599503621748,0.0,1.9852609139947575e-12,0.9999803137353772,0.9999803137353772,0.0,0.0922690345118412,1.8164683893665536e-06,0.0,0.0,0.0,1601839.2264051167,268.1147929060419,0.0,1.0,1279359.2185983304,2619.083128498988,,,,,,,,,,,,,,,,,,,2.0
3728.0,-28.446244605999283,4.964858643617626,34.98193327996353,26.190057419613026,6.409518714153849,-24.960668273983533,-38.514804805722065,2.9239423821733914,-5.03520840361665,-5.035208403638661,39.96383540616328,41078.16307755557,25750.172646684936,25750.172646684936,66828.3357242405,76796.98729724661,76781.61966073098,25750.172646684936,102531.79230741592,102531.79230741592,102531.79230741592,128564.14513693581,124381.21560457254,4182.929532363266,0.0,90329.5692542402,54610.77072732216,39687.553918797814,26032.35282951989,65719.9067483177,19863.1467895682,1450.0,0.0,0.8868705047488381,2.8809589738207118,0.001494314320929203,1.0,1.0,-5.03520840361665,354169.5472360226,1552974.506202343,4.384833530499513,1552974.506202343,4.384833530499513,0.7630177310382795,0.09227084163972617,3.8623583112484785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623583112484785,1.278011325357724,1.2783616819867119,3.0221628201670105,6403.600366336323,15243.107769423557,6487.995399851619,0.00034362456730072,23387.154162049206,2384.826027445581,19393.05242680865,1977.5409978747737,0.8292181379758523,0.8292181379758523,35032.1004899554,35405.22815468563,0.986843933628587,0.8,4228.003398018531,4273.035954225843,0.986843933628587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586611411457305,4.964858643617626,-2.3557305949566274,7.320589238574254,3.5,3.5,1.0,0.6,0.0002741277663665044,1.0000085399432719,0.0002741254253509225,197.6462202558836,0.0,4.6301633578890565e-07,1.3121882956257587,0.019690414144306473,9.3189125543392e-05,0.0001809386408231124,0.0006988498632091515,0.092270841703955,0.092270841703955,0.092270841703955,0.09226903864831358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490609.41687479866,594.7095216422919,0.0,0.092270841703955,0.09227084163972617,0.09227084163972617,0.375,0.375,0.5,9.293886623435075,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,26032.35282951989,19863.1467895682,0.7630177310382795,1.0168659547885188,0.6250490165007284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422428005658874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28649538531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13184227174617,262.13184227174617,-11.018157728253811,246.44691477742552,277.81676976610873,121764.90468273092,121772.52921976578,-7.624537034834469,0.0,nan,277.81676976610873,4.666769766108757,271.54279876835176,-1.6072012316482187,265.2688277705958,-7.8811722294041715,258.99485677285884,-14.155143227141139,252.72088577513614,-20.429114224863838,246.44691477742552,-26.703085222574458,1.0,1.0,26022.012520719443,26022.012520719443,277.0992256712487,3.949225671248712,277.0992256712487,277.0992256712487,76781.51402383501,76781.61966073098,-0.105636895968928,0.0,8546.071908451686,8546.071908451686,0.8893793145222999,3881.670102804721,277.0992256712487,3.949225671248712,1.0,0.002,0.15273104862223524,0.005080182843823272,0.00023663479581182076,0.0017633652059907323,0.11831739790591038,0.11831739790591038,0.0,1.8025528986109762e-12,0.9999803694871567,0.9999803694871567,0.0,0.0922690303157843,1.811323941867106e-06,0.0,0.0,0.0,1601839.2248975108,268.1147915963833,0.0,1.0,1279359.2231064297,2619.0831100465302,,,,,,,,,,,,,,,,,,,2.0
3729.0,-28.446327322819453,4.9648572023841115,34.98193212042567,26.190044881682866,6.409510759733007,-24.960743514561415,-38.514877134561516,2.9239269515181903,-5.0352099638749905,-5.035209963895606,39.96383309548518,41078.10113102702,25750.17295317027,25750.17295317027,66828.27408419728,76796.96137708928,76781.5909816431,25750.17295317027,102531.76393481337,102531.76393481337,102531.76393481337,128564.11536979208,124381.21031707546,4182.905052716619,0.0,90329.5709304188,54610.73625900603,39687.59407934753,26032.35143497872,65719.94551432625,19863.14554958889,1450.0,0.0,0.8868705051758675,2.880958808206357,0.001494314320929203,1.0,1.0,-5.0352099638749905,354169.525690938,1552974.4066491437,4.38483351615161,1552974.4066491437,4.38483351615161,0.7630177242805469,0.09227083232700459,3.8623579199031917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623579199031917,1.2780114015982122,1.2783617552561002,3.0221623336639523,6403.59933549472,15243.107769423557,6487.996050928029,0.0003436248231353258,23387.15696568144,2384.8263133365053,19393.054372919607,1977.5411963228635,0.8292181217827024,0.8292181217827024,35032.097650312586,35405.22815468563,0.9868438336387126,0.8,4228.003055303726,4273.035954225843,0.9868438336387126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558661207306378,4.9648572023841115,-2.3557321233217223,7.320589325705834,3.5,3.5,1.0,0.6,0.0002741254253509225,1.0000085007430983,0.0002741230951009137,197.6462878061407,0.0,4.626928813239964e-07,1.3112716256722057,0.019690876837187798,9.318837237665202e-05,0.0001809370529742705,0.000698843659559117,0.09227083239038252,0.09227083239038252,0.09227083239038252,0.09226903338857781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490609.6661860731,594.7094402841884,0.0,0.09227083239038252,0.09227083232700459,0.09227083232700459,0.375,0.375,0.5,9.293832653707836,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,26032.35143497872,19863.14554958889,0.7630177242805469,1.0168644170532588,0.6250477052217341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422432923840596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28557871536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13179671661436,262.13179671661436,-11.018203283385617,246.44683292361756,277.816760509653,121765.15760521543,121772.77398665911,-7.616381443689259,0.0,nan,277.816760509653,4.666760509653045,271.54277499242465,-1.6072250075753232,265.2687894752004,-7.881210524799599,258.99480395799236,-14.155196042007617,252.72081844079824,-20.429181559201737,246.44683292361756,-26.703167076382414,1.0,1.0,26022.012520719443,26022.012520719443,277.0992207551707,3.9492207551706997,277.0992207551707,277.0992207551707,76781.48206176805,76781.5909816431,-0.10891987504146527,0.0,8546.071908451686,8546.071908451686,0.8893793391992685,3881.6697095027075,277.0992207551707,3.9492207551706997,1.0,0.002,0.1527328559209765,0.005080174486689309,0.00023663759519636885,0.0017633624065424023,0.11831879759818442,0.11831879759818442,0.0,1.73877101952713e-12,0.9999804130766462,0.9999804130766462,0.0,0.092269025025284,1.8073017205802033e-06,0.0,0.0,0.0,1601839.223101427,268.114790036125,0.0,1.0,1279359.2284771476,2619.083088063238,,,,,,,,,,,,,,,,,,,2.0
3730.0,-28.446409853642454,4.964855774616638,34.98193096953866,26.19002986410635,6.409509048707036,-24.96081796341158,-38.51494932370258,2.9239171584752457,-5.0352107639168935,-5.035210763927104,39.9638310260455,41078.05790118525,25750.171336750132,25750.171336750132,66828.22923793539,76796.93600182717,76781.56826454661,25750.171336750132,102531.73960129675,102531.73960129675,102531.73960129675,128564.08999536421,124381.20932748631,4182.88066787789,0.0,90329.58157019911,54610.72898633802,39687.61398206787,26032.350394067453,65719.96437613532,19863.14459982373,1450.0,0.0,0.8868705085976468,2.8809587232855383,0.001494314320929203,1.0,1.0,-5.0352107639168935,354169.5146434275,1552974.3174889588,4.384833401182114,1552974.3174889588,4.384833401182114,0.7630177183060031,0.09227082300508561,3.8623592600069303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623592600069303,1.278011451718756,1.2783618024121428,3.022163263727073,6403.601306186869,15243.107769423557,6487.994806243969,0.000343624334048131,23387.151605891013,2384.8257667899857,19393.050652475657,1977.5408169431619,0.8292181527395034,0.8292181527395034,35032.107374246894,35405.22815468563,0.9868441760391681,0.8,4228.004228879581,4273.035954225843,0.9868441760391681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660858371561,4.964855774616638,-2.3557330915525543,7.320588866169192,3.5,3.5,1.0,0.6,0.0002741230951009137,1.0000084816339352,0.0002741207701088876,197.64635520454388,0.0,4.605652638985499e-07,1.3052419578884904,0.019691337402451697,9.318762067021152e-05,0.0001809354744307022,0.0006988378051311699,0.09227082306966496,0.09227082306966496,0.09227082306966496,0.0922690310248002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490609.9156571753,594.709358885853,0.0,0.09227082306966496,0.09227082300508561,0.09227082300508561,0.375,0.375,0.5,9.293778892822575,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,26032.350394067453,19863.14459982373,0.7630177183060031,1.0168634428262489,0.6250468680427617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442243781944676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27954904758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1317517858839,262.1317517858839,-11.018248214116056,246.44675168144178,277.81675189036946,121765.53439603066,121773.0463835884,-7.511987557747455,0.0,nan,277.81675189036946,4.666751890369483,271.54275184855743,-1.6072481514425476,265.26875180675955,-7.881248193240424,258.9947517649741,-14.155248235025851,252.7207517232011,-20.429248276798887,246.44675168144178,-26.703248318558195,1.0,1.0,26022.012520719443,26022.012520719443,277.0992172969476,3.9492172969476087,277.0992172969476,277.0992172969476,76781.46150092872,76781.56826454661,-0.10676361789228395,0.0,8546.071908451686,8546.071908451686,0.8893792546966572,3881.671056306965,277.0992172969476,3.9492172969476087,1.0,0.002,0.15273465608407177,0.005080166302972499,0.00023664038389795703,0.0017633596178975978,0.11832019194897851,0.11832019194897851,0.0,1.7955550241088858e-12,0.9999804904093005,0.9999804904093005,0.0,0.09226902283909527,1.8001659903368866e-06,0.0,0.0,0.0,1601839.222180462,268.1147892360831,0.0,1.0,1279359.2312310473,2619.08307679103,,,,,,,,,,,,,,,,,,,2.0
3731.0,-28.446492163572042,4.964854360133663,34.98192982674241,26.190021901298337,6.409505683514612,-24.960892378861818,-38.51502154776824,2.923905898821515,-5.035211559302468,-5.035211559294815,39.9638289577735,41077.99550886067,25750.169742528327,25750.169742528327,66828.165251389,76796.90705763696,76781.54545152985,25750.169742528327,102531.71519405817,102531.71519405817,102531.71519405817,128564.06454926098,124381.2081721412,4182.856377119783,0.0,90329.58130421797,54610.695203794894,39687.6512226923,26032.349355202805,65720.0005778951,19863.143651722225,1450.0,0.0,0.8868705120389253,2.8809586388589548,0.001494314320929203,1.0,1.0,-5.035211559302468,354169.503660214,1552974.2283786715,4.384833285557461,1552974.2283786715,4.384833285557461,0.7630177123353791,0.09227081370952202,3.862358713890966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862358713890966,1.2780115086177926,1.2783618563552563,3.022162701858782,6403.600115655382,15243.107769423557,6487.995558181031,0.00034362462951481544,23387.154843838765,2384.8260969687676,19393.052900065853,1977.5410461335782,0.8292181340380043,0.8292181340380043,35032.103411571836,35405.22815468563,0.9868440365049294,0.8,4228.003750626683,4273.035954225843,0.9868440365049294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660514228674,4.964854360133663,-2.355734052809714,7.320588412943377,3.5,3.5,1.0,0.6,0.0002741207701088876,1.000008458938453,0.00027411845135777874,197.64642242259504,0.0,4.5952619983955557e-07,1.3022972503453005,0.019691796928651535,9.318686860570811e-05,0.0001809339015031795,0.000698831631109095,0.09227081377369795,0.09227081377369795,0.09227081377369795,0.09226902867888025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490610.1641274314,594.70927781371,0.0,0.09227081377369795,0.09227081370952202,0.09227081370952202,0.375,0.375,0.5,9.293725340469242,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,26032.349355202805,19863.143651722225,0.7630177123353791,1.0168619090649647,0.625045574370814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44224427040478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27660434003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13170723572887,262.13170723572887,-11.01829276427111,246.44667096280747,277.81674350869514,121765.82478660585,121773.27314544657,-7.448358840693192,0.0,nan,277.81674350869514,4.666743508695163,271.54272899948694,-1.6072710005130375,265.26871449030193,-7.881285509698046,258.9946999811227,-14.155300018877256,252.7206854719588,-20.429314528041175,246.44667096280747,-26.703329037192503,1.0,1.0,26022.012520719443,26022.012520719443,277.0992138321644,3.949213832164446,277.0992138321644,277.0992138321644,76781.43808896914,76781.54545152985,-0.10736256070958916,0.0,8546.071908451686,8546.071908451686,0.8893792891329659,3881.6705074604206,277.0992138321644,3.949213832164446,1.0,0.002,0.152736449264565,0.005080158151051925,0.00023664316178328133,0.001763356839986802,0.11832158089164066,0.11832158089164066,0.0,1.7700832119493803e-12,0.9999805660828386,0.9999805660828386,0.0,0.09226902052617197,1.7931833500472538e-06,0.0,0.0,0.0,1601839.2212648576,268.1147884406975,0.0,1.0,1279359.2339689222,2619.0830655844265,,,,,,,,,,,,,,,,,,,2.0
3732.0,-28.446574095905167,4.9648529398987,34.981928682230496,26.190003600809746,6.409496030988225,-24.960967083216065,-38.5150938067585,2.923889018333351,-5.035213247780462,-5.035213247781733,39.963826622702065,41077.94703229539,25750.17043327711,25750.17043327711,66828.1174655725,76796.88489405447,76781.51581491409,25750.17043327711,102531.6862481912,102531.6862481912,102531.6862481912,128564.03415519597,124381.20202145124,4182.832133744722,0.0,90329.58924205475,54610.67671177864,39687.680589195676,26032.347907004776,65720.02849620045,19863.142368566445,1450.0,0.0,0.8868705119019795,2.880958459634742,0.001494314320929203,1.0,1.0,-5.035213247780462,354169.48034459713,1552974.127773214,4.384833290158748,1552974.127773214,4.384833290158748,0.7630177054917769,0.09227080449190748,3.8623593124703213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623593124703213,1.2780115915241916,1.2783619363208378,3.0221629741745657,6403.600692659851,15243.107769423557,6487.995193746456,0.0003436244863135985,23387.153274530785,2384.825936943889,19393.05181074652,1977.5409350539198,0.829218143101925,0.829218143101925,35032.107754926794,35405.22815468563,0.9868441894437191,0.8,4228.004274823612,4273.035954225843,0.9868441894437191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660663339844,4.9648529398987,-2.3557356694195977,7.320588609318298,3.5,3.5,1.0,0.6,0.00027411845135777874,1.000008420138573,0.00027411614326186735,197.64648933232291,0.0,4.582928611570615e-07,1.2988019685191123,0.019692255221512692,9.318611618314993e-05,0.0001809323351746288,0.000698825689688729,0.0922708045542655,0.0922708045542655,0.0922708045542655,0.09226902292458346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490610.4108044436,594.7091973127999,0.0,0.0922708045542655,0.09227080449190748,0.09227080449190748,0.375,0.375,0.5,9.293671892058976,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,26032.347907004776,19863.142368566445,0.7630177054917769,1.0168607499833344,0.6250445712248935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422447575578345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27310905821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13166245970814,262.13166245970814,-11.018337540291839,246.44659068058928,277.81673423886866,121766.07728642657,121773.5634083355,-7.486121908931256,0.0,nan,277.81673423886866,4.666734238868685,271.54270552718947,-1.6072944728105085,265.2686768155211,-7.881323184478902,258.9946481038613,-14.155351896138654,252.72061939221916,-20.429380607780814,246.44659068058928,-26.703409319410696,1.0,1.0,26022.012520719443,26022.012520719443,277.09920867581343,3.949208675813452,277.09920867581343,277.09920867581343,76781.40135262614,76781.51581491409,-0.11446228795102797,0.0,8546.071908451686,8546.071908451686,0.8893792513884852,3881.671109032673,277.09920867581343,3.949208675813452,1.0,0.002,0.15273823913293685,0.005080149848091032,0.00023664593409906964,0.0017633540676717113,0.11832296704953482,0.11832296704953482,0.0,1.770781004467592e-12,0.9999806019770902,0.9999806019770902,0.0,0.09226901462072803,1.7898711794438035e-06,0.0,0.0,0.0,1601839.219321175,268.1147867522195,0.0,1.0,1279359.2397809909,2619.0830417945995,,,,,,,,,,,,,,,,,,,2.0
