time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3733.0,-28.446655958830817,4.964851531551271,34.98192754548538,26.189994206093274,6.40949622207148,-24.961040740741602,-38.515165891125775,2.923881003988995,-5.0352141019623105,-5.035214101957054,39.96382455779771,41077.896644629676,25750.169006283937,25750.169006283937,66828.06565091362,76796.85640820401,76781.4928488304,25750.169006283937,102531.66185511433,102531.66185511433,102531.66185511433,128564.0087040109,124381.20072263983,4182.807981371074,0.0,90329.59413370966,54610.65967985971,39687.70494872217,26032.346848896574,65720.05179761874,19863.141405831477,1450.0,0.0,0.8868705150319467,2.880958368967218,0.001494314320929203,1.0,1.0,-5.0352141019623105,354169.4685494869,1552974.0388074594,4.384833184993945,1552974.0388074594,4.384833184993945,0.7630176995230613,0.09227079526850385,3.8623597628784876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623597628784876,1.2780116333652272,1.2783619752234163,3.0221632276603163,6403.601229765739,15243.107769423557,6487.9948545114285,0.0003436243530143725,23387.151813737317,2384.8257879844105,19393.050796750325,1977.5408316550836,0.8292181515390469,0.8292181515390469,35032.111023135876,35405.22815468563,0.9868443045243334,0.8,4228.004669261825,4273.035954225843,0.9868443045243334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660355296413,4.964851531551271,-2.3557366720831103,7.320588203634381,3.5,3.5,1.0,0.6,0.00027411614326186735,1.0000084130111881,0.00027411383713908866,197.64655618540849,0.0,4.5618705392866396e-07,1.2928341108338337,0.01969271140856662,9.318536558450844e-05,0.00018093077767735892,0.0006988197555673443,0.09227079533171138,0.09227079533171138,0.09227079533171138,0.09226902034639513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490610.65782712924,594.7091167125195,0.0,0.09227079533171138,0.09227079526850385,0.09227079526850385,0.375,0.375,0.5,9.293618643001235,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,26032.346848896574,19863.141405831477,0.7630176995230613,1.0168596010348097,0.6250435829102324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422452424763863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26714120052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1316184000684,262.1316184000684,-11.018381599931558,246.4465108569145,277.816725943262,121766.43802870359,121773.8043784624,-7.366349758791861,0.0,nan,277.816725943262,4.6667259432620085,271.54268292597214,-1.6073170740278329,265.2686399086874,-7.881360091312558,258.99459689141605,-14.155403108583926,252.72055387415838,-20.429446125841594,246.4465108569145,-26.703489143085477,1.0,1.0,26022.012520719443,26022.012520719443,277.0992051343118,3.9492051343117964,277.0992051343118,277.0992051343118,76781.38764762275,76781.4928488304,-0.10520120765431784,0.0,8546.071908451686,8546.071908451686,0.8893792229872003,3881.67156169288,277.0992051343118,3.9492051343117964,1.0,0.002,0.15274002216984675,0.005080141730674968,0.00023664869623951925,0.0017633513055571497,0.11832434811975961,0.11832434811975961,0.0,1.7966687165804629e-12,0.9999806760127131,0.9999806760127131,0.0,0.09226901222882913,1.7830396747187738e-06,0.0,0.0,0.0,1601839.2183378867,268.11478589803767,0.0,1.0,1279359.2427212556,2619.0830297595844,,,,,,,,,,,,,,,,,,,2.0
3734.0,-28.44673744683,4.964850118420459,34.98192640755053,26.189975696057104,6.409486976016102,-24.961115004542645,-38.51523808026684,2.9238645337671727,-5.035215738188128,-5.035215738162934,39.96382225000434,41077.85109236918,25750.169580702237,25750.169580702237,66828.02067307141,76796.83446805246,76781.46373279471,25750.169580702237,102531.63331349695,102531.63331349695,102531.63331349695,128563.97874244893,124381.19486484447,4182.783877604465,0.0,90329.60272132175,54610.64453937937,39687.73131326931,26032.345428951994,65720.07674222131,19863.140146425038,1450.0,0.0,0.8868705150620512,2.8809581952893053,0.001494314320929203,1.0,1.0,-5.035215738188128,354169.445955398,1552973.9393779095,4.384833183982454,1552973.9393779095,4.384833183982454,0.7630176927636398,0.09227078610146176,3.8623604872505553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623604872505553,1.2780117143464826,1.278362053279466,3.0221636029569505,6403.602024974272,15243.107769423557,6487.994352258754,0.0003436241556589952,23387.1496509699,2384.8255674435104,19393.049295483466,1977.5406785684681,0.8292181640304853,0.8292181640304853,35032.116279255715,35405.22815468563,0.9868444896035319,0.8,4228.005303619806,4273.035954225843,0.9868444896035319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660479295454,4.964850118420459,-2.3557382485169214,7.320588366937381,3.5,3.5,1.0,0.6,0.00027411383713908866,1.0000083744855826,0.00027411154159593553,197.64662273235047,0.0,4.557972253483067e-07,1.2917293366371012,0.019693167205791968,9.3184613900479e-05,0.00018092922323860965,0.0006988138828257408,0.0922707861640793,0.0922707861640793,0.0922707861640793,0.09226901478711051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490610.9031508245,594.7090366539347,0.0,0.0922707861640793,0.09227078610146176,0.09227078610146176,0.375,0.375,0.5,9.293565502340238,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,26032.345428951994,19863.140146425038,0.7630176927636398,1.0168585306921638,0.6250426525442424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422457269844569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26603642632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.131574102722,262.131574102722,-11.01842589727795,246.44643138738093,277.81671681810093,121766.69337271184,121774.09946476774,-7.406092055924436,0.0,nan,277.81671681810093,4.6667168181009515,271.5426597319405,-1.6073402680594882,265.2686026457774,-7.8813973542225995,258.99454555963274,-14.155454440367237,252.7204884734997,-20.429511526500278,246.44643138738093,-26.70356861261905,1.0,1.0,26022.012520719443,26022.012520719443,277.0992000911564,3.949200091156399,277.0992000911564,277.0992000911564,76781.35161295613,76781.46373279471,-0.1121198385808384,0.0,8546.071908451686,8546.071908451686,0.8893791773106348,3881.672289686808,277.0992000911564,3.949200091156399,1.0,0.002,0.15274180172457283,0.005080133483554524,0.0002366514526013819,0.0017633485492293329,0.11832572630069095,0.11832572630069095,0.0,1.8307148332008527e-12,0.9999807137504965,0.9999807137504965,0.0,0.09226900654405912,1.779557402640211e-06,0.0,0.0,0.0,1601839.2164543525,268.11478426181185,0.0,1.0,1279359.2483534664,2619.083006705951,,,,,,,,,,,,,,,,,,,2.0
3735.0,-28.44681883943851,4.964848707227695,34.981925272266274,26.189967279229336,6.409484734432613,-24.961188482052265,-38.51531012970952,2.9238543770801075,-5.035217058968442,-5.035217058984595,39.963820050621834,41077.79555105272,25750.169347996645,25750.169347996645,66827.96489904936,76796.80600562775,76781.43726398758,25750.169347996645,102531.60661198423,102531.60661198423,102531.60661198423,128563.95077078648,124381.19093124339,4182.759839543098,0.0,90329.6042031794,54610.618912640115,39687.761433932545,26032.34415880225,65720.10559273479,19863.139010388204,1450.0,0.0,0.8868705163047282,2.8809580550944935,0.001494314320929203,1.0,1.0,-5.035217058968442,354169.42771719076,1552973.8446187351,4.384833142229335,1552973.8446187351,4.384833142229335,0.7630176863527648,0.09227077695072497,3.8623602793998115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623602793998115,1.2780117660791581,1.2783621020924387,3.022163317986685,6403.601421156475,15243.107769423557,6487.994733629346,0.00034362430551490466,23387.151293202536,2384.825734904635,19393.05043542569,1977.5407948102247,0.8292181545454947,0.8292181545454947,35032.1147710689,35405.22815468563,0.9868444364970541,0.8,4228.0051215976355,4273.035954225843,0.9868444364970541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660429061557,4.964848707227695,-2.355739593553156,7.320588300780852,3.5,3.5,1.0,0.6,0.00027411154159593553,1.0000083646878317,0.0002741092487576379,197.64668920143055,0.0,4.537063515531007e-07,1.2858038003014873,0.019693620912143522,9.318386367667463e-05,0.0001809276779192609,0.0006988078766393956,0.09227077701322127,0.09227077701322127,0.09227077701322127,0.09226901042635043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490611.1483060704,594.7089566555617,0.0,0.09227077701322127,0.09227077695072497,0.09227077695072497,0.375,0.375,0.5,9.293512505314188,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,26032.34415880225,19863.139010388204,0.7630176863527648,1.0168572356407937,0.6250415330372472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442246209273821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26011088999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1315302563293,262.1315302563293,-11.018469743670664,246.44635228775152,277.816708224943,121767.00103184894,121774.33172860366,-7.330696754738912,0.0,nan,277.816708224943,4.666708224943022,271.5426370374913,-1.6073629625086596,265.26856585003173,-7.881434149968243,258.9944946625932,-14.155505337406794,252.72042347516518,-20.4295765248348,246.44635228775152,-26.703647712248454,1.0,1.0,26022.012520719443,26022.012520719443,277.0991956731449,3.9491956731449136,277.0991956731449,277.0991956731449,76781.33480747766,76781.43726398758,-0.10245650992146693,0.0,8546.071908451686,8546.071908451686,0.8893791904170323,3881.6720807968104,277.0991956731449,3.9491956731449136,1.0,0.002,0.1527435764112528,0.00508012531661052,0.000236654201575553,0.0017633458002369858,0.1183271007877765,0.1183271007877765,0.0,1.8125388343004367e-12,0.9999807665070832,0.9999807665070832,0.0,0.09226900226139007,1.7746893349066651e-06,0.0,0.0,0.0,1601839.214933944,268.11478294103154,0.0,1.0,1279359.2528998493,2619.0829880967954,,,,,,,,,,,,,,,,,,,2.0
3736.0,-28.44689987169063,4.964847309689031,34.9819241454624,26.189952995069348,6.409480969886766,-24.961261787530916,-38.5153821791522,2.923842885730905,-5.035217820061462,-5.035217820058423,39.963818024777765,41077.75232408186,25750.167709099693,25750.167709099693,66827.92003318155,76796.78112957372,76781.41507631105,25750.167709099693,102531.58278541075,102531.58278541075,102531.58278541075,128563.92593292223,124381.1900375382,4182.735895384026,0.0,90329.61213402492,54610.608380855236,39687.781947966316,26032.343147511474,65720.1250954778,19863.138086575516,1450.0,0.0,0.8868705197668663,2.880957974307952,0.001494314320929203,1.0,1.0,-5.035217820061462,354169.41720751644,1552973.7573366251,4.3848330259038155,1552973.7573366251,4.3848330259038155,0.7630176805069622,0.09227076779512128,3.862361097192388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862361097192388,1.2780118239847518,1.278362157083479,3.0221638209494928,6403.602486874312,15243.107769423557,6487.994060523006,0.0003436240410242861,23387.148394718184,2384.8254393414863,19393.048423465792,1977.5405896474122,0.8292181712861398,0.8292181712861398,35032.12070505759,35405.22815468563,0.986844645445468,0.8,4228.005837767206,4273.035954225843,0.986844645445468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660075274695,4.964847309689031,-2.355740525165181,7.320587834854212,3.5,3.5,1.0,0.6,0.0002741092487576379,1.000008327659485,0.0002741069660881618,197.64675537626468,0.0,4.5317189840316553e-07,1.2842891600745712,0.019694074084041925,9.318311345845062e-05,0.00018092613529918725,0.0006988020664449473,0.09227076785745948,0.09227076785745948,0.09227076785745948,0.0922690081991809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490611.39329862746,594.7088767187281,0.0,0.09227076785745948,0.09227076779512128,0.09227076779512128,0.375,0.375,0.5,9.293459716050029,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,26032.343147511474,19863.138086575516,0.7630176805069622,1.0168562512030275,0.625040689810075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422466909989176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25859624976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13148667320866,262.13148667320866,-11.018513326791322,246.44627353916906,277.81669980728304,121767.31875821856,121774.60543851943,-7.286680300861558,0.0,nan,277.81669980728304,4.6666998072830665,271.5426145536501,-1.6073854463498947,265.2685293000031,-7.881470699996896,258.9944440463804,-14.155555953619569,252.72035879276643,-20.429641207233544,246.44627353916906,-26.70372646083092,1.0,1.0,26022.012520719443,26022.012520719443,277.09919231582836,3.949192315828384,277.09919231582836,277.09919231582836,76781.3088902949,76781.41507631105,-0.10618601615715306,0.0,8546.071908451686,8546.071908451686,0.8893791388496693,3881.6729026783496,277.09919231582836,3.949192315828384,1.0,0.002,0.1527453440365924,0.005080117285005876,0.00023665693988359724,0.0017633430618596627,0.11832846994179862,0.11832846994179862,0.0,1.743260050202089e-12,0.9999808430327624,0.9999808430327624,0.0,0.09226900016704563,1.767628075643348e-06,0.0,0.0,0.0,1601839.2140578148,268.1147821799385,0.0,1.0,1279359.2555196832,2619.082977373363,,,,,,,,,,,,,,,,,,,2.0
3737.0,-28.44698067516221,4.964845909790458,34.9819230186159,26.18993354206907,6.409474040491697,-24.961335203600814,-38.51545042181385,2.9238285689623527,-5.035219330044697,-5.035219330087552,39.96381576997022,41077.70105051639,25750.167992685874,25750.167992685874,66827.86904320227,76796.75965881633,76781.38704791474,25750.167992685874,102531.55504060062,102531.55504060062,102531.55504060062,128563.89683164933,124381.1848261607,4182.712005488625,0.0,90329.62414139805,54610.5905146167,39687.815140868166,26032.341791048708,65720.15693191688,19863.136879946924,1450.0,0.0,0.8868705202475168,2.8809578140301144,0.001494314320929203,1.0,1.0,-5.035219330044697,354169.39635666995,1552973.6601894745,4.384833009754282,1552973.6601894745,4.384833009754282,0.7630176739142583,0.09227075870135719,3.862362482596429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862362482596429,1.278011894949007,1.2783622251497564,3.022164737168224,6403.604428231859,15243.107769423557,6487.992834360609,0.00034362355921623114,23387.143114717444,2384.8249009312503,19393.044758384334,1977.5402159131136,0.829218201781147,0.829218201781147,35032.13075769402,35405.22815468563,0.9868449994202843,0.8,4228.007051013925,4273.035954225843,0.9868449994202843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660136492127,4.964845909790458,-2.3557420056852703,7.320587915475728,3.5,3.5,1.0,0.6,0.0002741069660881618,1.000008304153142,0.0002741046898808401,197.64682136430386,0.0,4.511622155424026e-07,1.278593718847169,0.019694525246257467,9.318240288366107e-05,0.00018092456320450073,0.00069879624510121,0.09227075876183985,0.09227075876183985,0.09227075876183985,0.09226900311593737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490611.636602374,594.7087973209577,0.0,0.09227075876183985,0.09227075870135719,0.09227075870135719,0.375,0.375,0.5,9.293407047039366,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,26032.341791048708,19863.136879946924,0.7630176739142583,1.0168549827480318,0.6250396068449904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442247170591534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25290080853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13144303857376,262.13144303857376,-11.018556961426214,246.446195088552,277.81669098863193,121767.61621022131,121774.91150262272,-7.295292401412718,0.0,nan,277.81669098863193,4.666690988631956,271.54259180859975,-1.607408191400225,265.26849262856535,-7.881507371434623,258.9943934485499,-14.155606551450092,252.72029426854348,-20.429705731456494,246.446195088552,-26.703804911447975,1.0,1.0,26022.012520719443,26022.012520719443,277.0991875261175,3.9491875261174982,277.0991875261175,277.0991875261175,76781.27826764387,76781.38704791474,-0.10878027087892406,0.0,8546.071908451686,8546.071908451686,0.8893790514905529,3881.6742950094113,277.0991875261175,3.9491875261174982,1.0,0.002,0.1527471077765954,0.005080109131608487,0.0002366596718046709,0.001763340329861125,0.11832983590233545,0.11832983590233545,0.0,1.6657959733823446e-12,0.9999808851380948,0.9999808851380948,0.0,0.09226899495854672,1.763742810464531e-06,0.0,0.0,0.0,1601839.2123196048,268.1147806699553,0.0,1.0,1279359.2607173393,2619.082956098427,,,,,,,,,,,,,,,,,,,2.0
3738.0,-28.447061420980884,4.96484452303198,34.98192190003494,26.18993050362917,6.409474333340256,-24.961407845550774,-38.51552236648274,2.9238207579225794,-5.035220104305097,-5.0352201043219775,39.96381375479402,41077.64009430322,25750.16641543644,25750.16641543644,66827.80650973966,76796.72812405939,76781.36490389502,25750.16641543644,102531.53131933147,102531.53131933147,102531.53131933147,128563.8720984337,124381.18388961988,4182.688208813819,0.0,90329.6207774124,54610.55771107802,39687.84785148265,26032.34077910224,65720.18863058489,19863.135956377264,1450.0,0.0,0.886870523604028,2.8809577318459256,0.001494314320929203,1.0,1.0,-5.035220104305097,354169.3856651724,1552973.5733670492,4.384832896977754,1552973.5733670492,4.384832896977754,0.7630176680970089,0.09227074960750624,3.8623615592473524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623615592473524,1.278011935783417,1.2783622630861884,3.022163918116882,6403.60269276035,15243.107769423557,6487.993930485457,0.0003436239899273166,23387.14783476011,2384.8253822416536,19393.04803477486,1977.5405500119675,0.8292181745202442,0.8292181745202442,35032.12405777675,35405.22815468563,0.9868447635018734,0.8,4228.00624240489,4273.035954225843,0.9868447635018734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659796013045,4.96484452303198,-2.355742944043056,7.320587467075036,3.5,3.5,1.0,0.6,0.0002741046898808401,1.0000082982336091,0.000274102415314965,197.64688730529878,0.0,4.498851418990486e-07,1.2749744921419037,0.019694975131399367,9.318165376724581e-05,0.0001809230361135943,0.0006987901798674672,0.09227074966911011,0.09227074966911011,0.09227074966911011,0.0922690008330158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490611.8800796883,594.7087178784001,0.0,0.09227074966911011,0.09227074960750624,0.09227074960750624,0.375,0.375,0.5,9.293354582411999,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,26032.34077910224,19863.135956377264,0.7630176680970089,1.0168535407799988,0.6250383778598361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422476488304057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.249281581826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1314000236053,262.1314000236053,-11.018599976394682,246.44611695734213,277.81668308990396,121767.92200909382,121775.11369981793,-7.1916907241340615,0.0,nan,277.81668308990396,4.666683089903984,271.54256986337987,-1.6074301366201098,265.26845663684503,-7.881543363154947,258.99434341033157,-14.15565658966841,252.72023018382916,-20.42976981617082,246.44611695734213,-26.70388304265785,1.0,1.0,26022.012520719443,26022.012520719443,277.0991841607488,3.949184160748814,277.0991841607488,277.0991841607488,76781.2660672127,76781.36490389502,-0.09883668232942,0.0,8546.071908451686,8546.071908451686,0.8893791097139723,3881.673367043589,277.0991841607488,3.949184160748814,1.0,0.002,0.152748864534939,0.005080101146412597,0.00023666239326939015,0.001763337608447669,0.11833119663469507,0.11833119663469507,0.0,1.7170592205018043e-12,0.9999809608019573,0.9999809608019573,0.0,0.09226899284643092,1.7567610753249407e-06,0.0,0.0,0.0,1601839.2114283175,268.1147798956949,0.0,1.0,1279359.2633824977,2619.0829451894724,,,,,,,,,,,,,,,,,,,2.0
3739.0,-28.44714170810971,4.964843130232526,34.981920779495596,26.189906300883763,6.409462991214338,-24.961481238178397,-38.51559441592542,2.9238025213224437,-5.035221778823313,-5.035221778825383,39.96381146114888,41077.60851193738,25750.167140824116,25750.167140824116,66827.7756527615,76796.71009209089,76781.33570996081,25750.167140824116,102531.50285078492,102531.50285078492,102531.50285078492,128563.84220181161,124381.17774501463,4182.664456796975,0.0,90329.63512124488,54610.55836263084,39687.86306512671,26032.339351026698,65720.2024161534,19863.13469168212,1450.0,0.0,0.8868705233881128,2.8809575541034693,0.001494314320929203,1.0,1.0,-5.035221778823313,354169.3625423208,1552973.4745465678,4.384832904232359,1552973.4745465678,4.384832904232359,0.7630176613727468,0.09227074057877023,3.862363176144164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862363176144164,1.2780120248768818,1.2783623492970015,3.0221649725997275,6403.604927082964,15243.107769423557,6487.992519285401,0.0003436234354107517,23387.141757969497,2384.8247625814624,19393.04381660345,1977.5401198781901,0.8292182096170431,0.8292182096170431,35032.13579014856,35405.22815468563,0.9868451766237749,0.8,4228.007658377874,4273.035954225843,0.9868451766237749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659952601675,4.964843130232526,-2.355744543065019,7.3205876732975455,3.5,3.5,1.0,0.6,0.000274102415314965,1.0000082510993422,0.00027410015368736724,197.64695287174288,0.0,4.495608651869083e-07,1.2740554919396982,0.019695424692264554,9.31809035654615e-05,0.00018092151174950352,0.0006987845847536161,0.09227074063819558,0.09227074063819558,0.09227074063819558,0.09226899511795957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490612.1217293307,594.708639017721,0.0,0.09227074063819558,0.09227074057877023,0.09227074057877023,0.375,0.375,0.5,9.293302217156636,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,26032.339351026698,19863.13469168212,0.7630176613727468,1.0168528579628333,0.6250377661928943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422481267283556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.248362581624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13135649960714,262.13135649960714,-11.018643500392841,246.4460390609196,277.8166739383311,121768.17129372696,121775.44808914694,-7.276795420000107,0.0,nan,277.8166739383311,4.666673938331144,271.5425469628332,-1.6074530371667493,265.2684199873339,-7.881580012666063,258.99429301184875,-14.155706988151223,252.72016603637647,-20.42983396362351,246.4460390609196,-26.70396093908039,1.0,1.0,26022.012520719443,26022.012520719443,277.09917907018075,3.949179070180776,277.09917907018075,277.09917907018075,76781.22342746414,76781.33570996081,-0.11228249667328782,0.0,8546.071908451686,8546.071908451686,0.8893790077576641,3881.674992024885,277.09917907018075,3.949179070180776,1.0,0.002,0.15275061813583768,0.005080093007729886,0.00023666510940067436,0.0017633348922456522,0.11833255470033718,0.11833255470033718,0.0,1.646326738130588e-12,0.9999809950193548,0.9999809950193548,0.0,0.0922689869751314,1.75360363881972e-06,0.0,0.0,0.0,1601839.2095007035,268.11477822117666,0.0,1.0,1279359.2691465183,2619.0829215963213,,,,,,,,,,,,,,,,,,,2.0
3740.0,-28.447221970687224,4.964841742454952,34.98191966316619,26.18989673154431,6.409463600102027,-24.96155341361071,-38.51566248396409,2.9237950430508604,-5.035222932486192,-5.035222932479693,39.96380934155304,41077.55054897801,25750.16653795671,25750.16653795671,66827.71708693472,76796.68233276412,76781.31079169843,25750.16653795671,102531.47732965514,102531.47732965514,102531.47732965514,128563.81549812516,124381.17472068105,4182.640777444108,0.0,90329.64085551388,54610.53388543814,39687.896633417484,26032.33816847002,65720.2348018875,19863.133628938438,1450.0,0.0,0.886870525192255,2.8809574316474507,0.001494314320929203,1.0,1.0,-5.035222932486192,354169.34661178576,1552973.3832248077,4.384832843614392,1552973.3832248077,4.384832843614392,0.7630176552099484,0.09227073155696144,3.8623637903870534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623637903870534,1.278012064140889,1.2783623856812338,3.0221653603743004,6403.605748730753,15243.107769423557,6487.992000330727,0.0003436232314930958,23387.139523297417,2384.8245347083275,19393.042265413205,1977.5399617008056,0.8292182225233045,0.8292182225233045,35032.140247158735,35405.22815468563,0.9868453335646438,0.8,4228.008196291784,4273.035954225843,0.9868453335646438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659822461359,4.964841742454952,-2.355745759451717,7.320587501906669,3.5,3.5,1.0,0.6,0.00027410015368736724,1.0000082485815858,0.00027409789276853624,197.64701841817467,0.0,4.470038032287904e-07,1.266808778350392,0.019695871696067783,9.318019482445325e-05,0.000180919958862914,0.0006987786980704342,0.09227073161781976,0.09227073161781976,0.09227073161781976,0.09226899138373741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490612.3634547741,594.7085601408903,0.0,0.09227073161781976,0.09227073155696144,0.09227073155696144,0.375,0.375,0.5,9.293250010764456,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,26032.33816847002,19863.133628938438,0.7630176552099484,1.0168514657378462,0.6250365762204831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422486019118264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24111586804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1313136478163,262.1313136478163,-11.018686352183693,246.44596146948035,277.8166658261897,121768.52937810245,121775.69378645308,-7.164408350633586,0.0,nan,277.8166658261897,4.666665826189728,271.5425249548292,-1.6074750451707587,265.26838408347413,-7.8816159165258455,258.9942432121267,-14.155756787873258,252.72010234079772,-20.429897659202254,246.44596146948035,-26.704038530519625,1.0,1.0,26022.012520719443,26022.012520719443,277.0991750007702,3.9491750007701967,277.0991750007702,277.0991750007702,76781.2133071092,76781.31079169843,-0.09748458923422731,0.0,8546.071908451686,8546.071908451686,0.8893789690254825,3881.6756093389886,277.0991750007702,3.9491750007701967,1.0,0.002,0.15275236631943853,0.005080084990624308,0.00023666781739400822,0.0017633321844046854,0.11833390869700411,0.11833390869700411,0.0,1.7986935725577968e-12,0.9999810537301544,0.9999810537301544,0.0,0.09226898337078251,1.7481861789249103e-06,0.0,0.0,0.0,1601839.2081726706,268.1147770675138,0.0,1.0,1279359.2731176477,2619.082905341771,,,,,,,,,,,,,,,,,,,2.0
3741.0,-28.447301964059438,4.964840369264913,34.98191855562966,26.189882377535127,6.409459892135191,-24.961625778437984,-38.51573435878379,2.923783706523375,-5.035223625723916,-5.035223625722686,39.963807362641354,41077.511579224985,25750.164787093065,25750.164787093065,66827.67636631805,76796.65791203106,76781.28932862564,25750.164787093065,102531.4541157187,102531.4541157187,102531.4541157187,128563.79131381783,124381.174120396,4182.617193421833,0.0,90329.64902574461,54610.52742317967,39687.91289173882,26032.337198099125,65720.25008983795,19863.132740043973,1450.0,0.0,0.8868705288297368,2.880957358063438,0.001494314320929203,1.0,1.0,-5.035223625723916,354169.3370391031,1552973.2979646968,4.384832721397438,1552973.2979646968,4.384832721397438,0.7630176495061064,0.0922707225340962,3.862364655165804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862364655165804,1.2780121212642395,1.2783624399306106,3.022165901951746,6403.606896268372,15243.107769423557,6487.9912755421565,0.0003436229466954514,23387.136402289525,2384.8242164540925,19393.040098971665,1977.5397407852495,0.8292182405483876,0.8292182405483876,35032.14652208289,35405.22815468563,0.9868455545181637,0.8,4228.0089536086525,4273.035954225843,0.9868455545181637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659444504372,4.964840369264913,-2.3557466348837908,7.320587004148703,3.5,3.5,1.0,0.6,0.00027409789276853624,1.0000082209206176,0.0002740956394500427,197.6470837447973,0.0,4.468638658338595e-07,1.2664121957731578,0.019696318559933618,9.317944645171976e-05,0.00018091844631681648,0.0006987730125215839,0.09227072259514049,0.09227072259514049,0.09227072259514049,0.09226898940548717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490612.60484160704,594.7084813813102,0.0,0.09227072259514049,0.0922707225340962,0.0922707225340962,0.375,0.375,0.5,9.293198015629594,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,26032.337198099125,19863.132740043973,0.7630176495061064,1.016850609590899,0.6250358378593058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422490769502851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24071928546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13127097804914,262.13127097804914,-11.018729021950833,246.4458841348308,277.816657821304,121768.83836261068,121775.97233868744,-7.133976076786761,0.0,nan,277.816657821304,4.666657821304,271.54250308398997,-1.6074969160100068,265.26834834668597,-7.881651653314009,258.99419360938333,-14.155806390616647,252.72003887210064,-20.429961127899332,246.4458841348308,-26.70411586516917,1.0,1.0,26022.012520719443,26022.012520719443,277.0991717960725,3.9491717960725055,277.0991717960725,277.0991717960725,76781.1873001151,76781.28932862564,-0.10202851054782514,0.0,8546.071908451686,8546.071908451686,0.8893789144953129,3881.676478441633,277.0991717960725,3.9491717960725055,1.0,0.002,0.15275410734382278,0.005080077090343916,0.00023667051452091616,0.0017633294872015225,0.11833525726045807,0.11833525726045807,0.0,1.7224385980008083e-12,0.9999811313165292,0.9999811313165292,0.0,0.09226898150703908,1.7410270571165072e-06,0.0,0.0,0.0,1601839.2073746535,268.11477637427606,0.0,1.0,1279359.2755039083,2619.0828955743887,,,,,,,,,,,,,,,,,,,2.0
3742.0,-28.4473816725196,4.964838994849935,34.98191744850871,26.189869141113036,6.409453302934256,-24.96169817497276,-38.51580246174706,2.9237698054226215,-5.035225057379137,-5.035225057372979,39.9638051595911,41077.450340365,25750.164934474004,25750.164934474004,66827.615274839,76796.63340081113,76781.26212815628,25750.164934474004,102531.42706263028,102531.42706263028,102531.42706263028,128563.76295061613,124381.16928473022,4182.593665885915,0.0,90329.65311576371,54610.49469739121,39687.953798191666,26032.335887985864,65720.28968617754,19863.131572868522,1450.0,0.0,0.886870529521512,2.880957206099806,0.001494314320929203,1.0,1.0,-5.035225057379137,354169.31726986653,1552973.203047879,4.384832698154255,1552973.203047879,4.384832698154255,0.7630176430704215,0.09227071357583717,3.8623647320880705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623647320880705,1.278012190244013,1.2783625060493737,3.022165799021544,6403.606678171625,15243.107769423557,6487.991413292885,0.00034362300082305494,23387.136995456593,2384.8242769403,19393.040510717812,1977.5397827716715,0.8292182371226238,0.8292182371226238,35032.14708023881,35405.22815468563,0.9868455741720296,0.8,4228.009020972159,4273.035954225843,0.9868455741720296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865947631933,4.964838994849935,-2.355748051198111,7.320587046048046,3.5,3.5,1.0,0.6,0.0002740956394500427,1.0000081916453942,0.00027409339417415273,197.6471488387835,0.0,4.453618289975888e-07,1.2621554233791665,0.019696763921762617,9.317873735731437e-05,0.0001809169020927283,0.0006987670620815842,0.092270713635046,0.092270713635046,0.092270713635046,0.09226898461048944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490612.84454073734,594.7084031606718,0.0,0.092270713635046,0.09227071357583717,0.09227071357583717,0.375,0.375,0.5,9.2931461453578,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,26032.335887985864,19863.131572868522,0.7630176430704215,1.0168490673724824,0.6250345294659363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422495503957327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.236462513065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1312282211802,262.1312282211802,-11.018771778819769,246.44580703329996,277.8166494090966,121769.08894923732,121776.23748802791,-7.148538790599129,0.0,nan,277.8166494090966,4.666649409096635,271.5424809339198,-1.6075190660801582,265.2683124587485,-7.881687541251495,258.9941439835827,-14.15585601641726,252.7199755084338,-20.430024491566172,246.44580703329996,-26.70419296670002,1.0,1.0,26022.012520719443,26022.012520719443,277.09916718161844,3.9491671816184635,277.09916718161844,277.09916718161844,76781.15864507153,76781.26212815628,-0.103483084749314,0.0,8546.071908451686,8546.071908451686,0.8893789096448418,3881.676555748511,277.09916718161844,3.9491671816184635,1.0,0.002,0.1527558443264833,0.005080069070991303,0.00023667320502366912,0.0017633267966406948,0.11833660251183456,0.11833660251183456,0.0,1.6643639591529258e-12,0.9999811751178826,0.9999811751178826,0.0,0.09226897659053122,1.736985305949086e-06,0.0,0.0,0.0,1601839.2057266098,268.11477494262084,0.0,1.0,1279359.280431947,2619.08287540306,,,,,,,,,,,,,,,,,,,2.0
3743.0,-28.447461207556593,4.964837621373948,34.98191634327909,26.189855066500627,6.4094488928903806,-24.96177019750743,-38.51587430164216,2.923757882877841,-5.035226387127409,-5.03522638708024,39.963802999931374,41077.41115094528,25750.16482176953,25750.16482176953,66827.57597271481,76796.60912659628,76781.23592391459,25750.16482176953,102531.40074568412,102531.40074568412,102531.40074568412,128563.73537503277,124381.165174694,4182.570200338765,0.0,90329.66035067382,54610.486963307085,39687.97043040748,26032.334629348654,65720.30505975612,19863.13044851958,1450.0,0.0,0.886870530574705,2.8809570649531167,0.001494314320929203,1.0,1.0,-5.035226387127409,354169.298907827,1552973.110000569,4.384832662767678,1552973.110000569,4.384832662767678,0.7630176367710808,0.09227070464600753,3.862365416591551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862365416591551,1.2780122500480597,1.278362563000174,3.022166193200657,6403.607513389867,15243.107769423557,6487.9908857656355,0.0003436227935371921,23387.13472387801,2384.8240453037492,19393.03893390356,1977.5396219813658,0.8292182502418083,0.8292182502418083,35032.15204706672,35405.22815468563,0.9868457490646866,0.8,4228.009620415669,4273.035954225843,0.9868457490646866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659451989942,4.964837621373948,-2.3557493926330255,7.320587014006973,3.5,3.5,1.0,0.6,0.00027409339417415273,1.0000081738278972,0.0002740911538002334,197.6472137911804,0.0,4.4377237800745723e-07,1.2576509192731338,0.019697207694140625,9.317798935903112e-05,0.0001809154048151216,0.0006987614028865863,0.09227070470411787,0.09227070470411787,0.09227070470411787,0.09226898019952956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490613.0837964284,594.7083250866584,0.0,0.09227070470411787,0.09227070464600753,0.09227070464600753,0.375,0.375,0.5,9.293094410481327,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,26032.334629348654,19863.13044851958,0.7630176367710808,1.0168482314857166,0.6250337869490362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422500221552048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23195800896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1311856069167,262.1311856069167,-11.01881439308329,246.4457301722681,277.8166410415996,121769.38490124916,121776.50959783464,-7.124696585454824,0.0,nan,277.8166410415996,4.6666410415996324,271.5424588677197,-1.6075411322802893,265.2682766938406,-7.881723306159358,258.9940945199637,-14.155905480036267,252.71991234610823,-20.430087653891746,246.4457301722681,-26.704269827731878,1.0,1.0,26022.012520719443,26022.012520719443,277.0991627856789,3.9491627856789364,277.0991627856789,277.0991627856789,76781.13511274586,76781.23592391459,-0.10081116872606799,0.0,8546.071908451686,8546.071908451686,0.8893788664822497,3881.6772436745086,277.0991627856789,3.9491627856789364,1.0,0.002,0.152757576757021,0.00508006109083112,0.00023667588852351647,0.0017633241130629031,0.11833794426175824,0.11833794426175824,0.0,1.5864193639303359e-12,0.9999812244492763,0.9999812244492763,0.0,0.09226897221271214,1.732433295394066e-06,0.0,0.0,0.0,1601839.204195876,268.11477361287257,0.0,1.0,1279359.285009204,2619.0828566675477,,,,,,,,,,,,,,,,,,,2.0
3744.0,-28.44754048937315,4.964836249571228,34.98191524033718,26.189847418013983,6.409444443914162,-24.961841996043116,-38.51594233475623,2.9237459506179477,-5.035227680872822,-5.035227680887251,39.96380085549618,41077.34249297825,25750.16462093058,25750.16462093058,66827.50711390882,76796.58141803954,76781.21004536214,25750.16462093058,102531.37466629272,102531.37466629272,102531.37466629272,128563.70805513894,124381.16125726252,4182.546797876426,0.0,90329.65899696766,54610.44458170841,39688.016016954716,26032.333388846226,65720.34940580094,19863.12933925368,1450.0,0.0,0.8868705317560676,2.8809569276279796,0.001494314320929203,1.0,1.0,-5.035227680872822,354169.2810429408,1552973.0176079944,4.384832623074688,1552973.0176079944,4.384832623074688,0.7630176305195986,0.09227069573511443,3.8623646623924817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623646623924817,1.2780123098870169,1.278362619992159,3.022165461562679,6403.605963136784,15243.107769423557,6487.991864911264,0.00034362317828149714,23387.1389401679,2384.8244752456653,19393.041860635367,1977.5399204249534,0.829218225891129,0.829218225891129,35032.14657452041,35405.22815468563,0.9868455563646011,0.8,4228.008959937306,4273.035954225843,0.9868455563646011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659408635061,4.964836249571228,-2.3557507073386743,7.320586956909902,3.5,3.5,1.0,0.6,0.0002740911538002334,1.0000081478095664,0.0002740889205759043,197.6472785368212,0.0,4.4280366300284997e-07,1.2549055809500769,0.01969765049780363,9.317728100213548e-05,0.00018091387279809795,0.000698755349231942,0.09227069579445725,0.09227069579445725,0.09227069579445725,0.0922689759242979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490613.32245299354,594.7082472086215,0.0,0.09227069579445725,0.09227069573511443,0.09227069573511443,0.375,0.375,0.5,9.293042815005753,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,26032.333388846226,19863.12933925368,0.7630176305195986,1.016846497593486,0.6250323204969521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422504928885524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22921267064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1311431288097,262.1311431288097,-11.01885687119028,246.4456535513911,277.8166327062645,121769.63393413789,121776.73586643381,-7.10193229592497,0.0,nan,277.8166327062645,4.666632706264522,271.54243687527196,-1.607563124728017,265.26824104428533,-7.881758955714645,258.994045213305,-14.155954786694963,252.71984938234016,-20.43015061765982,246.4456535513911,-26.704346448608874,1.0,1.0,26022.012520719443,26022.012520719443,277.0991584637494,3.949158463749427,277.0991584637494,277.0991584637494,76781.11274126636,76781.21004536214,-0.09730409577605315,0.0,8546.071908451686,8546.071908451686,0.8893789140396219,3881.676485704444,277.0991584637494,3.949158463749427,1.0,0.002,0.15275930451278855,0.005080053138929354,0.00023667856479811993,0.0017633214369545155,0.11833928239905997,0.11833928239905997,0.0,1.7526353632280056e-12,0.9999812751140594,0.9999812751140594,0.0,0.09226896797686113,1.7277582532969315e-06,0.0,0.0,0.0,1601839.202706587,268.11477231912716,0.0,1.0,1279359.28946253,2619.082838439303,,,,,,,,,,,,,,,,,,,2.0
3745.0,-28.447619544279934,4.964834892042652,34.98191414605405,26.18983288938182,6.409441135315427,-24.961913476322103,-38.51601406987754,2.923735067363982,-5.035228373046664,-5.03522837305641,39.9637988994841,41077.30837447372,25750.16290763008,25750.16290763008,66827.4712821038,76796.55743470999,76781.1888111761,25750.16290763008,102531.3517188062,102531.3517188062,102531.3517188062,128563.6841460815,124381.16065653377,4182.523489547739,0.0,90329.6678821493,54610.443261283486,39688.02735651757,26032.332427275313,65720.35978379288,19863.128458768602,1450.0,0.0,0.886870535316095,2.8809568541568926,0.001494314320929203,1.0,1.0,-5.035228373046664,354169.2714849487,1552972.9333340048,4.384832503460149,1552972.9333340048,4.384832503460149,0.76301762488086,0.09227068682123653,3.862365665906964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862365665906964,1.278012364855191,1.2783626721211634,3.0221661167923055,6403.607351489738,15243.107769423557,6487.99098802247,0.0003436228337178473,23387.135164204607,2384.824090204566,19393.03923955608,1977.539653149249,0.8292182476987722,0.8292182476987722,35032.15385612504,35405.22815468563,0.9868458127655094,0.8,4228.009838749844,4273.035954225843,0.9868458127655094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659038786787,4.964834892042652,-2.355751577788217,7.320586469830869,3.5,3.5,1.0,0.6,0.0002740889205759043,1.0000081244951269,0.0002740866937598965,197.6473430971922,0.0,4.4139071100787534e-07,1.2509012749963186,0.019698091888514638,9.317653410554127e-05,0.00018091238647036307,0.0006987497900404219,0.09227068688056159,0.09227068688056159,0.09227068688056159,0.09226897394160599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490613.5610188164,594.7081693694114,0.0,0.09227068688056159,0.09227068682123653,0.09227068682123653,0.375,0.375,0.5,9.29299142731418,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,26032.332427275313,19863.128458768602,0.76301762488086,1.016845791805661,0.6250317026505945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422509621234885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22520836468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.131100886404,262.131100886404,-11.018899113595978,246.44557717656625,277.81662459627705,121769.94989699124,121777.0124224072,-7.062525415931336,0.0,nan,277.81662459627705,4.6666245962770745,271.54241511231663,-1.6075848876833447,265.2682056283622,-7.881794371637795,258.9939961444174,-14.156003855582583,252.7197866604842,-20.430213339515774,246.44557717656625,-26.70442282343373,1.0,1.0,26022.012520719443,26022.012520719443,277.0991552869082,3.949155286908251,277.0991552869082,277.0991552869082,76781.08803795221,76781.1888111761,-0.10077322389406618,0.0,8546.071908451686,8546.071908451686,0.8893788507612197,3881.6774942364987,277.0991552869082,3.949155286908251,1.0,0.002,0.15276102519926613,0.005080045329574833,0.00023668123041484704,0.0017633187712424896,0.11834061520742352,0.11834061520742352,0.0,1.6573365943517437e-12,0.9999813517255881,0.9999813517255881,0.0,0.09226896613214851,1.7206890880161744e-06,0.0,0.0,0.0,1601839.201909795,268.1147716269533,0.0,1.0,1279359.291845127,2619.0828286869055,,,,,,,,,,,,,,,,,,,2.0
3746.0,-28.447698379847967,4.964833547641566,34.981913059473804,26.18981822105127,6.409438134647755,-24.961984728398054,-38.51608199821783,2.9237244832111537,-5.035229105672727,-5.03522910567296,39.96379693322659,41077.260917441505,25750.161332284904,25750.161332284904,66827.42224972641,76796.53356972655,76781.16717689125,25750.161332284904,102531.32850917615,102531.32850917615,102531.32850917615,128563.65995702922,124381.15968438632,4182.500272642895,0.0,90329.67724163018,54610.428960760386,39688.05364541089,26032.33144785306,65720.38509326395,19863.127563769147,1450.0,0.0,0.8868705387073008,2.8809567763920305,0.001494314320929203,1.0,1.0,-5.035229105672727,354169.2613683705,1552972.848619666,4.384832389517912,1552972.848619666,4.384832389517912,0.7630176192077986,0.09227067793839842,3.8623667611766352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623667611766352,1.278012418425595,1.2783627228602044,3.0221668471224636,6403.6088989717055,15243.107769423557,6487.990010624975,0.00034362244966088234,23387.13095545387,2384.8236610314298,19393.036318049562,1977.5393552384926,0.8292182720055755,0.8292182720055755,35032.16180351436,35405.22815468563,0.986846092610139,0.8,4228.010797915539,4273.035954225843,0.986846092610139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658698718775,4.964833547641566,-2.3557524743299774,7.320586021971543,3.5,3.5,1.0,0.6,0.0002740866937598965,1.000008101958744,0.00027408447313880284,197.64740747847594,0.0,4.401242675066141e-07,1.2473121741137443,0.019698532012782145,9.317582684974639e-05,0.00018091086691015014,0.000698744119089414,0.09227067799711704,0.09227067799711704,0.09227067799711704,0.09226897180383248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490613.79855849914,594.7080918640779,0.0,0.09227067799711704,0.09227067793839842,0.09227067793839842,0.375,0.375,0.5,9.292940241947289,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26032.33144785306,19863.127563769147,0.7630176192077986,1.0168446541342,0.6250307398404418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422514300157312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2216192638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13105888477816,262.13105888477816,-11.018941115221821,246.445501043742,277.81661672584926,121770.26948693376,121777.29175632911,-7.022269395352261,0.0,nan,277.81661672584926,4.6666167258492806,271.542393589411,-1.6076064105889714,265.26817045297486,-7.88182954702512,258.99394731655246,-14.156052683447513,252.7197241801391,-20.430275819860867,246.445501043742,-26.704498956257964,1.0,1.0,26022.012520719443,26022.012520719443,277.0991520228029,3.9491520228029344,277.0991520228029,277.0991520228029,76781.06447813574,76781.16717689125,-0.1026987555087544,0.0,8546.071908451686,8546.071908451686,0.889378781697026,3881.6785949825185,277.0991520228029,3.9491520228029344,1.0,0.002,0.1527627391191022,0.005080037543028489,0.00023668388552779314,0.0017633161160752488,0.11834194276389656,0.11834194276389656,0.0,1.6030419179580147e-12,0.9999814250585752,0.9999814250585752,0.0,0.09226896401596049,1.7139224379290977e-06,0.0,0.0,0.0,1601839.2010664353,268.11477089432725,0.0,1.0,1279359.2943669686,2619.082818364565,,,,,,,,,,,,,,,,,,,2.0
