time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3747.0,-28.44779422066067,4.964832213869689,34.98191197925681,26.189804705232405,6.409434053360244,-24.9620713932224,-38.51616351222617,2.9237112259703473,-5.035229944168918,-5.035229944117626,39.96379494371545,41077.18768718342,25750.160056817334,25750.160056817334,66827.34774400076,76796.50214662566,76781.14478229336,25750.160056817334,102531.30483911069,102531.30483911069,102531.30483911069,128563.63526209738,124381.15812048118,4182.477141616203,0.0,90329.68234863241,54610.39751752958,39688.094256780925,26032.330422986695,65720.42467976762,19863.126632019623,1450.0,0.0,0.88687054164405,2.880956687389497,0.001494314320929203,1.0,1.0,-5.035229944168918,354169.24978986266,1552972.7629029774,4.38483229084511,1552972.7629029774,4.38483229084511,0.7630176134550124,0.09227066909905805,3.862367035285837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862367035285837,1.2780124843576548,1.278362785972207,3.022166905691153,6403.609023071731,15243.107769423557,6487.9899322426645,0.0003436224188614869,23387.130617934014,2384.823626613983,19393.03608375959,1977.5393313475643,0.8292182739548382,0.8292182739548382,35032.16379247884,35405.22815468563,0.986846162645848,0.8,4228.01103796248,4273.035954225843,0.986846162645848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658423385008,4.964832213869689,-2.35575344549558,7.320585659365269,3.5,3.5,1.0,0.6,0.00027408447313880284,1.0000098496092504,0.0002740817735404308,197.64748574718843,0.0,4.38900002160056e-07,1.2438426061215986,0.019698970912784306,9.317497814934205e-05,0.00018090949498946078,0.0006987388698175016,0.09227066915716099,0.09227066915716099,0.09227066915716099,0.0922689692588667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490614.035073997,594.7080146913438,0.0,0.09227066915716099,0.09227066909905805,0.09227066909905805,0.375,0.375,0.5,9.292889245452633,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,26032.330422986695,19863.126632019623,0.7630176134550124,1.0168429079639516,0.6250292490856233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422518966100881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21814969581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13101543598543,262.13101543598543,-11.018984564014545,246.4454221618248,277.81660871017897,121770.47771573618,121777.74193772826,-7.264221992079007,0.0,nan,277.81660871017897,4.666608710178991,271.5423714004967,-1.6076285995033004,265.2681340908078,-7.881865909192186,258.9938967811327,-14.156103218867258,252.7196594714716,-20.430340528528376,246.4454221618248,-26.70457783817517,1.0,1.0,26022.012520719443,26022.012520719443,277.0991485639031,3.9491485639031225,277.0991485639031,277.0991485639031,76781.03371571474,76781.14478229336,-0.11106657861091662,0.0,8546.071908451686,8546.071908451686,0.889378764412578,3881.678870462266,277.0991485639031,3.9491485639031225,1.0,0.002,0.1527644467350816,0.005080029765126325,0.00023668653082189607,0.0017633134707864284,0.11834326541094803,0.11834326541094803,0.0,1.608324584623233e-12,0.9999814933763781,0.9999814933763781,0.0,0.0922689614805137,1.7076185443576612e-06,0.0,0.0,0.0,1601839.2001012038,268.11477005583106,0.0,1.0,1279359.2972532392,2619.0828065505534,,,,,,,,,,,,,,,,,,,2.0
3748.0,-28.447871189378386,4.9648308746275065,34.98191089719271,26.18979150373491,6.409427153112182,-24.962141355127006,-38.516235212422885,2.9236973189000257,-5.035231538419509,-5.03523153844385,39.96379273000213,41077.15236850862,25750.16071365874,25750.16071365874,66827.31308216735,76796.47889565096,76781.1166477859,25750.16071365874,102531.27736144463,102531.27736144463,102531.27736144463,128563.6064137549,124381.15235740143,4182.4540563534665,0.0,90329.6865245003,54610.383791363856,39688.11414792938,26032.329052310262,65720.44320023965,19863.1254172955,1450.0,0.0,0.8868705415471555,2.880956518167132,0.001494314320929203,1.0,1.0,-5.035231538419509,354169.227775406,1552972.6675263066,4.3848322941007,1552972.6675263066,4.3848322941007,0.7630176069679302,0.0922706603288515,3.8623671182616848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623671182616848,1.2780125542817404,1.2783628524651585,3.022166805264589,6403.608810279893,15243.107769423557,6487.99006664324,0.00034362247167259445,23387.1311966726,2384.8236856288945,19393.036485491906,1977.5393723128598,0.8292182706124747,0.8292182706124747,35032.16439456009,35405.22815468563,0.9868461838464218,0.8,4228.011110627309,4273.035954225843,0.9868461838464218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658565176633,4.9648308746275065,-2.3557549714730595,7.320585846100566,3.5,3.5,1.0,0.6,0.0002740817735404308,1.00000791011231,0.00027407960553996907,197.64754860398168,0.0,5.335688307627859e-07,1.512134066381735,0.01969950448161507,9.317423163342442e-05,0.00018090754190700636,0.0006987313413071691,0.09227066038589062,0.09227066038589062,0.09227066038589062,0.09226896382906777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490614.27001990273,594.7079380190596,0.0,0.09227066038589062,0.0922706603288515,0.0922706603288515,0.375,0.375,0.5,9.29283834928714,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,26032.329052310262,19863.1254172955,0.7630176069679302,1.0168420939973768,0.6250285355403512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422524638516756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48644115607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13097226252086,262.13097226252086,-11.01902773747912,246.44534426474735,277.81660026032944,121770.74813300084,121777.96632259605,-7.218189595214784,0.0,nan,277.81660026032944,4.66660026032946,271.54234906119785,-1.6076509388021236,265.268097862064,-7.881902137935981,258.99384666294736,-14.156153337052615,252.71959546383948,-20.430404536160495,246.44534426474735,-26.70465573525263,1.0,1.0,26022.012520719443,26022.012520719443,277.09914367747876,3.949143677478787,277.09914367747876,277.09914367747876,76781.00620752895,76781.1166477859,-0.11044025694718584,0.0,8546.071908451686,8546.071908451686,0.8893787591803868,3881.6789538529933,277.09914367747876,3.949143677478787,1.0,0.002,0.1527661511339574,0.005080021861325042,0.0002366891707609477,0.001763310830896131,0.11834458538047385,0.11834458538047385,0.0,1.6570785542346922e-12,0.9999815282417174,0.9999815282417174,0.0,0.09226895592751733,1.7044013341725805e-06,0.0,0.0,0.0,1601839.19826599,268.11476846158047,0.0,1.0,1279359.3027409604,2619.0827840883367,,,,,,,,,,,,,,,,,,,2.0
3749.0,-28.44794939786784,4.96482953265528,34.98190981509562,26.1897774291225,6.409422502321905,-24.9622122078452,-38.51630307091398,2.923685312332806,-5.035233007621002,-5.03523300762919,39.96379056491947,41077.102558176666,25750.16104123251,25750.16104123251,66827.26359940917,76796.45517300628,76781.08968862974,25750.16104123251,102531.25072986225,102531.25072986225,102531.25072986225,128563.57847296454,124381.14744983583,4182.4310231287145,0.0,90329.69360927233,54610.36517151206,39688.14270862253,26032.32774310229,65720.47045172482,19863.124253487793,1450.0,0.0,0.8868705419104459,2.8809563622181895,0.001494314320929203,1.0,1.0,-5.035233007621002,354169.2074877125,1552972.5742450724,4.3848322818943855,1552972.5742450724,4.3848322818943855,0.7630176006350745,0.0922706515805994,3.862367775590354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862367775590354,1.2780126143160588,1.278362909745056,3.022167177635675,6403.609599289541,15243.107769423557,6487.989568299887,0.00034362227585454735,23387.12905077136,2384.823466807866,19393.03499591027,1977.5392204178056,0.8292182830055682,0.8292182830055682,35032.16916420418,35405.22815468563,0.9868463517958344,0.8,4228.011686272821,4273.035954225843,0.9868463517958344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658635889618,4.96482953265528,-2.3557564065721563,7.320585939227437,3.5,3.5,1.0,0.6,0.00027407960553996907,1.0000080375298284,0.0002740774026346701,197.64761247327453,0.0,4.2849997663090505e-07,1.214368933771985,0.0196999329815917,9.317352512101537e-05,0.00018090608041895371,0.0006987258154185239,0.09227065163690279,0.09227065163690279,0.09227065163690279,0.09226895887225646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490614.5046529194,594.707861451117,0.0,0.09227065163690279,0.0922706515805994,0.0922706515805994,0.375,0.375,0.5,9.292787566724881,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,26032.32774310229,19863.124253487793,0.7630176006350745,1.0168409194285568,0.6250275184556079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422529193975513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18867602346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13092940611466,262.13092940611466,-11.019070593885317,246.44526697975576,277.8165918325076,121771.05233684038,121778.21751719188,-7.165180351498457,0.0,nan,277.8165918325076,4.666591832507606,271.5423268619409,-1.6076731380590559,265.2680618913767,-7.881938108623274,258.99379692082437,-14.156203079175611,252.71953195028254,-20.430468049717433,246.44526697975576,-26.70473302024422,1.0,1.0,26022.012520719443,26022.012520719443,277.09913905372645,3.9491390537264692,277.09913905372645,277.09913905372645,76780.98306935174,76781.08968862974,-0.10661927799810655,0.0,8546.071908451686,8546.071908451686,0.8893787177313459,3881.6796144683058,277.09913905372645,3.9491390537264692,1.0,0.002,0.15276785170623136,0.00508001399752013,0.00023669180483253422,0.0017633081967644577,0.1183459024162671,0.1183459024162671,0.0,1.5969920698355455e-12,0.9999815697106044,0.9999815697106044,0.0,0.09226895100578804,1.700574811354003e-06,0.0,0.0,0.0,1601839.1965747243,268.114766992379,0.0,1.0,1279359.3077982399,2619.0827633880053,,,,,,,,,,,,,,,,,,,2.0
3750.0,-28.44802726750538,4.964828189392985,34.98190873372737,26.18976335451009,6.409417912898575,-24.96228274946739,-38.516370894480474,2.923673394887756,-5.035234410930343,-5.035234410989805,39.96378842175978,41077.05433939781,25750.161195985682,25750.161195985682,66827.2155353835,76796.43161009965,76781.06327013858,25750.161195985682,102531.22446612426,102531.22446612426,102531.22446612426,128563.55093104161,124381.14288648278,4182.408044558827,0.0,90329.70084323433,54610.347644653084,39688.17022064583,26032.32646491735,65720.49668556318,19863.123115193015,1450.0,0.0,0.8868705425296491,2.8809562132633597,0.001494314320929203,1.0,1.0,-5.035234410930343,354169.188109898,1552972.481908182,4.384832261089572,1552972.481908182,4.384832261089572,0.7630175943729691,0.09227064284498977,3.862368460909528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862368460909528,1.278012674009507,1.2783629666393783,3.0221675727143813,6403.610436413911,15243.107769423557,6487.989039566311,0.0003436220680951631,23387.126774011376,2384.8232346429595,19393.03341549023,1977.5390592598117,0.829218296154296,0.829218296154296,35032.17413695005,35405.22815468563,0.9868465268969033,0.8,4228.012286430567,4273.035954225843,0.9868465268969033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658669296013,4.964828189392985,-2.355757793829668,7.320585983222653,3.5,3.5,1.0,0.6,0.0002740774026346701,1.000008002710781,0.0002740752092900379,197.647676065878,0.0,4.3539897284916474e-07,1.233920689054533,0.019700368380564548,9.317281897717088e-05,0.0001809045836574992,0.0006987201583526941,0.09227064290140197,0.09227064290140197,0.09227064290140197,0.09226895416607185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490614.73880816787,594.7077850399328,0.0,0.09227064290140197,0.09227064284498977,0.09227064284498977,0.375,0.375,0.5,9.292736905138963,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,26032.32646491735,19863.123115193015,0.7630175943729691,1.016839782193299,0.6250265352669071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422533822814003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20822777874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1308868455036,262.1308868455036,-11.019113154496381,246.4451902546476,277.81658343639333,121771.35467634282,121778.47040250621,-7.115726163387551,0.0,nan,277.81658343639333,4.666583436393353,271.5423048000283,-1.6076951999716584,265.26802616366643,-7.881973836333543,258.9937475273135,-14.156252472686504,252.71946889097254,-20.43053110902744,246.4451902546476,-26.704809745352378,1.0,1.0,26022.012520719443,26022.012520719443,277.0991345590636,3.949134559063623,277.0991345590636,277.0991345590636,76780.95988956805,76781.06327013858,-0.10338057052285876,0.0,8546.071908451686,8546.071908451686,0.8893786745173119,3881.6803032140756,277.0991345590636,3.949134559063623,1.0,0.002,0.15276954821541133,0.005080006164373838,0.00023669443264123801,0.0017633055689935324,0.11834721632061901,0.11834721632061901,0.0,1.6347704440144994e-12,0.999981613743798,0.999981613743798,0.0,0.09226894633331051,1.6965116792698747e-06,0.0,0.0,0.0,1601839.1949593108,268.11476558906963,0.0,1.0,1279359.3126287074,2619.0827436160544,,,,,,,,,,,,,,,,,,,2.0
3751.0,-28.448105003195735,4.964826846091864,34.98190765371573,26.189755636174255,6.40941348483077,-24.96235315439555,-38.516438683122374,2.9236616360574734,-5.035235756079942,-5.035235756081143,39.96378629817531,41076.991835830595,25750.161200595492,25750.161200595492,66827.15303642608,76796.40457457789,76781.03732404218,25750.161200595492,102531.19852463767,102531.19852463767,102531.19852463767,128563.5237388457,124381.13861545188,4182.385123393818,0.0,90329.69975531737,54610.31104710096,39688.20967579602,26032.325214208027,65720.53489000404,19863.12199950547,1450.0,0.0,0.8868705433738362,2.880956070481947,0.001494314320929203,1.0,1.0,-5.035235756079942,354169.16953519394,1552972.3904155234,4.384832232725452,1552972.3904155234,4.384832232725452,0.7630175881739714,0.09227063412491164,3.8623677591531522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623677591531522,1.2780127329490565,1.2783630227918144,3.0221668842380085,6403.608977615092,15243.107769423557,6487.989960953349,0.0003436224301430079,23387.130741564266,2384.82363922076,19393.036169577746,1977.5393400985809,0.8292182732408425,0.8292182732408425,35032.169044934155,35405.22815468563,0.9868463475960808,0.8,4228.011671878193,4273.035954225843,0.9868463475960808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658670291128,4.964826846091864,-2.3557591384413246,7.320585984533189,3.5,3.5,1.0,0.6,0.0002740752092900379,1.0000079889499414,0.00027407301973440297,197.64773954912818,0.0,4.33509469359062e-07,1.2285658361635816,0.019700801890033908,9.317211320188494e-05,0.00018090309608815298,0.0006987142858618667,0.0922706341806462,0.0922706341806462,0.0922706341806462,0.09226894968101153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490614.9724456635,594.707708798421,0.0,0.0922706341806462,0.09227063412491164,0.09227063412491164,0.375,0.375,0.5,9.292686370458718,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,26032.325214208027,19863.12199950547,0.7630175881739714,1.0168382401067517,0.6250252208777796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442253843160004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20287292585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13084455375406,262.13084455375406,-11.019155446245918,246.44511401223042,277.8165750953094,121771.61112741768,121778.68190276188,-7.070775344219337,0.0,nan,277.8165750953094,4.66657509530944,271.5422828786806,-1.6077171213193537,265.267990662051,-7.882009337949,258.99369844543077,-14.156301554569211,252.71940622882224,-20.43059377117774,246.44511401223042,-26.704885987769558,1.0,1.0,26022.012520719443,26022.012520719443,277.0991301779463,3.9491301779463015,277.0991301779463,277.0991301779463,76780.93823834992,76781.03732404218,-0.09908569225808606,0.0,8546.071908451686,8546.071908451686,0.8893787187678233,3881.679597948918,277.0991301779463,3.9491301779463015,1.0,0.002,0.15277124046510668,0.005079998360664984,0.00023669705387898917,0.001763302947661808,0.11834852693949459,0.11834852693949459,0.0,1.5407970038738839e-12,0.9999816599035831,0.9999816599035831,0.0,0.09226894187258534,1.692252326297543e-06,0.0,0.0,0.0,1601839.1934108478,268.11476424392004,0.0,1.0,1279359.3172589745,2619.082724663551,,,,,,,,,,,,,,,,,,,2.0
3752.0,-28.448182458685267,4.964825515441289,34.98190658155639,26.189741037692897,6.409410177018636,-24.96242319511311,-38.51650640191508,2.9236509134574717,-5.035236497042831,-5.035236497038897,39.96378436474888,41076.948941277864,25750.159682136476,25750.159682136476,66827.10862341434,76796.38128672622,76781.01607057522,25750.159682136476,102531.1757527117,102531.1757527117,102531.1757527117,128563.4999966731,124381.13770550687,4182.362291166226,0.0,90329.70888665151,54610.30048488482,39688.23155751854,26032.324243961397,65720.55580147993,19863.12111390363,1450.0,0.0,0.8868705466038604,2.88095599183211,0.001494314320929203,1.0,1.0,-5.035236497042831,354169.1593034887,1552972.3071144207,4.3848321241988035,1552972.3071144207,4.3848321241988035,0.7630175825929639,0.09227062539866979,3.862368811237845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862368811237845,1.278012787083864,1.2783630741430339,3.022167579442532,6403.610450670054,15243.107769423557,6487.989030562024,0.00034362206455704013,23387.126735238387,2384.823230689215,19393.033388575815,1977.539056515305,0.8292182963782164,0.8292182963782164,35032.17667896802,35405.22815468563,0.986846616406821,0.8,4228.012593225205,4273.035954225843,0.986846616406821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658342503068,4.964825515441289,-2.3557600374049024,7.320585552846191,3.5,3.5,1.0,0.6,0.00027407301973440297,1.0000079601584222,0.0002740708380871129,197.6478028035859,0.0,4.3276072186416e-07,1.2264438857630293,0.019701234650755774,9.317140815876013e-05,0.00018090161157564285,0.0006987087424524261,0.09227062545547997,0.09227062545547997,0.09227062545547997,0.0922689474981255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490615.20605573856,594.7076325751862,0.0,0.09227062545547997,0.09227062539866979,0.09227062539866979,0.375,0.375,0.5,9.292636032182571,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,26032.324243961397,19863.12111390363,0.7630175825929639,1.0168372407755792,0.6250243693214912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422543032461084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20075097545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13080260929394,262.13080260929394,-11.01919739070604,246.4450382233249,277.8165669952969,121771.932365896,121778.94507754079,-7.012711644779873,0.0,nan,277.8165669952969,4.666566995296932,271.5422612408854,-1.607738759114568,265.26795548648016,-7.882044513519816,258.9936497320809,-14.156350267919095,252.7193439776955,-20.430656022304476,246.4450382233249,-26.704961776675077,1.0,1.0,26022.012520719443,26022.012520719443,277.09912695006034,3.9491269500603607,277.09912695006034,277.09912695006034,76780.9141711777,76781.01607057522,-0.10189939751580823,0.0,8546.071908451686,8546.071908451686,0.8893786524267286,3881.6806552940343,277.09912695006034,3.9491269500603607,1.0,0.002,0.15277292602487808,0.005079990699457636,0.00023669966504794262,0.0017633003365411127,0.11834983252397131,0.11834983252397131,0.0,1.5890552762520826e-12,0.9999817324061865,0.9999817324061865,0.0,0.09226893983636408,1.6855623057018648e-06,0.0,0.0,0.0,1601839.1925578911,268.11476350295715,0.0,1.0,1279359.3198095208,2619.082714223732,,,,,,,,,,,,,,,,,,,2.0
3753.0,-28.448259683468347,4.964824182678829,34.98190550935037,26.189727591723226,6.409403890555855,-24.962493326066568,-38.516574155632384,2.923637533183551,-5.035237928301058,-5.035237928352712,39.963782219110165,41076.898370925504,25750.159935906213,25750.159935906213,66827.05830683172,76796.35787729414,76780.98941201347,25750.159935906213,102531.14934791968,102531.14934791968,102531.14934791968,128563.47230305002,124381.13279195565,4182.339511094374,0.0,90329.71378966435,54610.27815555804,39688.261815673686,26032.322955130334,65720.58477080402,19863.119967208077,1450.0,0.0,0.8868705470898235,2.8809558399107305,0.001494314320929203,1.0,1.0,-5.035237928301058,354169.1395397499,1552972.2146708595,4.384832107870773,1552972.2146708595,4.384832107870773,0.7630175763201932,0.09227061672904177,3.862369046868257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862369046868257,1.2780128535054593,1.278363137794516,3.022167606745246,6403.610508521229,15243.107769423557,6487.988994022793,0.0003436220501994023,23387.126577898303,2384.8232146449914,19393.03327935761,1977.5390453781474,0.8292182972868818,0.8292182972868818,35032.17838872627,35405.22815468563,0.9868466766110859,0.8,4228.012799574913,4273.035954225843,0.9868466766110859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658397284059,4.964824182678829,-2.3557614423122772,7.320585624991105,3.5,3.5,1.0,0.6,0.0002740708380871129,1.000007936453449,0.0002740686629539275,197.64786586967068,0.0,4.311977933744836e-07,1.2220145464232866,0.019701665848549148,9.317070275695729e-05,0.00018090013533015562,0.0006987030832734718,0.09227061678458448,0.09227061678458448,0.09227061678458448,0.09226894268306844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490615.43808003236,594.7075568582684,0.0,0.09227061678458448,0.09227061672904177,0.09227061672904177,0.375,0.375,0.5,9.292585809614575,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,26032.322955130334,19863.119967208077,0.7630175763201932,1.016836026944776,0.6250233243386123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422547616740935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19632163611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13076069916673,262.13076069916673,-11.019239300833249,246.44496281824382,277.81655858012454,121772.19048912676,121779.19746040799,-7.006971281251301,0.0,nan,277.81655858012454,4.666558580124558,271.54223942773,-1.6077605722699673,265.26792027534077,-7.8820797246592065,258.99360112296364,-14.156398877036338,252.71928197059745,-20.430718029402527,246.44496281824382,-26.705037181756154,1.0,1.0,26022.012520719443,26022.012520719443,277.09912239935295,3.949122399352973,277.09912239935295,277.09912239935295,76780.88686364231,76780.98941201347,-0.10254837115644477,0.0,8546.071908451686,8546.071908451686,0.8893786375686283,3881.680892102598,277.09912239935295,3.949122399352973,1.0,0.002,0.15277460784052352,0.0050799829265898554,0.00023670227007738126,0.0017632977315082186,0.11835113503869063,0.11835113503869063,0.0,1.5855997070879368e-12,0.9999817729828178,0.9999817729828178,0.0,0.09226893491092523,1.6818181165358864e-06,0.0,0.0,0.0,1601839.1909103056,268.1147620716989,0.0,1.0,1279359.3247361851,2619.082694058017,,,,,,,,,,,,,,,,,,,2.0
3754.0,-28.448336708108755,4.964822850158722,34.981904438650616,26.18971330756324,6.409399722720501,-24.962563065031397,-38.516641839500494,2.9236260796664606,-5.035239249570054,-5.035239249566507,39.963780118167,41076.854693903355,25750.15990679246,25750.15990679246,66827.01460069581,76796.33471234466,76780.96379802455,25750.15990679246,102531.123704817,102531.123704817,102531.123704817,128563.44542588844,124381.12863664512,4182.316789243307,0.0,90329.72175549812,54610.26554725767,39688.28467582272,26032.32172107144,65720.60639689416,19863.11886597804,1450.0,0.0,0.886870547973593,2.880955699664114,0.001494314320929203,1.0,1.0,-5.035239249570054,354169.12129480345,1552972.1241531128,4.384832078176712,1552972.1241531128,4.384832078176712,0.7630175701885307,0.09227060808480293,3.862369874192921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862369874192921,1.2780129109942486,1.278363192519069,3.022168118151588,6403.611592129901,15243.107769423557,6487.988309606914,0.00034362178126678814,23387.123630766557,2384.822914121189,19393.031233592745,1977.5388367681876,0.8292183143069614,0.8292183143069614,35032.184391878065,35405.22815468563,0.9868468879949762,0.8,4228.013524091736,4273.035954225843,0.9868468879949762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658390999306,4.964822850158722,-2.3557627665555527,7.320585616714275,3.5,3.5,1.0,0.6,0.0002740686629539275,1.00000791588951,0.00027406649347384675,197.64792877234242,0.0,4.2991043207332547e-07,1.2183661644958044,0.01970209575898122,9.316999808729898e-05,0.00018089866486662852,0.0006986975534625874,0.09227060813957523,0.09227060813957523,0.09227060813957523,0.0922689382833086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490615.66970667324,594.7074812731208,0.0,0.09227060813957523,0.09227060808480293,0.09227060808480293,0.375,0.375,0.5,9.292535714263648,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,26032.32172107144,19863.11886597804,0.7630175701885307,1.0168350273142632,0.6250224540813819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422552187368944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19267325418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1307190279293,262.1307190279293,-11.019280972070703,246.4448877810319,277.81655027486136,121772.49106983109,121779.45810121114,-6.967031380077467,0.0,nan,277.81655027486136,4.666550274861379,271.54221777607796,-1.6077822239220154,265.2678852772984,-7.882114722701601,258.9935527785313,-14.156447221468682,252.71922027977493,-20.430779720225047,246.4448877810319,-26.705112218968083,1.0,1.0,26022.012520719443,26022.012520719443,277.099118080974,3.949118080974017,277.099118080974,277.099118080974,76780.86440174752,76780.96379802455,-0.09939627702988219,0.0,8546.071908451686,8546.071908451686,0.8893785854001789,3881.6817235638855,277.099118080974,3.949118080974017,1.0,0.002,0.1527762853764031,0.0050799751931198504,0.00023670486852986274,0.0017632951330047353,0.11835243426493136,0.11835243426493136,0.0,1.5345979695324807e-12,0.9999818193630455,0.9999818193630455,0.0,0.09226893054637578,1.6775384271577948e-06,0.0,0.0,0.0,1601839.1893893334,268.1147607504299,0.0,1.0,1279359.3292842512,2619.082675441974,,,,,,,,,,,,,,,,,,,2.0
3755.0,-28.448413574243233,4.964821530730967,34.981903376008304,26.18970429701733,6.409398395492731,-24.9626323772726,-38.51670948844401,2.9236171985271535,-5.035239958690795,-5.035239958710118,39.96377820928439,41076.804557897696,25750.158335310793,25750.158335310793,66826.96289320849,76796.30828569706,76780.94292557663,25750.158335310793,102531.10126088743,102531.10126088743,102531.10126088743,128563.42203185966,124381.12787501511,4182.29415684455,0.0,90329.7252390199,54610.24527218076,39688.311074265715,26032.320770972234,65720.63184523795,19863.117997669324,1450.0,0.0,0.8868705512766512,2.8809556243942414,0.001494314320929203,1.0,1.0,-5.035239958690795,354169.11150280264,1552972.0419109548,4.384831967196173,1552972.0419109548,4.384831967196173,0.7630175646812872,0.092270599432783,3.862370055908324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862370055908324,1.278012956563259,1.2783632353278012,3.0221681525786197,6403.61166507665,15243.107769423557,6487.988263533124,0.0003436217631626801,23387.123432370547,2384.8228938904263,19393.031095875103,1977.5388227248964,0.8292183154527184,0.8292183154527184,35032.185710423444,35405.22815468563,0.9868469344237973,0.8,4228.013683226195,4273.035954225843,0.9868469344237973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658051765305,4.964821530730967,-2.3557636392223498,7.320585169953317,3.5,3.5,1.0,0.6,0.00027406649347384675,1.0000078996046096,0.00027406432847401423,197.64799154560373,0.0,4.287932444773134e-07,1.2152000548487063,0.019702524552225698,9.316929378616873e-05,0.00018089719968767803,0.0006986919272713563,0.09227059948908924,0.09227059948908924,0.09227059948908924,0.09226893621627168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490615.9013089199,594.7074057053609,0.0,0.09227059948908924,0.092270599432783,0.092270599432783,0.375,0.375,0.5,9.292485816599411,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,26032.320770972234,19863.117997669324,0.7630175646812872,1.016833846798305,0.6250214491946349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442255674615404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18950714454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1306778247917,262.1306778247917,-11.019322175208288,246.44481309800452,277.8165425516148,121772.79982633624,121779.68859566523,-6.888769329009163,0.0,nan,277.8165425516148,4.666542551614839,271.5421966608708,-1.607803339129191,265.2678507701399,-7.88214922986009,258.9935048794153,-14.15649512058468,252.71915898870492,-20.43084101129506,246.44481309800452,-26.70518690199546,1.0,1.0,26022.012520719443,26022.012520719443,277.09911492948635,3.9491149294863703,277.09911492948635,277.09911492948635,76780.84679775551,76780.94292557663,-0.09612782111798879,0.0,8546.071908451686,8546.071908451686,0.8893785739417859,3881.6819061878655,277.09911492948635,3.9491149294863703,1.0,0.002,0.15277795617799672,0.005079967603748388,0.00023670745684872832,0.0017632925447495244,0.11835372842436416,0.11835372842436416,0.0,1.5982527801217117e-12,0.9999818923473803,0.9999818923473803,0.0,0.09226892862882147,1.6708039615375502e-06,0.0,0.0,0.0,1601839.1885730305,268.1147600413092,0.0,1.0,1279359.3317251864,2619.082665450808,,,,,,,,,,,,,,,,,,,2.0
3756.0,-28.448490108017822,4.964820208129606,34.98190231273613,26.189685228187614,6.40939007079355,-24.962702090137807,-38.51677717231212,2.9236020529436546,-5.035241429341227,-5.035241429355004,39.96377606585129,41076.76611313004,25750.158716522867,25750.158716522867,66826.92482965291,76796.28856714566,76780.91609169061,25750.158716522867,102531.07480821348,102531.07480821348,102531.07480821348,128563.39427743093,124381.12270403269,4182.271573398234,0.0,90329.73590309206,54610.23710722985,39688.33199540246,26032.31946921744,65720.6514646199,19863.11684114258,1450.0,0.0,0.8868705515543178,2.880955468291549,0.001494314320929203,1.0,1.0,-5.035241429341227,354169.0911951091,1552971.949560942,4.384831957866761,1552971.949560942,4.384831957866761,0.7630175584096612,0.09227059084116933,3.8623711846456312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623711846456312,1.2780130311227327,1.2783633071406681,3.0221688594618974,6403.613162877492,15243.107769423557,6487.987317508157,0.000343621391434474,23387.119358746906,2384.822478496419,19393.028268143167,1977.5385343764863,0.8292183389781209,0.829218338978121,35032.193900655504,35405.22815468563,0.9868472228195065,0.8,4228.014671700437,4273.035954225843,0.9868472228195065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658134057132,4.964820208129606,-2.355765070199568,7.320585278329173,3.5,3.5,1.0,0.6,0.00027406432847401423,1.0000078654524314,0.00027406217285103047,197.64805404747526,0.0,4.2790786859285553e-07,1.2126908995921526,0.019702952460094292,9.316858912635763e-05,0.0001808957393476566,0.0006986864910815557,0.09227059089535643,0.09227059089535643,0.09227059089535643,0.09226893124562792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490616.1312516013,594.7073306668574,0.0,0.09227059089535643,0.09227059084116933,0.09227059084116933,0.375,0.375,0.5,9.292436027524527,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,26032.31946921744,19863.11684114258,0.7630175584096612,1.0168329640741398,0.6250206776365163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442256129556052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18699798928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.130636398729,262.130636398729,-11.019363601270982,246.44473869856137,277.81653409893295,121773.0550679094,121779.98110858315,-6.9260406737451286,0.0,nan,277.81653409893295,4.666534098932971,271.54217501883653,-1.6078249811634464,265.2678159387537,-7.882184061246278,258.9934568586761,-14.15654314132388,252.71909777861308,-20.4309022213869,246.44473869856137,-26.70526130143861,1.0,1.0,26022.012520719443,26022.012520719443,277.09911031893273,3.949110318932753,277.09911031893273,277.09911031893273,76780.81317749366,76780.91609169061,-0.10291419694840442,0.0,8546.071908451686,8546.071908451686,0.8893785027672141,3881.6830405688593,277.09911031893273,3.949110318932753,1.0,0.002,0.15277962348741514,0.005079959888143005,0.00023671003938349525,0.0017632899621512447,0.11835501969174762,0.11835501969174762,0.0,1.5347397831766418e-12,0.9999819301923272,0.9999819301923272,0.0,0.09226892352933896,1.667311830358038e-06,0.0,0.0,0.0,1601839.1868800984,268.11475857065875,0.0,1.0,1279359.3367874485,2619.082644730069,,,,,,,,,,,,,,,,,,,2.0
3757.0,-28.448566608142666,4.96481889815818,34.98190125730726,26.189681805577152,6.409390888003739,-24.96277085852866,-38.51684471648184,2.923595138397848,-5.035242150581496,-5.035242150585424,39.96377416563906,41076.70832663883,25750.15720051478,25750.15720051478,66826.86552715361,76796.25891684364,76780.89524442157,25750.15720051478,102531.05244493634,102531.05244493634,102531.05244493634,128563.37096303549,124381.12188446209,4182.249078573393,0.0,90329.73393915058,54610.206996437104,39688.36326968164,26032.31851809914,65720.68178778078,19863.115972655713,1450.0,0.0,0.8868705547642453,2.880955391735211,0.001494314320929203,1.0,1.0,-5.035242150581496,354169.0812357506,1552971.8676931944,4.384831850015354,1552971.8676931944,4.384831850015354,0.7630175529254435,0.09227058224639599,3.8623705345400334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623705345400334,1.2780130675594403,1.2783633408323045,3.0221682646139256,6403.611902466019,15243.107769423557,6487.988113595934,0.0003436217042467814,23387.122786733842,2384.8228280538046,19393.030647702806,1977.5387770240407,0.8292183191813295,0.8292183191813295,35032.189183423594,35405.22815468563,0.98684705671561,0.8,4228.014102380521,4273.035954225843,0.98684705671561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558657806798151,4.96481889815818,-2.3557659491807765,7.3205848473389565,3.5,3.5,1.0,0.6,0.00027406217285103047,1.0000078619991066,0.00027406001819141226,197.6481165219006,0.0,4.2605468800203123e-07,1.2074389857977565,0.019703378514782294,9.316788592586226e-05,0.00018089428692516822,0.0006986807636864002,0.09227058230164754,0.09227058230164754,0.09227058230164754,0.09226892912769988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490616.36143391015,594.707255562223,0.0,0.09227058230164754,0.09227058224639599,0.09227058224639599,0.375,0.375,0.5,9.292386432747131,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,26032.31851809914,19863.115972655713,0.7630175529254435,1.0168315925714955,0.6250195099813478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422565825298617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18174607548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13059562441276,262.13059562441276,-11.019404375587214,246.44466462006065,277.81652662879947,121773.35916282407,121780.17623777849,-6.817074954408525,0.0,nan,277.81652662879947,4.666526628799488,271.5421542270333,-1.607845772966698,265.26778182527323,-7.882218174726745,258.99340942352427,-14.156590576475708,252.71903702178574,-20.43096297821424,246.44466462006065,-26.705335379939328,1.0,1.0,26022.012520719443,26022.012520719443,277.0991071583045,3.949107158304514,277.0991071583045,277.0991071583045,76780.80288849412,76780.89524442157,-0.09235592745244503,0.0,8546.071908451686,8546.071908451686,0.8893785437607986,3881.6823872127334,277.0991071583045,3.949107158304514,1.0,0.002,0.1527812841504706,0.005079952341637811,0.0002367126119881926,0.0017632873895622554,0.1183563059940963,0.1183563059940963,0.0,1.5504481379324808e-12,0.9999820022219894,0.9999820022219894,0.0,0.09226892158093981,1.6606654561787262e-06,0.0,0.0,0.0,1601839.1860498453,268.1147578494185,0.0,1.0,1279359.3392701033,2619.082634568138,,,,,,,,,,,,,,,,,,,2.0
3758.0,-28.44864265362666,4.964817600749256,34.98190020925119,26.189661828707926,6.409384624488708,-24.962839925813995,-38.51691229557616,2.923581896686515,-5.035242862541224,-5.035242862531744,39.96377226756293,41076.677753894495,25750.15569294857,25750.15569294857,66826.83344684307,76796.23956446844,76780.8743390246,25750.15569294857,102531.03003197316,102531.03003197316,102531.03003197316,128563.34760294395,124381.12093140044,4182.226671543515,0.0,90329.74762881825,54610.20932504848,39688.37589307752,26032.31757097078,65720.6934640483,19863.11510740245,1450.0,0.0,0.8868705580138887,2.8809553161639867,0.001494314320929203,1.0,1.0,-5.035242862541224,354169.07140454807,1552971.7859147775,4.384831740829515,1552971.7859147775,4.384831740829515,0.7630175474484936,0.09227057367539652,3.8623722478720124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623722478720124,1.2780131332841906,1.2783634038212417,3.0221694498135805,6403.6144137618685,15243.107769423557,6487.9865274362355,0.000343621080986334,23387.115956672933,2384.8221315814203,19393.025906565323,1977.5382935625646,0.8292183586250191,0.8292183586250191,35032.201615533224,35405.22815468563,0.9868474944769811,0.8,4228.015602804446,4273.035954225843,0.9868474944769811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865748136151,4.964817600749256,-2.35576681799945,7.320584418748705,3.5,3.5,1.0,0.6,0.00027406001819141226,1.0000078152798355,0.0002740578763524174,197.64817862507368,0.0,4.2586441528418316e-07,1.206899752915375,0.019703804379197578,9.316718236667464e-05,0.00018089283582473762,0.0006986754689283347,0.09227057372994224,0.09227057372994224,0.09227057372994224,0.09226892704545421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490616.59068699734,594.707180760488,0.0,0.09227057372994224,0.09227057367539652,0.09227057367539652,0.375,0.375,0.5,9.292337032631636,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,26032.31757097078,19863.11510740245,0.7630175474484936,1.0168309237850612,0.6250189337451985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422570353047812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1812068426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.130554780972,262.130554780972,-11.019445219028,246.44459081830823,277.8165187436709,121773.65118846389,121780.47982031219,-6.828631848291831,0.0,nan,277.8165187436709,4.666518743670906,271.5421331585791,-1.6078668414209005,265.26774757349426,-7.8822524265057154,258.99336198842104,-14.156638011578934,252.7189764033586,-20.43102359664138,246.44459081830823,-26.70540918169175,1.0,1.0,26022.012520719443,26022.012520719443,277.09910400015866,3.949104000158684,277.09910400015866,277.09910400015866,76780.76955815131,76780.8743390246,-0.10478087328374386,0.0,8546.071908451686,8546.071908451686,0.8893784357235482,3881.6841091113724,277.09910400015866,3.949104000158684,1.0,0.002,0.1527829382943834,0.005079944825786785,0.00023671517449696023,0.0017632848270104653,0.11835758724848011,0.11835758724848011,0.0,1.50742526100478e-12,0.999982072872274,0.999982072872274,0.0,0.0922689195290369,1.6541463596273222e-06,0.0,0.0,0.0,1601839.1852302765,268.11475713745875,0.0,1.0,1279359.3417208046,2619.0826245369735,,,,,,,,,,,,,,,,,,,2.0
3759.0,-28.44871861730178,4.964816302516257,34.981899161661865,26.189653865899913,6.409380694948497,-24.96290868607703,-38.516979839745886,2.9235707637552033,-5.03524419928317,-5.035244199296081,39.96377018494473,41076.62367557564,25750.155792166766,25750.155792166766,66826.77946774241,76796.21333615587,76780.84867104665,25750.155792166766,102531.00446321342,102531.00446321342,102531.00446321342,128563.32080148309,124381.11648179337,4182.204319689716,0.0,90329.74752531978,54610.18134616527,39688.40686572723,26032.316338269662,65720.7232039969,19863.114008509176,1450.0,0.0,0.8868705587526153,2.8809551742750523,0.001494314320929203,1.0,1.0,-5.03524419928317,354169.0529459483,1552971.6961861935,4.384831716008798,1552971.6961861935,4.384831716008798,0.7630175413667954,0.0922705651674272,3.8623717374570297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623717374570297,1.278013189220547,1.278363457035488,3.0221689181569933,6403.613287245357,15243.107769423557,6487.987238956153,0.0003436213605685062,23387.119020499184,2384.82244400475,19393.028033345974,1977.5385104338357,0.8292183409315048,0.8292183409315048,35032.19791191075,35405.22815468563,0.9868473640644484,0.8,4228.01515581645,4273.035954225843,0.9868473640644484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558657502779633,4.964816302516257,-2.3557681444394687,7.320584446955726,3.5,3.5,1.0,0.6,0.0002740578763524174,1.000007806877061,0.00027405573683297207,197.6482406614706,0.0,4.233305762393047e-07,1.1997188530621894,0.019704227709773817,9.316647917598979e-05,0.00018089139717642762,0.0006986698200033484,0.09227056522097582,0.09227056522097582,0.09227056522097582,0.0922689225780054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490616.81846141734,594.7071064315268,0.0,0.09227056522097582,0.0922705651674272,0.0922705651674272,0.375,0.375,0.5,9.292287753784004,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,26032.316338269662,19863.114008509176,0.7630175413667954,1.0168296423079874,0.6250178280612333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422574853891224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.174025942746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13051410059063,262.13051410059063,-11.019485899409347,246.44451727833365,277.8165109228835,121773.90037899376,121780.70174864256,-6.801369648798801,0.0,nan,277.8165109228835,4.6665109228835036,271.5421121939493,-1.6078878060506554,265.2677134650314,-7.882286534968557,258.993314736123,-14.156685263876966,252.7189160072228,-20.43108399277719,246.44451727833365,-26.70548272166633,1.0,1.0,26022.012520719443,26022.012520719443,277.09909965991176,3.9490996599117807,277.09909965991176,277.09909965991176,76780.74968397597,76780.84867104665,-0.09898707068350632,0.0,8546.071908451686,8546.071908451686,0.8893784679086902,3881.683596144315,277.09909965991176,3.9490996599117807,1.0,0.002,0.15278458849547835,0.005079937211627721,0.00023671773059047639,0.0017632822709247361,0.11835886529523819,0.11835886529523819,0.0,1.51521243468844e-12,0.9999821156022933,0.9999821156022933,0.0,0.09226891496394313,1.650203484073382e-06,0.0,0.0,0.0,1601839.1836914911,268.1147558007168,0.0,1.0,1279359.3463221341,2619.082605702932,,,,,,,,,,,,,,,,,,,2.0
3760.0,-28.448794284097833,4.96481500156121,34.981898113899476,26.189634028729074,6.40937406620324,-24.9629774490693,-38.51704357713459,2.9235572312028784,-5.035245627165239,-5.035245627129544,39.96376808477585,41076.57844558134,25750.156118878684,25750.156118878684,66826.73456446003,76796.1941203633,76780.8224899275,25750.156118878684,102530.97860880618,102530.97860880618,102530.97860880618,128563.29367617352,124381.11165811791,4182.182018055606,0.0,90329.76074920435,54610.16846390863,39688.43587255079,26032.315067367337,65720.75093991813,19863.1128788634,1450.0,0.0,0.8868705590910905,2.880955022711997,0.001494314320929203,1.0,1.0,-5.035245627165239,354169.03322882537,1552971.6057021264,4.38483170463626,1552971.6057021264,4.38483170463626,0.763017535223469,0.09227055669376938,3.8623733611863407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623733611863407,1.278013256260587,1.278363521359425,3.022170030135276,6403.615643393904,15243.107769423557,6487.985750786019,0.00034362077581237825,23387.112612401423,2384.821790560632,19393.023585105853,1977.5380568395788,0.8292183779378719,0.8292183779378719,35032.20969385367,35405.22815468563,0.9868477789320736,0.8,4228.016577772142,4273.035954225843,0.9868477789320736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558657573306571,4.96481500156121,-2.35576953827637,7.320584539837579,3.5,3.5,1.0,0.6,0.00027405573683297207,1.0000077763711188,0.0002740536056904278,197.648302455452,0.0,4.2287225423339934e-07,1.1984199684974537,0.01970465058202805,9.31658156215418e-05,0.00018088992121143027,0.0006986644129941242,0.09227055674682463,0.09227055674682463,0.09227055674682463,0.0922689177590799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490617.04562176485,594.7070323018024,0.0,0.09227055674682463,0.09227055669376938,0.09227055669376938,0.375,0.375,0.5,9.292238584561476,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,26032.315067367337,19863.1128788634,0.763017535223469,1.016828529934982,0.625016876072118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422579349895344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17272705818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1304733352292,262.1304733352292,-11.019526664770751,246.444443979283,277.81650269121064,121774.1856554786,121781.00123293769,-6.81557745907304,0.0,nan,277.81650269121064,4.666502691210667,271.54209094880173,-1.6079090511982486,265.2676792064081,-7.882320793591873,258.9932674640239,-14.156732535976062,252.7188557216479,-20.431144278352065,246.444443979283,-26.705556020716983,1.0,1.0,26022.012520719443,26022.012520719443,277.0990951685516,3.9490951685516507,277.0990951685516,277.0990951685516,76780.72014505665,76780.8224899275,-0.10234487084380817,0.0,8546.071908451686,8546.071908451686,0.8893783655214923,3881.6852279922723,277.0990951685516,3.9490951685516507,1.0,0.002,0.15278623504346062,0.005079929596827253,0.00023672028097930753,0.0017632797205371315,0.11836014048965376,0.11836014048965376,0.0,1.5164388841859555e-12,0.9999821551915584,0.9999821551915584,0.0,0.09226891014336037,1.6465504089983117e-06,0.0,0.0,0.0,1601839.1820477915,268.11475437283474,0.0,1.0,1279359.351237182,2619.0825855847693,,,,,,,,,,,,,,,,,,,2.0
