time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3761.0,-28.44886989961569,4.964813703619198,34.98189706900257,26.189625018183165,6.409372643153507,-24.963045645341836,-38.51711101653052,2.923548388905334,-5.035246784608773,-5.03524678460092,39.963766071942224,41076.53296219146,25750.1557571668,25750.1557571668,66826.68871935827,76796.16822970351,76780.79846395702,25750.1557571668,102530.95422112383,102530.95422112383,102530.95422112383,128563.26814393872,124381.10836386014,4182.1597800785885,0.0,90329.76428630845,54610.15239225607,39688.4576600582,26032.313922814898,65720.7715828731,19863.11185298951,1450.0,0.0,0.8868705604894914,2.8809548998547556,0.001494314320929203,1.0,1.0,-5.035246784608773,354169.01724609424,1552971.5189797913,4.384831657650928,1552971.5189797913,4.384831657650928,0.7630175293630485,0.09227054822704153,3.862373554154403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862373554154403,1.2780133015710684,1.2783635639585544,3.0221700739783905,6403.615736292203,15243.107769423557,6487.985692110287,0.00034362075275657397,23387.112359742874,2384.8217647966303,19393.023409720165,1977.5380389552156,0.8292183793969414,0.8292183793969414,35032.21109404924,35405.22815468563,0.9868478282359824,0.8,4228.0167467609135,4273.035954225843,0.9868478282359824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558657495224229,4.964813703619198,-2.355770733386289,7.320584437005487,3.5,3.5,1.0,0.6,0.0002740536056904278,1.0000077711059483,0.00027405147600737244,197.64836420759005,0.0,4.21216706168313e-07,1.193728145280999,0.01970507179873422,9.316511353115172e-05,0.00018088849215927607,0.000698658928366854,0.0922705482805038,0.0922705482805038,0.0922705482805038,0.09226891396979459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490617.2725271269,594.7069582594538,0.0,0.0922705482805038,0.09227054822704153,0.09227054822704153,0.375,0.375,0.5,9.292189555763999,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,26032.313922814898,19863.11185298951,0.7630175293630485,1.016827512974199,0.625015987683505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422583828330944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.168035234965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13043297824635,262.13043297824635,-11.01956702175363,246.4443709335336,277.8164950229928,121774.48507064684,121781.23237131153,-6.74730066471248,0.0,nan,277.8164950229928,4.6664950229928195,271.5420702050809,-1.6079297949190732,265.2676453871783,-7.8823546128217,258.993220569288,-14.156779430711993,252.71879575140466,-20.43120424859532,246.4443709335336,-26.705629066466372,1.0,1.0,26022.012520719443,26022.012520719443,277.0990911997336,3.9490911997336298,277.0990911997336,277.0990911997336,76780.70552513856,76780.79846395702,-0.09293881845951546,0.0,8546.071908451686,8546.071908451686,0.8893783533535403,3881.685421925175,277.0990911997336,3.9490911997336298,1.0,0.002,0.15278787683892073,0.0050799220536142786,0.00023672282413740968,0.0017632771774285095,0.11836141206870485,0.11836141206870485,0.0,1.56591926925298e-12,0.9999822066978125,0.9999822066978125,0.0,0.09226890642929392,1.6417977476138197e-06,0.0,0.0,0.0,1601839.1807154047,268.1147532153912,0.0,1.0,1279359.3552213293,2619.082569276956,,,,,,,,,,,,,,,,,,,2.0
3762.0,-28.448961725680363,4.964812400370308,34.98189602259213,26.189606577996187,6.409364364533671,-24.963129116624533,-38.51719204159451,2.923531755549921,-5.035248335236531,-5.035248335232273,39.96376393848319,41076.47878285289,25750.156394176644,25750.156394176644,66826.63517702953,76796.14178485927,76780.77139221563,25750.156394176644,102530.92778639228,102530.92778639228,102530.92778639228,128563.24038329486,124381.10279871046,4182.137584584394,0.0,90329.77257675985,54610.13795898304,39688.48290864089,26032.312596902586,65720.79550554347,19863.11067849614,1450.0,0.0,0.8868705603239182,2.8809547352628266,0.001494314320929203,1.0,1.0,-5.035248335236531,354168.99583402055,1552971.4270617478,4.384831663214077,1552971.4270617478,4.384831663214077,0.7630175231093193,0.09227053979657619,3.8623742252927618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623742252927618,1.2780133829453082,1.2783636426331912,3.022170406691312,6403.6164412709595,15243.107769423557,6487.985246836587,0.0003436205777925848,23387.110442389356,2384.8215692809836,19393.022078767277,1977.5379032357919,0.8292183904693606,0.8292183904693605,35032.21596389622,35405.22815468563,0.9868479997138113,0.8,4228.017334499853,4273.035954225843,0.9868479997138113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586576327348345,4.964812400370308,-2.355772217732505,7.320584618102813,3.5,3.5,1.0,0.6,0.00027405147600737244,1.0000094370994057,0.0002740488897807576,197.64843919827135,0.0,4.2092837216886493e-07,1.1929110067265631,0.019705492727106387,9.316427001109979e-05,0.00018088720599627266,0.0006986540821252258,0.09227053984896634,0.09227053984896634,0.09227053984896634,0.0922689086811502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490617.4983940027,594.7068845495792,0.0,0.09227053984896634,0.09227053979657619,0.09227053979657619,0.375,0.375,0.5,9.29214062114242,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,26032.312596902586,19863.11067849614,0.7630175231093193,1.0168263281504677,0.6250149357882946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422588303734218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.167218096416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13039085847214,262.13039085847214,-11.019609141527837,246.44429523270486,277.8164864842724,121774.65074462336,121781.69276727292,-7.042022649549127,0.0,nan,277.8164864842724,4.666486484272411,271.54204823393866,-1.6079517660613192,265.2676099836161,-7.882390016383852,258.99317173330303,-14.156828266696948,252.71873348299775,-20.43126651700223,246.44429523270486,-26.705704767295117,1.0,1.0,26022.012520719443,26022.012520719443,277.0990864813614,3.9490864813614053,277.0990864813614,277.0990864813614,76780.66784164512,76780.77139221563,-0.10355057050765026,0.0,8546.071908451686,8546.071908451686,0.8893783110336904,3881.6860964192256,277.0990864813614,3.9490864813614053,1.0,0.002,0.1527895155554911,0.005079914450775722,0.00023672536233236585,0.0017632746391667193,0.11836268116618293,0.11836268116618293,0.0,1.4990851442131525e-12,0.999982240063831,0.999982240063831,0.0,0.09226890107767913,1.6387188970698054e-06,0.0,0.0,0.0,1601839.178930407,268.11475166476345,0.0,1.0,1279359.3605588935,2619.0825474293656,,,,,,,,,,,,,,,,,,,2.0
3763.0,-28.449035568354343,4.964811109054915,34.98189498372299,26.189602945838146,6.409365445142869,-24.963195467002816,-38.51725560436023,2.923525343795568,-5.035249070244447,-5.035249070237284,39.963762063276135,41076.41803378518,25750.154961677414,25750.154961677414,66826.5729954626,76796.11339859,76780.75073342501,25750.154961677414,102530.90569510242,102530.90569510242,102530.90569510242,128563.21734529028,124381.10187082761,4182.115474462675,0.0,90329.77150443393,54610.098964646895,39688.52504420781,26032.311650187854,65720.83669439566,19863.109815169395,1450.0,0.0,0.8868705633733536,2.8809546572451414,0.001494314320929203,1.0,1.0,-5.035249070244447,354168.9856845531,1552971.346270249,4.3848315607550985,1552971.346270249,4.3848315607550985,0.7630175176942482,0.09227053135137796,3.8623737372334097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623737372334097,1.2780134179389298,1.278363674330999,3.022169942051402,6403.6154567547455,15243.107769423557,6487.985868669627,0.0003436208221330914,23387.1131200101,2384.821842322312,19393.023937467846,1977.5380927705023,0.8292183750064946,0.8292183750064946,35032.21242248882,35405.22815468563,0.9868478750132083,0.8,4228.016907089497,4273.035954225843,0.9868478750132083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558657323502818,4.964811109054915,-2.3557731017986487,7.320584210853564,3.5,3.5,1.0,0.6,0.0002740488897807576,1.0000075889180433,0.000274046810061976,197.6484995026711,0.0,5.111636538407655e-07,1.4486377949847293,0.01970600389076023,9.316360828910156e-05,0.00018088528149165603,0.0006986465606854448,0.09227053140449552,0.09227053140449552,0.09227053140449552,0.09226890649972176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490617.72460428823,594.7068107404866,0.0,0.09227053140449552,0.09227053135137796,0.09227053135137796,0.375,0.375,0.5,9.292091874392241,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,26032.311650187854,19863.109815169395,0.7630175176942482,1.0168247447336778,0.6250136197259942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442259373858343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.422944884675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1303497821052,262.1303497821052,-11.019650217894764,246.4442205508447,277.8164790133991,121774.98432604824,121781.85190098784,-6.867574939594849,0.0,nan,277.8164790133991,4.666479013399112,271.5420273208698,-1.607972679130171,265.2675756283486,-7.882424371651382,258.99312393583637,-14.156876064163612,252.71867224333275,-20.43132775666723,246.4442205508447,-26.705779449155273,1.0,1.0,26022.012520719443,26022.012520719443,277.09908332901296,3.9490833290129785,277.09908332901296,277.09908332901296,76780.6591398739,76780.75073342501,-0.09159355111478362,0.0,8546.071908451686,8546.071908451686,0.8893783418091608,3881.6856059195766,277.09908332901296,3.9490833290129785,1.0,0.002,0.15279114782838585,0.0050799070283614215,0.00023672789094378332,0.0017632721105439119,0.11836394547189166,0.11836394547189166,0.0,1.4876953835507578e-12,0.9999823098971307,0.9999823098971307,0.0,0.09226889907618654,1.6322751914144277e-06,0.0,0.0,0.0,1601839.1780843053,268.11475092975553,0.0,1.0,1279359.3630889372,2619.0825370734583,,,,,,,,,,,,,,,,,,,2.0
3764.0,-28.449110471692745,4.9648098299105765,34.98189395205501,26.18958936017009,6.409359308508241,-24.963263493675715,-38.51732300883157,2.923512330493923,-5.035249782186554,-5.035249782158514,39.963760193365616,41076.376990052624,25750.153501077908,25750.153501077908,66826.53049113053,76796.0910028046,76780.73010788027,25750.153501077908,102530.88360895817,102530.88360895817,102530.88360895817,128563.19432240337,124381.10087249661,4182.09344990676,0.0,90329.77696928557,54610.08610923952,39688.54540005116,26032.310713445193,65720.85611349635,19863.108959920817,1450.0,0.0,0.8868705665210768,2.8809545816758404,0.001494314320929203,1.0,1.0,-5.035249782186554,354168.9758535996,1552971.2657057731,4.384831454993715,1552971.2657057731,4.384831454993715,0.7630175122972045,0.09227052292645536,3.862374083778529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862374083778529,1.2780134824524225,1.2783637362041254,3.0221700606529525,6403.615708057198,15243.107769423557,6487.985709943872,0.00034362075976403033,23387.11243653455,2384.821772627202,19393.023463025944,1977.5380443908923,0.8292183789534797,0.8292183789534797,35032.21493705482,35405.22815468563,0.9868479635565077,0.8,4228.017210570975,4273.035954225843,0.9868479635565077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558657008204827,4.9648098299105765,-2.355773965705033,7.32058379561561,3.5,3.5,1.0,0.6,0.000274046810061976,1.0000076979291526,0.00027404470048528705,197.64856067330606,0.0,4.110532965658105e-07,1.164925042467507,0.019706414944056797,9.316290657766136e-05,0.00018088390348431466,0.0006986413009905137,0.09227052297905199,0.09227052297905199,0.09227052297905199,0.09226890440693396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490617.94992340397,594.7067372220534,0.0,0.09227052297905199,0.09227052292645536,0.09227052292645536,0.375,0.375,0.5,9.292043317589895,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,26032.310713445193,19863.108959920817,0.7630175122972045,1.0168237975434273,0.6250128105318036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422598109064282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.139232132155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13030880689604,262.13030880689604,-11.019691193103938,246.44414645386593,277.81647115996134,121775.2439466263,121782.09460849197,-6.850661865654143,0.0,nan,277.81647115996134,4.666471159961361,271.5420062187203,-1.6079937812796743,265.26754127749444,-7.8824587225055325,258.99307633627234,-14.156923663727639,252.71861139506188,-20.431388604938093,246.44414645386593,-26.70585354613405,1.0,1.0,26022.012520719443,26022.012520719443,277.0990802036385,3.949080203638516,277.0990802036385,277.0990802036385,76780.62803045132,76780.73010788027,-0.10207742894999683,0.0,8546.071908451686,8546.071908451686,0.8893783199571279,3881.685954197422,277.0990802036385,3.949080203638516,1.0,0.002,0.15279277373730996,0.005079899638518348,0.00023673040970644934,0.0017632695917281578,0.11836520485322467,0.11836520485322467,0.0,1.4346072073345706e-12,0.9999823788658112,0.9999823788658112,0.0,0.09226889701518921,1.6259112661573008e-06,0.0,0.0,0.0,1601839.1772647558,268.1147502178134,0.0,1.0,1279359.365539581,2619.08252704255,,,,,,,,,,,,,,,,,,,2.0
3765.0,-28.449185017153653,4.964808547205175,34.9818929194956,26.18956931345167,6.409353103287663,-24.963331205116532,-38.51738664144648,2.9234992912715585,-5.0352512309497115,-5.035251230962776,39.9637581043294,41076.337407335,25750.153928782467,25750.153928782467,66826.49133611747,76796.0723062685,76780.70386108065,25750.153928782467,102530.85778986312,102530.85778986312,102530.85778986312,128563.16722922634,124381.09575662829,4182.071472598049,0.0,90329.79097130967,54610.07911438067,39688.56872992111,26032.30943936322,65720.87816928433,19863.107828600194,1450.0,0.0,0.8868705667130657,2.880954427896388,0.001494314320929203,1.0,1.0,-5.0352512309497115,354168.9558481399,1552971.1757005658,4.3848314485430135,1552971.1757005658,4.3848314485430135,0.7630175061827349,0.09227051456852571,3.8623758584999277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623758584999277,1.2780135471472414,1.2783637982204665,3.022171296322682,6403.618326293079,15243.107769423557,6487.984056229829,0.00034362010996102536,23387.10531563648,2384.821046497681,19393.018519964,1977.5375403388518,0.8292184200751832,0.8292184200751832,35032.22781460988,35405.22815468563,0.9868484170030565,0.8,4228.018764755445,4273.035954225843,0.9868484170030565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558657100532936,4.964808547205175,-2.3557753700037716,7.320583917208946,3.5,3.5,1.0,0.6,0.00027404470048528705,1.0000076611540514,0.00027404260100270415,197.64862155170894,0.0,4.16954796201738e-07,1.1816498924357255,0.019706831898852997,9.316224413745639e-05,0.00018088245634783067,0.0006986360326240281,0.09227051462048903,0.09227051462048903,0.09227051462048903,0.0922688995017832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490618.17368087405,594.7066642017322,0.0,0.09227051462048903,0.09227051456852571,0.09227051456852571,0.375,0.375,0.5,9.291994864560705,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,26032.30943936322,19863.107828600194,0.7630175061827349,1.0168228605221203,0.625011998493542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442260254232459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.155956982126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1302679407543,262.1302679407543,-11.019732059245655,246.44407289661808,277.8164629849259,121775.54776807207,121782.38019500456,-6.832426932505704,0.0,nan,277.8164629849259,4.666462984925943,271.5419849672425,-1.6080150327574643,265.2675069495733,-7.88249305042666,258.99302893190924,-14.15697106809074,252.71855091425695,-20.431449085743026,246.44407289661808,-26.705927103381896,1.0,1.0,26022.012520719443,26022.012520719443,277.0990756836221,3.949075683622141,277.0990756836221,277.0990756836221,76780.60004658766,76780.70386108065,-0.10381449299165979,0.0,8546.071908451686,8546.071908451686,0.8893782080488356,3881.6877377924275,277.0990756836221,3.949075683622141,1.0,0.002,0.15279439630993327,0.005079892127099179,0.0002367329229386045,0.0017632670785802892,0.11836646146930224,0.11836646146930224,0.0,1.5188935179044627e-12,0.9999824150236817,0.9999824150236817,0.0,0.09226889199371215,1.6225748135666237e-06,0.0,0.0,0.0,1601839.1755970172,268.11474876905027,0.0,1.0,1279359.3705265075,2619.0825066301823,,,,,,,,,,,,,,,,,,,2.0
3766.0,-28.449259537366924,4.964807266401693,34.981891889210935,26.189560267981165,6.4093516540546105,-24.9633984182259,-38.51745390621943,2.9234905349433307,-5.035252423048576,-5.035252423094108,39.9637561048532,41076.29616841538,25750.153700451687,25750.153700451687,66826.44986886706,76796.04688961364,76780.67979122409,25750.153700451687,102530.83349167577,102530.83349167577,102530.83349167577,128563.14177934654,124381.0922235708,4182.049555775743,0.0,90329.7946383705,54610.0669512456,39688.586319027665,26032.308287670756,65720.89460669842,19863.10679814757,1450.0,0.0,0.8868705678866906,2.8809543013606693,0.001494314320929203,1.0,1.0,-5.035252423048576,354168.9393868714,1552971.0895547324,4.384831409110008,1552971.0895547324,4.384831409110008,0.7630175003557023,0.09227050622785479,3.862376077313826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862376077313826,1.2780135919947402,1.2783638403969493,3.0221713614840193,6403.618464362134,15243.107769423557,6487.983969023312,0.0003436200756945247,23387.10494012596,2384.821008206264,19393.01825929789,1977.5375137583057,0.8292184222436487,0.8292184222436487,35032.22940234522,35405.22815468563,0.9868484729106525,0.8,4228.01895637828,4273.035954225843,0.9868484729106525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558657051243424,4.964807266401693,-2.3557765858944504,7.320583852296144,3.5,3.5,1.0,0.6,0.00027404260100270415,1.0000076585639526,0.0002740405022459921,197.64868240952543,0.0,4.149598384823601e-07,1.1759961822590086,0.01970724685869148,9.316154388980963e-05,0.00018088105711289452,0.0006986306678320797,0.092270506279568,0.092270506279568,0.092270506279568,0.09226889557130105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490618.39723378245,594.706591252468,0.0,0.092270506279568,0.09227050622785479,0.09227050622785479,0.375,0.375,0.5,9.291946543740934,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,26032.308287670756,19863.10679814757,0.7630175003557023,1.0168219752452359,0.6250112146864901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422606954405974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15030327195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13022759850793,262.13022759850793,-11.019772401492048,246.4439998285682,277.8164553684804,121775.85373706325,121782.59857395873,-6.744836895507854,0.0,nan,277.8164553684804,4.666455368480399,271.541964260481,-1.6080357395189822,265.26747315248764,-7.882526847512338,258.9929820445021,-14.15701795549785,252.7184909365282,-20.431509063471765,246.4439998285682,-26.706000171431782,1.0,1.0,26022.012520719443,26022.012520719443,277.09907167500893,3.949071675008952,277.09907167500893,277.09907167500893,76780.58581656286,76780.67979122409,-0.0939746612275485,0.0,8546.071908451686,8546.071908451686,0.8893781942511257,3881.687957700395,277.09907167500893,3.949071675008952,1.0,0.002,0.15279601440829632,0.005079884682972991,0.0002367354293644089,0.0017632645721157145,0.11836771468220444,0.11836771468220444,0.0,1.480123315578119e-12,0.9999824635121187,0.9999824635121187,0.0,0.09226888812724053,1.61810061426394e-06,0.0,0.0,0.0,1601839.1742247394,268.1147475769514,0.0,1.0,1279359.3746299415,2619.082489834099,,,,,,,,,,,,,,,,,,,2.0
3767.0,-28.44933375938809,4.964805997929318,34.981890866415036,26.189551886077993,6.409348502648969,-24.963465533189275,-38.517517399135954,2.923480276455152,-5.035253116788169,-5.035253116785438,39.9637542603936,41076.236123302646,25750.152220390497,25750.152220390497,66826.38834369314,76796.02147714449,76780.65954264544,25750.152220390497,102530.81176303595,102530.81176303595,102530.81176303595,128563.11912968173,124381.09140514128,4182.027724540438,0.0,90329.79591634589,54610.03350414839,39688.62490244166,26032.30736664578,65720.93226908744,19863.105956833148,1450.0,0.0,0.8868705710348569,2.8809542277234526,0.001494314320929203,1.0,1.0,-5.035253116788169,354168.92980726634,1552971.0100871099,4.384831303333735,1552971.0100871099,4.384831303333735,0.7630174950332295,0.0922704978837937,3.8623758347269894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623758347269894,1.2780136437946268,1.2783638895286527,3.0221710491751703,6403.617802617159,15243.107769423557,6487.98438699133,0.0003436202399288614,23387.106739893636,2384.821191731492,19393.019508632264,1977.5376411549576,0.8292184118504803,0.8292184118504803,35032.22764211108,35405.22815468563,0.9868484109290007,0.8,4228.018743936667,4273.035954225843,0.9868484109290007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656731744258,4.964805997929318,-2.355777433596054,7.320583431525372,3.5,3.5,1.0,0.6,0.0002740405022459921,1.0000076279227539,0.0002740384119021545,197.64874302385195,0.0,4.148164988330465e-07,1.1755899576928537,0.019707661675190315,9.316088291284831e-05,0.0001808796193331438,0.0006986250707069514,0.09227049793553749,0.09227049793553749,0.09227049793553749,0.09226889354043853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490618.62062333064,594.7065183640523,0.0,0.09227049793553749,0.0922704978837937,0.0922704978837937,0.375,0.375,0.5,9.291898412244535,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,26032.30736664578,19863.105956833148,0.7630174950332295,1.0168204563818346,0.6250099428766519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422611364995601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14989704738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1301875572672,262.1301875572672,-11.019812442732757,246.44392719680135,277.81644791776665,121776.11953759259,121782.81404917421,-6.694511581650594,0.0,nan,277.81644791776665,4.666447917766675,271.5419437735555,-1.6080562264444893,265.26743962935166,-7.882560370648321,258.99293548515664,-14.157064514843341,252.7184313409715,-20.43156865902847,246.44392719680135,-26.706072803198623,1.0,1.0,26022.012520719443,26022.012520719443,277.09906861197425,3.949068611974269,277.09906861197425,277.09906861197425,76780.56395246364,76780.65954264544,-0.0955901818088023,0.0,8546.071908451686,8546.071908451686,0.8893782095478816,3881.687713900624,277.09906861197425,3.949068611974269,1.0,0.002,0.15279762607416578,0.005079877360081488,0.00023673792606841137,0.0017632620753563124,0.11836896303420569,0.11836896303420569,0.0,1.4247236203301927e-12,0.9999825332234519,0.9999825332234519,0.0,0.09226888621562518,1.611668168520476e-06,0.0,0.0,0.0,1601839.1734261434,268.1147468832118,0.0,1.0,1279359.37701793,2619.0824800596456,,,,,,,,,,,,,,,,,,,2.0
3768.0,-28.449407713477132,4.964804725191197,34.98188984235049,26.1895326077007,6.409340354221042,-24.963532906706778,-38.5175847337581,2.9234655474829223,-5.035254588403063,-5.035254588461292,39.96375217821693,41076.20836045056,25750.15273265516,25750.15273265516,66826.36109310572,76796.00289253925,76780.63324756238,25750.15273265516,102530.78598021754,102530.78598021754,102530.78598021754,128563.0920673563,124381.08612953758,4182.005937818707,0.0,90329.80722698559,54610.03555367788,39688.63519256412,26032.306087138757,65720.94127970288,19863.10482180235,1450.0,0.0,0.8868705710856756,2.8809540715184125,0.001494314320929203,1.0,1.0,-5.035254588403063,354168.9094862586,1552970.9203781853,4.384831301626263,1552970.9203781853,4.384831301626263,0.7630174889352466,0.09227048960010825,3.8623770900989967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623770900989967,1.2780137162722363,1.2783639593544978,3.0221718600680902,6403.619520801952,15243.107769423557,6487.983301759237,0.0003436198135031803,23387.10206689589,2384.820715218336,19393.016264800914,1977.5373103762156,0.8292184388356286,0.8292184388356286,35032.23675121457,35405.22815468563,0.986848731680249,0.8,4228.019843308957,4273.035954225843,0.986848731680249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656842326262,4.964804725191197,-2.355778851967341,7.320583577158538,3.5,3.5,1.0,0.6,0.0002740384119021545,1.0000076003913967,0.0002740363291187963,197.64880341940037,0.0,4.131538319864761e-07,1.1708779598496732,0.0197080748290223,9.316018194751572e-05,0.0001808782299546388,0.000698619931474455,0.09227048965097917,0.09227048965097917,0.09227048965097917,0.09226888854291578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490618.84238576033,594.7064459941721,0.0,0.09227048965097917,0.09227048960010825,0.09227048960010825,0.375,0.375,0.5,9.29185037943852,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,26032.306087138757,19863.10482180235,0.7630174889352466,1.016819902330648,0.6250094347497798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422615757938821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.145185049536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1301473323869,262.1301473323869,-11.019852667613065,246.44385492284516,277.81643974196294,121776.37366108152,121783.09887543264,-6.725214351117928,0.0,nan,277.81643974196294,4.666439741962961,271.541922778118,-1.6080772218819561,265.2674058142871,-7.88259418571289,258.992888850462,-14.157111149537968,252.7183718866461,-20.431628113353867,246.44385492284516,-26.706145077154815,1.0,1.0,26022.012520719443,26022.012520719443,277.0990640634365,3.9490640634365377,277.0990640634365,277.0990640634365,76780.53122255074,76780.63324756238,-0.10202501164167188,0.0,8546.071908451686,8546.071908451686,0.8893781303881056,3881.6889755494917,277.0990640634365,3.9490640634365377,1.0,0.002,0.15279923458171765,0.00507986990702184,0.0002367404174975148,0.0017632595839492963,0.1183702087487574,0.1183702087487574,0.0,1.4468109869880674e-12,0.9999825674508391,0.9999825674508391,0.0,0.0922688810902622,1.6085098460511856e-06,0.0,0.0,0.0,1601839.1717320997,268.1147454115969,0.0,1.0,1279359.3820835147,2619.082459325312,,,,,,,,,,,,,,,,,,,2.0
3769.0,-28.44948160696651,4.9648034637885665,34.9818888253872,26.18952904539185,6.409341322132713,-24.963599314057227,-38.51764808697624,2.923459029221554,-5.035255321462444,-5.035255321455659,39.963750335005834,41076.146202493954,25750.15137200388,25750.15137200388,66826.29757449783,76795.97438657493,76780.61284972054,25750.15137200388,102530.76422172441,102530.76422172441,102530.76422172441,128563.06937460853,124381.08513998419,4181.984234624342,0.0,90329.80587774371,54610.000533417515,39688.67260480688,26032.305152884113,65720.977757691,19863.103970352666,1450.0,0.0,0.8868705740292155,2.88095399370758,0.001494314320929203,1.0,1.0,-5.035255321462444,354168.89936369995,1552970.8409648282,4.3848312027253,1552970.8409648282,4.3848312027253,0.7630174836112059,0.09227048131285497,3.8623765604321685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623765604321685,1.2780137507248694,1.2783639911546085,3.0221713641511987,6403.618470013567,15243.107769423557,6487.983965453781,0.0003436200742919308,23387.104924755586,2384.8210066389224,19393.01824862832,1977.5375126703125,0.8292184223324082,0.8292184223324082,35032.232907899735,35405.22815468563,0.9868485963488131,0.8,4228.0193794615725,4273.035954225843,0.9868485963488131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656548603983,4.9648034637885665,-2.3557797265465803,7.320583190335147,3.5,3.5,1.0,0.6,0.0002740363291187963,1.0000075941680089,0.00027403424805667637,197.64886376549111,0.0,4.1165963853331977e-07,1.1666434156034282,0.019708486488660835,9.315952243375326e-05,0.00018087680668504305,0.0006986143384661308,0.09227048136415246,0.09227048136415246,0.09227048136415246,0.09226888635709495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490619.06442179467,594.7063735468734,0.0,0.09227048136415246,0.09227048131285497,0.09227048131285497,0.375,0.375,0.5,9.291802529622519,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,26032.305152884113,19863.103970352666,0.7630174836112059,1.0168183714624892,0.6250081420568491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44226201350266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.140950505294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1301077915214,262.1301077915214,-11.019892208478552,246.44378303498814,277.8164325480912,121776.67567112422,121783.28652442114,-6.610853296947832,0.0,nan,277.8164325480912,4.6664325480912225,271.54190264544144,-1.608097354558538,265.26737274282254,-7.8826272571774325,258.9928428401989,-14.157157159801102,252.7183129375863,-20.431687062413687,246.44378303498814,-26.706216965011834,1.0,1.0,26022.012520719443,26022.012520719443,277.09906094363305,3.9490609436330715,277.09906094363305,277.09906094363305,76780.52204896536,76780.61284972054,-0.09080075517704245,0.0,8546.071908451686,8546.071908451686,0.889378163787216,3881.6884432343295,277.09906094363305,3.9490609436330715,1.0,0.002,0.15280083682388543,0.005079862619028266,0.00023674289958154382,0.0017632571018573095,0.11837144979077191,0.11837144979077191,0.0,1.4388533767228928e-12,0.9999826353519146,0.9999826353519146,0.0,0.0922688790684183,1.602244436671743e-06,0.0,0.0,0.0,1601839.1708882407,268.11474467853753,0.0,1.0,1279359.3846068527,2619.0824489968604,,,,,,,,,,,,,,,,,,,2.0
3770.0,-28.449571276437773,4.964802212523406,34.9818878145057,26.189509976562135,6.409334324437889,-24.96368071632149,-38.517724990937836,2.923443764361647,-5.0352561002784455,-5.035256100287599,39.96374847660428,41076.089152965025,25750.150155488336,25750.150155488336,66826.23930845337,76795.94897656767,76780.59197571178,25750.150155488336,102530.74213120012,102530.74213120012,102530.74213120012,128563.0463282927,124381.08371704457,4181.962611248114,0.0,90329.81633416069,54609.98422647237,39688.702341875905,26032.304197092577,65721.00653896848,19863.10310119304,1450.0,0.0,0.8868705767949748,2.8809539110398887,0.001494314320929203,1.0,1.0,-5.0352561002784455,354168.8886093056,1552970.7608965405,4.384831109797647,1552970.7608965405,4.384831109797647,0.7630174782381136,0.09227047304905361,3.8623776510419785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623776510419785,1.278013825664185,1.2783640634546967,3.022172040302222,6403.61990269645,15243.107769423557,6487.983060548371,0.00034361971872306715,23387.10102824664,2384.820609305588,19393.015543805494,1977.5372368551436,0.8292184448334514,0.8292184448334514,35032.24082147216,35405.22815468563,0.9868488750028344,0.8,4228.020334545927,4273.035954225843,0.9868488750028344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586562859961255,4.964802212523406,-2.3557806319651045,7.32058284448851,3.5,3.5,1.0,0.6,0.00027403424805667637,1.0000092155078908,0.00027403172271517334,197.64893699528784,0.0,4.113195634312813e-07,1.165679642764251,0.019708897808224265,9.315872186110125e-05,0.00018087552619557511,0.0006986095899982473,0.09227047309985155,0.09227047309985155,0.09227047309985155,0.09226888399722642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490619.2855292997,594.706301401402,0.0,0.09227047309985155,0.09227047304905361,0.09227047304905361,0.375,0.375,0.5,9.291754856947282,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,26032.304197092577,19863.10310119304,0.7630174782381136,1.0168170395995009,0.625007000290074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422624508530206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13998673245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13006665198236,262.13006665198236,-11.019933348017616,246.44370866567084,277.81642463833015,121776.86523174422,121783.74336833697,-6.878136592769161,0.0,nan,277.81642463833015,4.66642463833017,271.5418814437712,-1.60811855622876,265.2673382492367,-7.8826617507633046,258.9927950547037,-14.157204945296257,252.7182518601817,-20.431748139818268,246.44370866567084,-26.706291334329137,1.0,1.0,26022.012520719443,26022.012520719443,277.09905772227444,3.9490577222744605,277.09905772227444,277.09905772227444,76780.4830822439,76780.59197571178,-0.10889346788462717,0.0,8546.071908451686,8546.071908451686,0.8893780950168192,3881.6895392971883,277.09905772227444,3.9490577222744605,1.0,0.002,0.15280243314379796,0.005079855348910139,0.00023674537246744036,0.0017632546289424605,0.11837268623372019,0.11837268623372019,0.0,1.40990084190884e-12,0.9999826995349078,0.9999826995349078,0.0,0.09226887672695559,1.5963220980245358e-06,0.0,0.0,0.0,1601839.1699917107,268.11474389972153,0.0,1.0,1279359.3872876884,2619.0824380237236,,,,,,,,,,,,,,,,,,,2.0
3771.0,-28.44964341725795,4.964800969036018,34.98188680846835,26.189500756468647,6.409333106004068,-24.96374576493164,-38.51778837908057,2.923435453690362,-5.035256981311875,-5.035256981314501,39.96374659464684,41076.04373834407,25750.149222152584,25750.149222152584,66826.19296049666,76795.9246984396,76780.57036892932,25750.149222152584,102530.7195910819,102530.7195910819,102530.7195910819,128563.02278810699,124381.0817255754,4181.941062531588,0.0,90329.82080093671,54609.96213858485,39688.73184705762,26032.303197025096,65721.03504408272,19863.102196164637,1450.0,0.0,0.8868705791259003,2.880953817522323,0.001494314320929203,1.0,1.0,-5.035256981311875,354168.87644342956,1552970.6798135983,4.38483103148012,1552970.6798135983,4.38483103148012,0.7630174727849106,0.09227046482300015,3.8623780142643835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623780142643835,1.2780138693233403,1.2783641038982272,3.0221722212681197,6403.620286141471,15243.107769423557,6487.982818358022,0.0003436196235581107,23387.099985380548,2384.8205029628416,19393.014819882334,1977.5371630355253,0.8292184508556022,0.8292184508556022,35032.24345704968,35405.22815468563,0.9868489678072295,0.8,4228.020652632213,4273.035954225843,0.9868489678072295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656084517976,4.964800969036018,-2.355781610111838,7.320582579147856,3.5,3.5,1.0,0.6,0.00027403172271517334,1.0000074140521689,0.00027402969104474813,197.6489959101067,0.0,4.991310636227681e-07,1.4145374343069248,0.019709396939287888,9.315806199332728e-05,0.00018087366072184607,0.0006986024505315736,0.09227046487365899,0.09227046487365899,0.09227046487365899,0.09226888124462725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490619.5057298758,594.7062295503075,0.0,0.09227046487365899,0.09227046482300015,0.09227046482300015,0.375,0.375,0.5,9.291707348547508,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,26032.303197025096,19863.102196164637,0.7630174727849106,1.016815893353972,0.625006038185371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422629815763746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38884452399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13002632333513,262.13002632333513,-11.019973676664847,246.44363534628488,277.81641730042344,121777.19223972257,121783.93480275616,-6.742563033602235,0.0,nan,277.81641730042344,4.666417300423461,271.5418609095651,-1.608139090434861,265.26730451873595,-7.882695481264022,258.99274812790975,-14.157251872090228,252.7181917370918,-20.43180826290819,246.44363534628488,-26.7063646537151,1.0,1.0,26022.012520719443,26022.012520719443,277.09905431297693,3.949054312976955,277.09905431297693,277.09905431297693,76780.46826493125,76780.57036892932,-0.10210399806965142,0.0,8546.071908451686,8546.071908451686,0.8893780721131651,3881.6899043357053,277.09905431297693,3.949054312976955,1.0,0.002,0.1528040239825555,0.005079848084436985,0.0002367478368109313,0.001763252164627416,0.11837391840546564,0.11837391840546564,0.0,1.4383472711487766e-12,0.9999827589370407,0.9999827589370407,0.0,0.09226887398210686,1.590840893297739e-06,0.0,0.0,0.0,1601839.1689775137,268.1147430186881,0.0,1.0,1279359.3903203753,2619.082425610395,,,,,,,,,,,,,,,,,,,2.0
3772.0,-28.449716638913937,4.964799733499594,34.98188580736355,26.189486437384062,6.409328500868346,-24.96381212493119,-38.51785553907973,2.9234239868995178,-5.035257846303409,-5.035257846311205,39.96374472492651,41076.01374129797,25750.148268012803,25750.148268012803,66826.16200931076,76795.90314740446,76780.5489447322,25750.148268012803,102530.697212745,102530.697212745,102530.697212745,128562.99941979931,124381.07983099493,4181.91958880437,0.0,90329.82871497583,54609.961940538065,39688.740860486396,26032.302207054312,65721.04306754071,19863.10129979816,1450.0,0.0,0.8868705814941333,2.8809537257075206,0.001494314320929203,1.0,1.0,-5.035257846303409,354168.86449906835,1552970.5992580086,4.384830951909082,1552970.5992580086,4.384830951909082,0.7630174673685064,0.09227045662784057,3.862378834967818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862378834967818,1.278013926578995,1.2783641585729342,3.022172728044276,6403.621359939335,15243.107769423557,6487.982140128394,0.0003436193570584123,23387.09706494352,2384.820205161143,19393.012792608588,1977.5369563111346,0.8292184677198808,0.8292184677198808,35032.24941215439,35405.22815468563,0.9868491774993762,0.8,4228.021371350263,4273.035954225843,0.9868491774993762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655878548881,4.964799733499594,-2.355782574393172,7.320582307892765,3.5,3.5,1.0,0.6,0.00027402969104474813,1.000007525136615,0.00027402762894940404,197.64905570763628,0.0,4.015576195632996e-07,1.1380142938423912,0.01970979849690745,9.315736286540607e-05,0.00018087232817934204,0.000698597452191244,0.0922704566779149,0.0922704566779149,0.0922704566779149,0.09226887855044424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490619.72519341024,594.7061579399896,0.0,0.0922704566779149,0.09227045662784057,0.09227045662784057,0.375,0.375,0.5,9.29166000512473,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,26032.302207054312,19863.10129979816,0.7630174673685064,1.016815298269602,0.6250055054525634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422634085538244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11232138353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.129986252008,262.129986252008,-11.020013747991982,246.44356266845466,277.8164098355973,121777.47934030696,121784.17888223809,-6.699541931134055,0.0,nan,277.8164098355973,4.666409835597335,271.5418404021412,-1.608159597858787,265.2672709687106,-7.8827290312893865,258.99270153528187,-14.15729846471811,252.71813210186215,-20.431867898137824,246.44356266845466,-26.706437331545317,1.0,1.0,26022.012520719443,26022.012520719443,277.09905094107444,3.9490509410744608,277.09905094107444,277.09905094107444,76780.44231920927,76780.5489447322,-0.10662552293797489,0.0,8546.071908451686,8546.071908451686,0.8893780203622049,3881.6907291426573,277.09905094107444,3.9490509410744608,1.0,0.002,0.1528056092949093,0.005079840847414763,0.00023675029259991439,0.001763249708798481,0.11837514629995718,0.11837514629995718,0.0,1.3983952884544237e-12,0.9999828188282895,0.9999828188282895,0.0,0.09226887131328144,1.5853145591251496e-06,0.0,0.0,0.0,1601839.1679817813,268.11474215369657,0.0,1.0,1279359.3932978476,2619.082413423086,,,,,,,,,,,,,,,,,,,2.0
3773.0,-28.449789534494492,4.9647984917873496,34.98188480395857,26.189479207992576,6.409322354832477,-24.963878345560154,-38.51791889229787,2.9234111659285476,-5.035259375965211,-5.0352593759629,39.9637426563581,41075.95030143094,25750.149009456887,25750.149009456887,66826.09931088783,76795.8780889744,76780.52245331163,25750.149009456887,102530.67146276851,102530.67146276851,102530.67146276851,128562.97237511771,124381.07422037146,4181.898154746249,0.0,90329.82590994575,54609.92065318896,39688.783618618654,26032.300912349187,65721.08453096784,19863.10015397976,1450.0,0.0,0.8868705812002791,2.880953563341136,0.001494314320929203,1.0,1.0,-5.035259375965211,354168.84337651986,1552970.5101360213,4.384830961782387,1552970.5101360213,4.384830961782387,0.7630174613015908,0.09227044849095412,3.8623778046713704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623778046713704,1.2780139901659902,1.2783642195418312,3.0221717715075402,6403.619333152773,15243.107769423557,6487.983420281502,0.00034361986007469845,23387.102577250713,2384.8207672600442,19393.016619071892,1977.5373465018017,0.8292184358885063,0.8292184358885063,35032.241936222155,35405.22815468563,0.9868489142555968,0.8,4228.020469084441,4273.035954225843,0.9868489142555968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656038603592,4.9647984917873496,-2.355784026892647,7.320582518679997,3.5,3.5,1.0,0.6,0.00027402762894940404,1.0000074916295287,0.00027402557605130687,197.64911523890274,0.0,4.0757119753832754e-07,1.1550567738236202,0.019710206068104988,9.315670337008422e-05,0.0001808709255793198,0.000698591848467932,0.09227044853993406,0.09227044853993406,0.09227044853993406,0.09226887331973148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490619.9432733174,594.7060867707708,0.0,0.09227044853993406,0.09227044849095412,0.09227044849095412,0.375,0.375,0.5,9.291612748930595,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,26032.300912349187,19863.10015397976,0.7630174613015908,1.0168137027531752,0.6250041458472266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422638419286253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12936386351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1299462807743,262.1299462807743,-11.0200537192257,246.44349055784653,277.81640200373624,121777.688413393,121784.37122048011,-6.682807087119544,0.0,nan,277.81640200373624,4.666402003736266,271.54181971453795,-1.6081802854620264,265.267237425351,-7.88276257464895,258.99265513617104,-14.15734486382894,252.71807284700296,-20.43192715299702,246.44349055784653,-26.706509442153447,1.0,1.0,26022.012520719443,26022.012520719443,277.09904631158685,3.9490463115868693,277.09904631158685,277.09904631158685,76780.41847091915,76780.52245331163,-0.10398239248024765,0.0,8546.071908451686,8546.071908451686,0.8893780853294365,3881.6896936947273,277.09904631158685,3.9490463115868693,1.0,0.002,0.15280719181158411,0.005079833499545294,0.00023675274373136164,0.0017632472576736,0.11837637186568081,0.11837637186568081,0.0,1.404961650491865e-12,0.9999828491257466,0.9999828491257466,0.0,0.09226886597209474,1.5825188593692733e-06,0.0,0.0,0.0,1601839.166220918,268.11474062403477,0.0,1.0,1279359.3985632397,2619.0823918709134,,,,,,,,,,,,,,,,,,,2.0
3774.0,-28.44986214035565,4.964797244253923,34.981883798822466,26.189459196198754,6.409315932352819,-24.96394433308472,-38.517982175666816,2.9233981251120302,-5.0352608947884505,-5.035260894784601,39.963740599589116,41075.91774101626,25750.149708024197,25750.149708024197,66826.06744904045,76795.86021876929,76780.49623747029,25750.149708024197,102530.64594549449,102530.64594549449,102530.64594549449,128562.94557123954,124381.06881043791,4181.876760801633,0.0,90329.83989729115,54609.91986063282,39688.800040731476,26032.29962574505,65721.09966647653,19863.099015250606,1450.0,0.0,0.886870580919008,2.880953402125116,0.001494314320929203,1.0,1.0,-5.0352608947884505,354168.8224036238,1552970.4215204974,4.384830971232909,1552970.4215204974,4.384830971232909,0.7630174552695561,0.09227044037711633,3.862379577893415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862379577893415,1.2780140547518213,1.2783642815215923,3.0221730062612293,6403.621949447674,15243.107769423557,6487.981767784072,0.0003436192107516472,23387.09546164234,2384.820041669922,19393.01167964649,1977.5368428205852,0.8292184769781853,0.8292184769781853,35032.254802895266,35405.22815468563,0.9868493673190561,0.8,4228.022021955577,4273.035954225843,0.9868493673190561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865618940254,4.964797244253923,-2.355785473023745,7.320582717277668,3.5,3.5,1.0,0.6,0.00027402557605130687,1.0000074618587684,0.00027402353132641687,197.64917453359627,0.0,4.057534925823456e-07,1.1499053979783673,0.01971061182159757,9.315604460618572e-05,0.00018086953144512115,0.0006985867845167868,0.09227044042495841,0.09227044042495841,0.09227044042495841,0.09226886812717085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490620.1609881378,594.7060157210932,0.0,0.09227044042495841,0.09227044037711633,0.09227044037711633,0.375,0.375,0.5,9.291565580212728,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,26032.29962574505,19863.099015250606,0.7630174552695561,1.0168129837779867,0.6250035064761484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422642733737394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.124212487666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12990639264217,262.12990639264217,-11.020093607357808,246.4434189588592,277.81639382645847,121777.98248330082,121784.65139643311,-6.668913132264714,0.0,nan,277.81639382645847,4.6663938264584885,271.5417988529205,-1.6082011470794555,265.26720387938775,-7.882796120612227,258.9926089058682,-14.157391094131754,252.7180139323587,-20.431986067641276,246.4434189588592,-26.706581041140765,1.0,1.0,26022.012520719443,26022.012520719443,277.09904172517554,3.9490417251755616,277.09904172517554,277.09904172517554,76780.39081505054,76780.49623747029,-0.10542241974326316,0.0,8546.071908451686,8546.071908451686,0.889377973515667,3881.691475782882,277.09904172517554,3.9490417251755616,1.0,0.002,0.15280877139776675,0.005079826166539244,0.00023675519032773326,0.0017632448110035913,0.11837759516386663,0.11837759516386663,0.0,1.3313243736601255e-12,0.9999828808823684,0.9999828808823684,0.0,0.0922688607885936,1.579588522733638e-06,0.0,0.0,0.0,1601839.1644725294,268.1147391052115,0.0,1.0,1279359.4037913317,2619.0823704714217,,,,,,,,,,,,,,,,,,,2.0
