time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3775.0,-28.44993478450427,4.964796005913935,34.981882799721795,26.189455633889906,6.409316698886136,-24.964009636163738,-38.518045424111165,2.923391550554707,-5.0352617044992485,-5.03526170453252,39.96373876347706,41075.8599268921,25750.14860439962,25750.14860439962,66826.00853129172,76795.8322404264,76780.47553424952,25750.14860439962,102530.62413864915,102530.62413864915,102530.62413864915,128562.92280604829,124381.06736257608,4181.8554434722,0.0,90329.83845040215,54609.888589557304,39688.8331787165,26032.29866739914,65721.13184611563,19863.09814568344,1450.0,0.0,0.8868705834469048,2.880953316178151,0.001494314320929203,1.0,1.0,-5.0352617044992485,354168.8112226213,1552970.3424121393,4.3848308862972765,1552970.3424121393,4.3848308862972765,0.7630174499556763,0.09227043224422406,3.8623790302651497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623790302651497,1.2780140893869085,1.2783643135528477,3.0221724958588037,6403.62086796618,15243.107769423557,6487.982450867438,0.00034361947915841887,23387.09840297602,2384.820341602486,19393.013721428386,1977.5370510243954,0.8292184599933362,0.8292184599933362,35032.250829250974,35405.22815468563,0.9868492273984201,0.8,4228.021542378808,4273.035954225843,0.9868492273984201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586559511643285,4.964796005913935,-2.3557863976111872,7.320582403525123,3.5,3.5,1.0,0.6,0.00027402353132641687,1.0000074657980769,0.0002740214855373371,197.64923385958858,0.0,4.041381866570779e-07,1.145327620986159,0.019711015959784226,9.315538621014482e-05,0.00018086814511627204,0.0006985813309400431,0.09227043229353449,0.09227043229353449,0.09227043229353449,0.09226886563752941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490620.37895341904,594.7059446006394,0.0,0.09227043229353449,0.09227043224422406,0.09227043224422406,0.375,0.375,0.5,9.291518580916263,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,26032.29866739914,19863.09814568344,0.7630174499556763,1.0168115894255005,0.625002320761459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422647031043416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.119634710674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12986722256824,262.12986722256824,-11.02013277743174,246.44334783721098,277.8163866079601,121778.28170461839,121784.83056517881,-6.54886056044753,0.0,nan,277.8163866079601,4.666386607960135,271.54177885378994,-1.6082211462100418,265.2671710996281,-7.882828900371862,258.99256334548005,-14.157436654519927,252.71795559134043,-20.43204440865955,246.44334783721098,-26.706652162789,1.0,1.0,26022.012520719443,26022.012520719443,277.0990384928853,3.949038492885336,277.0990384928853,277.0990384928853,76780.38177054422,76780.47553424952,-0.0937637052993523,0.0,8546.071908451686,8546.071908451686,0.8893780080473732,3881.6909254164757,277.0990384928853,3.949038492885336,1.0,0.002,0.152810345177786,0.005079818991563273,0.00023675762827610755,0.0017632423731194537,0.11837881413805378,0.11837881413805378,0.0,1.3955611839755466e-12,0.9999829438077966,0.9999829438077966,0.0,0.092268858461997,1.5737822270464016e-06,0.0,0.0,0.0,1601839.1635404346,268.11473829550073,0.0,1.0,1279359.406578512,2619.082359063002,,,,,,,,,,,,,,,,,,,2.0
3776.0,-28.450007045377422,4.964794777233448,34.98188180649947,26.189441873598867,6.409310602039673,-24.9640752806337,-38.51810867255551,2.923378837303513,-5.035262483107317,-5.035262483034962,39.96373693492639,41075.81440302162,25750.147445191153,25750.147445191153,66825.96184821277,76795.81100328681,76780.45494587581,25750.147445191153,102530.60239106696,102530.60239106696,102530.60239106696,128562.90011375221,124381.0659099558,4181.834203796417,0.0,90329.84438518256,54609.87011898852,39688.860295771156,26032.297722685256,65721.15801845641,19863.09728718195,1450.0,0.0,0.8868705861055647,2.8809532335325696,0.001494314320929203,1.0,1.0,-5.035262483107317,354168.8004711025,1552970.2636309383,4.384830796968093,1552970.2636309383,4.384830796968093,0.7630174446673105,0.09227042412927616,3.8623794683698014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623794683698014,1.278014152441764,1.2783643740102992,3.0221726895514958,6403.621278377753,15243.107769423557,6487.982191644166,0.000343619377300719,23387.097286768712,2384.8202277810174,19393.012946592677,1977.5369720131418,0.8292184664389413,0.8292184664389413,35032.25400818122,35405.22815468563,0.98684933933545,0.8,4228.02192604201,4273.035954225843,0.98684933933545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655700927286,4.964794777233448,-2.355787296737029,7.320582073970477,3.5,3.5,1.0,0.6,0.0002740214855373371,1.000007426412243,0.0002740194505559347,197.64929287260344,0.0,4.0434864425156423e-07,1.145924057808933,0.019711420308428478,9.315472781840412e-05,0.000180866757718933,0.0006985760515242221,0.09227042417830798,0.09227042417830798,0.09227042417830798,0.09226886326722643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490620.5961233227,594.7058737397424,0.0,0.09227042417830798,0.09227042412927616,0.09227042412927616,0.375,0.375,0.5,9.291471753993639,-7.23616722098086e-11,-7.23616722098086e-11,-7.23616722098086e-11,-7.23616722098086e-11,-7.23616722098086e-11,-7.23616722098086e-11,26032.297722685256,19863.09728718195,0.7630174446673105,1.0168104741770694,0.6250013791827335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422651330617982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1202311475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1298280508994,262.1298280508994,-11.020171949100586,246.44327710992272,277.8163789919086,121778.5265300577,121785.07565778398,-6.5491277262630065,0.0,nan,277.8163789919086,4.66637899190863,271.5417586154964,-1.6082413845035717,265.26713823908204,-7.882861760917933,258.9925178626862,-14.157482137313764,252.71789748630016,-20.432102513699817,246.44327710992272,-26.70672289007726,1.0,1.0,26022.012520719443,26022.012520719443,277.09903530527913,3.9490353052791534,277.09903530527913,277.09903530527913,76780.35159473949,76780.45494587581,-0.1033511363202706,0.0,8546.071908451686,8546.071908451686,0.8893779804218798,3881.69136571165,277.09903530527913,3.9490353052791534,1.0,0.002,0.1528119131808427,0.005079811847909005,0.00023676005728915864,0.0017632399440866051,0.11838002864457932,0.11838002864457932,0.0,1.3757636523059613e-12,0.9999830064166351,0.9999830064166351,0.0,0.0922688561241316,1.5680051445585446e-06,0.0,0.0,0.0,1601839.1626441437,268.11473751689266,0.0,1.0,1279359.4092586315,2619.082348092799,,,,,,,,,,,,,,,,,,,2.0
3777.0,-28.450079158395656,4.964793556441481,34.9818808181891,26.189433282148116,6.409307742118999,-24.964140468340975,-38.518171886075265,2.923369052083394,-5.035263336218577,-5.035263336206249,39.96373509024373,41075.763511003905,25750.1464985679,25750.1464985679,66825.9100095718,76795.78652859836,76780.43382016382,25750.1464985679,102530.58031873172,102530.58031873172,102530.58031873172,128562.87706480343,124381.06402676314,4181.813038040283,0.0,90329.84640219451,54609.84567286494,39688.88969925508,26032.29674607171,65721.18644532679,19863.0964028964,1450.0,0.0,0.8868705884436214,2.8809531429788198,0.001494314320929203,1.0,1.0,-5.035263336218577,354168.78869079426,1552970.184153796,4.384830718410963,1552970.184153796,4.384830718410963,0.7630174393234725,0.09227041604862844,3.862379370021297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862379370021297,1.278014201919822,1.2783644209010452,3.0221724955945435,6403.620867406245,15243.107769423557,6487.982451221103,0.0003436194792973857,23387.09840449889,2384.8203417577756,19393.01372248551,1977.5370511321921,0.829218459984542,0.829218459984542,35032.253294554845,35405.22815468563,0.9868493142071172,0.8,4228.021839914867,4273.035954225843,0.9868493142071172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655496580778,4.964793556441481,-2.355788248410801,7.3205818048522815,3.5,3.5,1.0,0.6,0.0002740194505559347,1.0000074112211677,0.0002740174197522331,197.6493517649006,0.0,4.0221263519506584e-07,1.1398706081428165,0.019711822521063672,9.315406979451036e-05,0.00018086538076142434,0.0006985707154039721,0.092270416097669,0.092270416097669,0.092270416097669,0.0922688606102918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490620.8124292982,594.7058031595761,0.0,0.092270416097669,0.09227041604862844,0.09227041604862844,0.375,0.375,0.5,9.29142508988262,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,26032.29674607171,19863.0964028964,0.7630174393234725,1.0168092456024669,0.6250003344838377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422655607510109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11417769783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12978918562834,262.12978918562834,-11.020210814371637,246.44320676025845,277.81637161103407,121778.79097992639,121785.28888046798,-6.497900541576939,0.0,nan,277.81637161103407,4.666371611034094,271.5417386408548,-1.6082613591451604,265.2671056706923,-7.882894329307703,258.9924727005374,-14.157527299462572,252.71783973039305,-20.432160269606925,246.44320676025845,-26.70679323974153,1.0,1.0,26022.012520719443,26022.012520719443,277.09903198012864,3.949031980128666,277.09903198012864,277.09903198012864,76780.33199424908,76780.43382016382,-0.10182591473858338,0.0,8546.071908451686,8546.071908451686,0.8893779866234255,3881.6912668714035,277.09903198012864,3.949031980128666,1.0,0.002,0.15281347574657678,0.005079804714859921,0.0002367624778413075,0.0017632375235748141,0.11838123892065375,0.11838123892065375,0.0,1.4161215602936927e-12,0.9999830653432916,0.9999830653432916,0.0,0.09226885348080832,1.5625678201227669e-06,0.0,0.0,0.0,1601839.1616620875,268.1147366637814,0.0,1.0,1279359.4121952076,2619.0823360728778,,,,,,,,,,,,,,,,,,,2.0
3778.0,-28.450151008774302,4.964792342960457,34.98187983446827,26.18941896306353,6.40930314098356,-24.964205593796233,-38.51823506467042,2.9233577260113135,-5.0352642090365975,-5.035264208979545,39.963733246079656,41075.723910626664,25750.1456212455,25750.1456212455,66825.86953187216,76795.76558051194,76780.4125899253,25750.1456212455,102530.5582111708,102530.5582111708,102530.5582111708,128562.85397396181,124381.06202929813,4181.791944663675,0.0,90329.85453983683,54609.835076843905,39688.91051443658,26032.295762791,65721.20627722758,19863.09551349568,1450.0,0.0,0.8868705906794798,2.8809530503332885,0.001494314320929203,1.0,1.0,-5.0352642090365975,354168.7766383623,1552970.1046995814,4.384830643287625,1552970.1046995814,4.384830643287625,0.763017433978558,0.09227040799967766,3.862380233930562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862380233930562,1.278014258522301,1.2783644749235041,3.0221730377221485,6403.622016109586,15243.107769423557,6487.981725679158,0.0003436191942071971,23387.09528034023,2384.820023182252,19393.011553792086,1977.5368299870076,0.8292184780251155,0.8292184780251155,35032.259563164866,35405.22815468563,0.986849534938481,0.8,4228.0225964696865,4273.035954225843,0.986849534938481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655307194166,4.964792342960457,-2.355789212475365,7.320581555435822,3.5,3.5,1.0,0.6,0.0002740174197522331,1.0000073842333075,0.00027401539635861657,197.64941044273883,0.0,4.013870351791731e-07,1.1375308576977765,0.01971222390809885,9.31534121384575e-05,0.00018086400761377564,0.0006985655680369137,0.0922704080477573,0.0922704080477573,0.0922704080477573,0.09226885787573069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490621.0279690136,594.7057328291309,0.0,0.0922704080477573,0.09227040799967766,0.09227040799967766,0.375,0.375,0.5,9.29137858504928,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,26032.295762791,19863.09551349568,0.763017433978558,1.0168083228719942,0.6249995433339971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442265987565357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.111837947385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12975043663414,262.12975043663414,-11.020249563365837,246.44313674909188,277.8163641242112,121779.06287605457,121785.54133654849,-6.478460493909888,0.0,nan,277.8163641242112,4.6663641242112135,271.5417186491636,-1.6082813508363643,265.2670731741335,-7.882926825866491,258.9924276991086,-14.157572300891388,252.7177822240961,-20.432217775903865,246.44313674909188,-26.7068632509081,1.0,1.0,26022.012520719443,26022.012520719443,277.0990286231452,3.9490286231452387,277.0990286231452,277.0990286231452,76780.30662067386,76780.4125899253,-0.10596925143909175,0.0,8546.071908451686,8546.071908451686,0.8893779321480385,3881.6921351002147,277.0990286231452,3.9490286231452387,1.0,0.002,0.15281503298362983,0.005079797601541407,0.00023676489012775692,0.0017632351111917365,0.11838244506387846,0.11838244506387846,0.0,1.3194935595539636e-12,0.9999831230919487,0.9999831230919487,0.0,0.092268850760486,1.5572391916664793e-06,0.0,0.0,0.0,1601839.160657346,268.1147357909634,0.0,1.0,1279359.4151996202,2619.082323775299,,,,,,,,,,,,,,,,,,,2.0
3779.0,-28.45022270979627,4.96479113600753,34.981878854946544,26.18940391056242,6.4093002732199285,-24.96427041149683,-38.51829817341638,2.9233479749227627,-5.035265111734759,-5.0352651117055,39.96373139982574,41075.689888766945,25750.14483786105,25750.14483786105,66825.834726628,76795.74482578192,76780.39118910769,25750.14483786105,102530.53602696874,102530.53602696874,102530.53602696874,128562.83079529821,124381.05987354626,4181.770921751956,0.0,90329.86518061541,54609.83240417462,39688.92530715644,26032.294768329473,65721.22007548591,19863.094615308084,1450.0,0.0,0.886870592770904,2.88095295451613,0.001494314320929203,1.0,1.0,-5.035265111734759,354168.764173329,1552970.0251549256,4.384830573017183,1552970.0251549256,4.384830573017183,0.7630174286238203,0.0922703999811111,3.8623815814593234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623815814593234,1.2780143078185622,1.2783645216472133,3.022173975541798,6403.624003236889,15243.107769423557,6487.980470570308,0.0003436187010327251,23387.089875901405,2384.819472082863,19393.00780218774,1977.53644742983,0.8292185092327687,0.8292185092327687,35032.26934096464,35405.22815468563,0.9868498792360517,0.8,4228.023776546533,4273.035954225843,0.9868498792360517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655138085835,4.96479113600753,-2.3557901967177153,7.320581332725245,3.5,3.5,1.0,0.6,0.00027401539635861657,1.0000073688878233,0.000274013377184778,197.6494689986324,0.0,3.9992255540604314e-07,1.1333805220207263,0.019712623830654256,9.31527552137801e-05,0.00018086264114483647,0.0006985605339319036,0.09227040002942365,0.09227040002942365,0.09227040002942365,0.09226885502456447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490621.24274969136,594.7056627459249,0.0,0.09227040002942365,0.0922703999811111,0.0922703999811111,0.375,0.375,0.5,9.291332235380597,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,26032.294768329473,19863.094615308084,0.7630174286238203,1.0168075798025868,0.6249988944451782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422664128254596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10768761171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12971195392936,262.12971195392936,-11.020288046070618,246.4430670564356,277.81635685145767,121779.36809548394,121785.802034596,-6.433939112058351,0.0,nan,277.81635685145767,4.666356851457692,271.54169889242763,-1.6083011075723448,265.26704093341954,-7.88295906658044,258.99238297441565,-14.15761702558433,252.71772501541997,-20.432274984580005,246.4430670564356,-26.706932943564368,1.0,1.0,26022.012520719443,26022.012520719443,277.0990252162492,3.949025216249197,277.0990252162492,277.0990252162492,76780.28586861328,76780.39118910769,-0.10532049440371338,0.0,8546.071908451686,8546.071908451686,0.8893778471771303,3881.69348936662,277.0990252162492,3.949025216249197,1.0,0.002,0.15281658503071865,0.005079790506311258,0.00023676729435843837,0.0017632327070282348,0.11838364717921919,0.11838364717921919,0.0,1.3866728945655105e-12,0.9999831793389219,0.9999831793389219,0.0,0.09226884793198548,1.5520491256238844e-06,0.0,0.0,0.0,1601839.15961821,268.1147348882652,0.0,1.0,1279359.41830688,2619.082311056727,,,,,,,,,,,,,,,,,,,2.0
3780.0,-28.450294213997,4.9647899228416446,34.98187787311923,26.189396471623354,6.409294461094386,-24.96433534649089,-38.51836135201154,2.9233355936164527,-5.03526661453634,-5.035266614528662,39.963729374265185,41075.63289412913,25750.14558372854,25750.14558372854,66825.77847785768,76795.72039640271,76780.36522194072,25750.14558372854,102530.51080566927,102530.51080566927,102530.51080566927,128562.80430448023,124381.05436705172,4181.749937428516,0.0,90329.86306564962,54609.797663064885,39688.96155842749,26032.29349881096,65721.25505723845,19863.09349197455,1450.0,0.0,0.8868705924580869,2.8809527950008396,0.001494314320929203,1.0,1.0,-5.03526661453634,354168.74342168495,1552969.9378849526,4.384830583527625,1552969.9378849526,4.384830583527625,0.7630174226824005,0.09227039201675769,3.8623806854513383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623806854513383,1.2780143692821129,1.2783645805469392,3.0221731291025447,6403.62220973368,15243.107769423557,6487.981603382528,0.00034361914615270385,23387.094753735837,2384.8199694835484,19393.011188239274,1977.5367927109946,0.8292184810659926,0.8292184810659926,35032.26283944362,35405.22815468563,0.9868496503033704,0.8,4228.022991881823,4273.035954225843,0.9868496503033704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586552990954194,4.9647899228416446,-2.355791621928373,7.320581544770018,3.5,3.5,1.0,0.6,0.000274013377184778,1.0000073486642373,0.00027401136356726993,197.64952739381835,0.0,3.99088637004678e-07,1.1310171972712575,0.01971302291929126,9.315209756630305e-05,0.00018086127961847496,0.0006985551131444115,0.09227039206429831,0.09227039206429831,0.09227039206429831,0.09226884988319137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490621.4562529981,594.7055930701533,0.0,0.09227039206429831,0.09227039201675769,0.09227039201675769,0.375,0.375,0.5,9.29128597052435,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,26032.29349881096,19863.09349197455,0.7630174226824005,1.016806182712994,0.6249976945564297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422668372018035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10532428696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12967343932274,262.12967343932274,-11.020326560677233,246.44299763160734,277.8163492470745,121779.56667394812,121786.00594667693,-6.439272728814803,0.0,nan,277.8163492470745,4.66634924707455,271.5416789239527,-1.6083210760472753,265.2670086008574,-7.882991399142554,258.9923382777641,-14.1576617222359,252.71766795468065,-20.432332045319328,246.44299763160734,-26.707002368392637,1.0,1.0,26022.012520719443,26022.012520719443,277.0990206749345,3.949020674934502,277.0990206749345,277.0990206749345,76780.26293103947,76780.36522194072,-0.10229090125358198,0.0,8546.071908451686,8546.071908451686,0.8893779036765649,3881.692588878595,277.0990206749345,3.949020674934502,1.0,0.002,0.15281813435106753,0.005079783311742079,0.00023676969407004355,0.0017632303073684492,0.11838484703502178,0.11838484703502178,0.0,1.4384925542398896e-12,0.9999832088892358,0.9999832088892358,0.0,0.09226884269438507,1.5493223726138803e-06,0.0,0.0,0.0,1601839.1578882665,268.11473338546364,0.0,1.0,1279359.4234798155,2619.082289882997,,,,,,,,,,,,,,,,,,,2.0
3781.0,-28.450365492716994,4.96478871700569,34.98187689623924,26.189381488971435,6.409291388862987,-24.96439980455388,-38.518424425832904,2.9233257007051985,-5.03526747863549,-5.035267478647084,39.96372755337031,41075.5999527367,25750.144703805887,25750.144703805887,66825.74465654259,76795.69981023889,76780.3443385378,25750.144703805887,102530.48904234369,102530.48904234369,102530.48904234369,128562.78156947528,124381.05254453888,4181.729024936396,0.0,90329.87347879622,54609.79565106414,39688.975364146754,26032.292527131598,65721.26789127834,19863.092613173576,1450.0,0.0,0.8868705946541163,2.8809527032807813,0.001494314320929203,1.0,1.0,-5.03526747863549,354168.7314896485,1552969.8594326153,4.384830509742515,1552969.8594326153,4.384830509742515,0.7630174174046214,0.09227038404660631,3.862381989246715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862381989246715,1.2780144192148357,1.278364627919779,3.022174031197252,6403.624121164117,15243.107769423557,6487.98039608502,0.0003436186717649758,23387.08955517198,2384.8194393775634,19393.007579546233,1977.5364247267144,0.8292185110847848,0.8292185110847848,35032.27229990948,35405.22815468563,0.9868499834269322,0.8,4228.024133659827,4273.035954225843,0.9868499834269322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655109147497,4.96478871700569,-2.3557925776086353,7.320581294614325,3.5,3.5,1.0,0.6,0.00027401136356726993,1.0000073254951884,0.0002740093563130487,197.64958560489106,0.0,3.979905488250816e-07,1.1279052153702813,0.019713420909840088,9.31514410137307e-05,0.00018085992255353922,0.0006985501074473455,0.0922703840940675,0.0922703840940675,0.0922703840940675,0.09226884717412677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490621.6699861171,594.7055233295492,0.0,0.0922703840940675,0.09227038404660631,0.09227038404660631,0.375,0.375,0.5,9.291239863328974,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,26032.292527131598,19863.092613173576,0.7630174174046214,1.0168054695337188,0.6249970712781655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442267260413459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10221230506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12963516819394,262.12963516819394,-11.020364831806035,246.4429284897677,277.81634184665813,121779.86641793282,121786.26498340654,-6.39856547371965,0.0,nan,277.81634184665813,4.666341846658156,271.54165917524585,-1.6083408247541229,265.2669765038729,-7.883023496127066,258.9922938324932,-14.157706167506774,252.71761116112586,-20.432388838874118,246.4429284897677,-26.707071510232282,1.0,1.0,26022.012520719443,26022.012520719443,277.09901736719013,3.9490173671901516,277.09901736719013,277.09901736719013,76780.24144649698,76780.3443385378,-0.10289204082801007,0.0,8546.071908451686,8546.071908451686,0.889377821463344,3881.6938991929483,277.09901736719013,3.9490173671901516,1.0,0.002,0.15281967827313322,0.005079776259528345,0.00023677208573108508,0.001763227915628355,0.11838604286554254,0.11838604286554254,0.0,1.3594399043970196e-12,0.9999832673922122,0.9999832673922122,0.0,0.09226884012245963,1.5439241466800513e-06,0.0,0.0,0.0,1601839.15689356,268.1147325213645,0.0,1.0,1279359.4264542174,2619.0822777082612,,,,,,,,,,,,,,,,,,,2.0
3782.0,-28.450452148494485,4.964787501404712,34.98187591526923,26.18936888119208,6.409284051125331,-24.964478528500507,-38.518500910699345,2.9233104311993094,-5.03526914948435,-5.03526914947112,39.96372548160143,41075.53856525746,25750.145876005263,25750.145876005263,66825.68444126273,76795.67214536629,76780.31715123571,25750.145876005263,102530.46302724097,102530.46302724097,102530.46302724097,128562.7542093046,124381.04606834469,4181.708140959914,0.0,90329.87534008494,54609.768542295475,39689.0075530994,26032.291182063633,65721.29873516303,19863.09142821348,1450.0,0.0,0.8868705936535399,2.880952525928063,0.001494314320929203,1.0,1.0,-5.03526914948435,354168.70841749985,1552969.7701718437,4.384830543361209,1552969.7701718437,4.384830543361209,0.7630174113102746,0.09227037612870807,3.862381641523402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862381641523402,1.278014494024134,1.2783647001841434,3.022173582211709,6403.623169817628,15243.107769423557,6487.980996974847,0.00034361890787467286,23387.092142571648,2384.8197032189023,19393.009375646136,1977.5366078779334,0.8292184961440733,0.8292184961440733,35032.269776795416,35405.22815468563,0.9868498945826009,0.8,4228.02382914669,4273.035954225843,0.9868498945826009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655362188873,4.964787501404712,-2.3557941264574818,7.320581627862193,3.5,3.5,1.0,0.6,0.0002740093563130487,1.0000089058472224,0.0002740069160493165,197.6496563739594,0.0,3.967329650308173e-07,1.1243412228973364,0.01971381764280512,9.315064486767638e-05,0.00018085871144537234,0.0006985453667961845,0.09227037617413815,0.09227037617413815,0.09227037617413815,0.09226884138991723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490621.88219650305,594.7054540728168,0.0,0.09227037617413815,0.09227037612870807,0.09227037612870807,0.375,0.375,0.5,9.291193820002684,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,26032.291182063633,19863.09142821348,0.7630174113102746,1.0168040761116124,0.6249958439010688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422676822907963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09864831258,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1295953105895,262.1295953105895,-11.020404689410498,246.44285688464987,277.816333736566,121779.99993155806,121786.66374094241,-6.663809384339504,0.0,nan,277.816333736566,4.666333736566003,271.54163836615226,-1.6083616338477214,265.26694299576957,-7.883057004230409,258.99224762538535,-14.157752374614631,252.71755225501363,-20.432447744986348,246.44285688464987,-26.707143115350107,1.0,1.0,26022.012520719443,26022.012520719443,277.09901251510314,3.9490125151031634,277.09901251510314,277.09901251510314,76780.20965209964,76780.31715123571,-0.10749913606559858,0.0,8546.071908451686,8546.071908451686,0.889377843389679,3881.693549731019,277.09901251510314,3.9490125151031634,1.0,0.002,0.15282122020847966,0.005079769066230881,0.00023677447391822956,0.0017632255273265344,0.11838723695911478,0.11838723695911478,0.0,1.2447638406132278e-12,0.9999832889213347,0.9999832889213347,0.0,0.09226883419119411,1.5419375139635754e-06,0.0,0.0,0.0,1601839.1549701688,268.1147308505156,0.0,1.0,1279359.4322056072,2619.0822541668235,,,,,,,,,,,,,,,,,,,2.0
3783.0,-28.450521752852755,4.964786292430972,34.981874939086815,26.189359416626417,6.40928309345344,-24.96454126821924,-38.518560107890494,2.9233026088262486,-5.035270049465623,-5.035270049448677,39.96372365780666,41075.488794065066,25750.145080340095,25750.145080340095,66825.63387440516,76795.64898655466,76780.29613458553,25750.145080340095,102530.44121492562,102530.44121492562,102530.44121492562,128562.73141174924,124381.04408512908,4181.687326620166,0.0,90329.88056523382,54609.74188471306,39689.042978356396,26032.29019682361,65721.33317518001,19863.090538730004,1450.0,0.0,0.8868705956774537,2.8809524303993106,0.001494314320929203,1.0,1.0,-5.035270049465623,354168.6959899856,1552969.6915950694,4.384830475359067,1552969.6915950694,4.384830475359067,0.7630174060196073,0.09227036819831973,3.8623821532208455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623821532208455,1.2780145352481258,1.2783647383005767,3.0221738851123208,6403.623811627677,15243.107769423557,6487.980591594641,0.00034361874858722044,23387.090397025477,2384.819525222729,19393.00816393757,1977.5364843180466,0.8292185062235916,0.8292185062235917,35032.27348972164,35405.22815468563,0.986850025322806,0.8,4228.024277257551,4273.035954225843,0.986850025322806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586551904295165,4.964786292430972,-2.355795109229325,7.320581401660297,3.5,3.5,1.0,0.6,0.0002740069160493165,1.0000071534253079,0.00027400495597532993,197.64971321769767,0.0,4.82317288128501e-07,1.3668871945561718,0.01971429996009325,9.3150028676759e-05,0.0001808568873725575,0.0006985384140748386,0.09227036824493214,0.09227036824493214,0.09227036824493214,0.09226883854096411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490622.09487115656,594.7053846769776,0.0,0.09227036824493214,0.09227036819831973,0.09227036819831973,0.375,0.375,0.5,9.291147929198882,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,26032.29019682361,19863.090538730004,0.7630174060196073,1.016802773861596,0.624994759077368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422681951806342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34119428424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12955628509053,262.12955628509053,-11.020443714909447,246.4427862673674,277.81632630285117,121780.32544477316,121786.85013379718,-6.524689024034155,0.0,nan,277.81632630285117,4.666326302851189,271.541618295723,-1.608381704276951,265.26691028862865,-7.883089711371326,258.99220228152865,-14.157797718471329,252.71749427444402,-20.432505725555956,246.4427862673674,-26.707213732632567,1.0,1.0,26022.012520719443,26022.012520719443,277.099009155908,3.9490091559080156,277.099009155908,277.099009155908,76780.19596106355,76780.29613458553,-0.10017352197610307,0.0,8546.071908451686,8546.071908451686,0.8893778111236524,3881.69406398695,277.099009155908,3.9490091559080156,1.0,0.002,0.15282275689184527,0.005079762040093552,0.00023677685434632452,0.0017632231469683975,0.11838842717316225,0.11838842717316225,0.0,1.3147217689524204e-12,0.9999833458399162,0.9999833458399162,0.0,0.09226883151283677,1.5366854829645457e-06,0.0,0.0,0.0,1601839.1539341602,268.11472995053435,0.0,1.0,1279359.4353035146,2619.0822414865333,,,,,,,,,,,,,,,,,,,2.0
3784.0,-28.45059240388592,4.964785076119046,34.981873960186604,26.189339893776946,6.409275217584767,-24.964605641741294,-38.51862318171186,2.9232884554622007,-5.035271607855066,-5.0352716078512065,39.96372162703037,41075.45969161049,25750.145961223396,25750.145961223396,66825.60565283388,76795.63185120373,76780.26992315613,25750.145961223396,102530.41588437953,102530.41588437953,102530.41588437953,128562.70479040491,124381.03824424536,4181.66654615955,0.0,90329.8927634069,54609.74243919283,39689.05591579341,26032.288906025387,65721.3448218188,19863.08939858647,1450.0,0.0,0.886870595100663,2.8809522649836126,0.001494314320929203,1.0,1.0,-5.035271607855066,354168.6744707465,1552969.6041005645,4.3848304947388455,1552969.6041005645,4.3848304947388455,0.7630174000561663,0.09227036031034384,3.862383583078035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862383583078035,1.2780146047936212,1.2783648053599954,3.022174839466524,6403.625833789715,15243.107769423557,6487.979314353549,0.0003436182467169822,23387.084897305987,2384.8189644074164,19393.004346178473,1977.5360950149618,0.8292185379808665,0.8292185379808664,35032.283864903446,35405.22815468563,0.9868503906555327,0.8,4228.02552943208,4273.035954225843,0.9868503906555327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655380584817,4.964785076119046,-2.3557965759700505,7.320581652089096,3.5,3.5,1.0,0.6,0.00027400495597532993,1.0000072609994095,0.0002740029664399524,197.64977091625204,0.0,3.874080613332542e-07,1.0979144458184424,0.01971468736815458,9.31493721376603e-05,0.00018085558383766962,0.0006985336379226084,0.09227036035623677,0.09227036035623677,0.09227036035623677,0.09226883318315399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490622.3061769556,594.705315717026,0.0,0.09227036035623677,0.09227036031034384,0.09227036031034384,0.375,0.375,0.5,9.291102114404618,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,26032.288906025387,19863.08939858647,0.7630174000561663,1.0168021642589469,0.6249942055046608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422686071484307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.072221535505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.129517216328,262.129517216328,-11.02048278367198,246.44271621463116,277.81631821806366,121780.58621915808,121787.11814152251,-6.531922364430219,0.0,nan,277.81631821806366,4.6663182180636795,271.54159781734165,-1.608402182658324,265.2668774166629,-7.8831225833370695,258.9921570159719,-14.157842984028093,252.71743661529652,-20.432563384703457,246.44271621463116,-26.707283785368816,1.0,1.0,26022.012520719443,26022.012520719443,277.0990045304321,3.9490045304321484,277.0990045304321,277.0990045304321,76780.16517131747,76780.26992315613,-0.10475183866219595,0.0,8546.071908451686,8546.071908451686,0.8893777209613644,3881.6955009934254,277.0990045304321,3.9490045304321484,1.0,0.002,0.15282429115413504,0.005079754902313624,0.00023677923070031218,0.0017632207706308307,0.11838961535015609,0.11838961535015609,0.0,1.3311426613760169e-12,0.9999833720780902,0.9999833720780902,0.0,0.09226882604599801,1.5342643458311255e-06,0.0,0.0,0.0,1601839.1521402262,268.1147283921449,0.0,1.0,1279359.4406677962,2619.0822195295864,,,,,,,,,,,,,,,,,,,2.0
3785.0,-28.45066295682632,4.964783868138136,34.98187298694923,26.189329695794754,6.409276205960233,-24.9646690405434,-38.51868611583484,2.923282289690454,-5.0352724274195,-5.035272427444306,39.963719832636,41075.426040857186,25750.144961124784,25750.144961124784,66825.57100198197,76795.6083404864,76780.24958600571,25750.144961124784,102530.39454713049,102530.39454713049,102530.39454713049,128562.68250675668,124381.03666783517,4181.645838921518,0.0,90329.90052677161,54609.74003203044,39689.06721637908,26032.28795962619,65721.35517600527,19863.08854118253,1450.0,0.0,0.8868705974272837,2.880952177990742,0.001494314320929203,1.0,1.0,-5.0352724274195,354168.66315367987,1552969.5267907588,4.384830416565959,1552969.5267907588,4.384830416565959,0.763017394859355,0.09227035241162844,3.862384595626522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862384595626522,1.2780146374230044,1.278364835455532,3.0221755545888387,6403.627349048087,15243.107769423557,6487.978357281091,0.00034361787065211995,23387.080776226816,2384.8185441742917,19393.00148542485,1977.5358032992767,0.8292185617769797,0.8292185617769797,35032.29121205254,35405.22815468563,0.9868506493646558,0.8,4228.02641615514,4273.035954225843,0.9868506493646558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655164694642,4.964783868138136,-2.355797499630104,7.32058136776824,3.5,3.5,1.0,0.6,0.0002740029664399524,1.0000072509222717,0.00027400097968014635,197.649828534726,0.0,3.93231211599794e-07,1.1144172536738162,0.01971508059936618,9.314871705695237e-05,0.00018085424938300002,0.0006985286668704967,0.0922703524584417,0.0922703524584417,0.0922703524584417,0.09226883063907447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490622.5178517513,594.7052466484441,0.0,0.0922703524584417,0.09227035241162844,0.09227035241162844,0.375,0.375,0.5,9.291056460245287,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,26032.28795962619,19863.08854118253,0.763017394859355,1.016801476826209,0.6249935950172516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422690253114179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08872434336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.129478926927,262.129478926927,-11.020521073072985,246.44264672132505,277.81631113256594,121780.93322779375,121787.33484873158,-6.401620937838631,0.0,nan,277.81631113256594,4.666311132565966,271.5415782502867,-1.6084217497132727,265.26684536804095,-7.88315463195903,258.992112485791,-14.157887514208994,252.7173796035525,-20.432620396447476,246.44264672132505,-26.70735327867493,1.0,1.0,26022.012520719443,26022.012520719443,277.09900133113166,3.949001331131683,277.09900133113166,277.09900133113166,76780.15562619637,76780.24958600571,-0.09395980933913961,0.0,8546.071908451686,8546.071908451686,0.8893776571132437,3881.6965186046546,277.09900133113166,3.949001331131683,1.0,0.002,0.15282581989939079,0.005079747926388118,0.00023678159886887762,0.0017632184024770384,0.11839079943443881,0.11839079943443881,0.0,1.3459160001783044e-12,0.9999834318689833,0.9999834318689833,0.0,0.09226882366434072,1.5287472877122098e-06,0.0,0.0,0.0,1601839.151196787,268.1147275725805,0.0,1.0,1279359.4434888987,2619.0822079823306,,,,,,,,,,,,,,,,,,,2.0
3786.0,-28.45073320837991,4.964782669675711,34.98187201957377,26.18932145358997,6.40927223545769,-24.964732663999737,-38.51874527810139,2.9232716910838126,-5.035273182280605,-5.035273182296277,39.96371805533705,41075.364209072264,25750.143818827866,25750.143818827866,66825.50802790013,76795.58459300065,76780.22961286642,25750.143818827866,102530.37343169429,102530.37343169429,102530.37343169429,128562.66047373439,124381.03526664119,4181.625207093195,0.0,90329.90123995888,54609.70256759997,39689.10963595435,26032.2870420401,65721.39667799446,19863.08770724513,1450.0,0.0,0.8868706000213836,2.88095209786583,0.001494314320929203,1.0,1.0,-5.035273182280605,354168.6527300794,1552969.450215696,4.3848303294059505,1552969.450215696,4.3848303294059505,0.7630173897194588,0.09227034452718366,3.8623842466002736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623842466002736,1.2780146905674288,1.2783648860752783,3.0221751558156225,6403.626504095493,15243.107769423557,6487.978890973095,0.0003436180803569903,23387.083074261336,2384.8187785085975,19393.003080665963,1977.5359659685994,0.8292185485076137,0.8292185485076137,35032.2886794846,35405.22815468563,0.9868505601874205,0.8,4228.0261105010195,4273.035954225843,0.9868505601874205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586549181082745,4.964782669675711,-2.3557983733457153,7.320581043021426,3.5,3.5,1.0,0.6,0.00027400097968014635,1.0000072199519403,0.00027399900142052443,197.6498859070952,0.0,3.9268273500399817e-07,1.1128628710013309,0.019715473282101183,9.314810124134477e-05,0.00018085287843880158,0.0006985233086343415,0.0922703445729502,0.0922703445729502,0.0922703445729502,0.0922688283427846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490622.7288007782,594.7051778172026,0.0,0.0922703445729502,0.09227034452718366,0.09227034452718366,0.375,0.375,0.5,9.291010973599091,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,26032.2870420401,19863.08770724513,0.7630173897194588,1.0167998765351156,0.6249922595273383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442269442894051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08716996069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1294408517752,262.1294408517752,-11.020559148224777,246.44257769270897,277.81630401087415,121781.17168756839,121787.5374880165,-6.365800448112516,0.0,nan,277.81630401087415,4.666304010874171,271.5415587472213,-1.6084412527786753,265.26681348358136,-7.883186516418618,258.9920682199444,-14.157931780055605,252.71732295632083,-20.43267704367915,246.44257769270897,-26.70742230729101,1.0,1.0,26022.012520719443,26022.012520719443,277.09899823916624,3.948998239166258,277.09899823916624,277.09899823916624,76780.13280777843,76780.22961286642,-0.09680508798919618,0.0,8546.071908451686,8546.071908451686,0.8893776791217408,3881.696167833275,277.09899823916624,3.948998239166258,1.0,0.002,0.15282734302423853,0.0050797409872131985,0.00023678395836116456,0.001763216042876139,0.11839197918058228,0.11839197918058228,0.0,1.2373036623047895e-12,0.9999834927790345,0.9999834927790345,0.0,0.092268821400218,1.523126965669997e-06,0.0,0.0,0.0,1601839.1503278322,268.1147268177194,0.0,1.0,1279359.4460872733,2619.0821973467164,,,,,,,,,,,,,,,,,,,2.0
3787.0,-28.450803199381074,4.964781464817104,34.981871049868445,26.189308321941667,6.409264393315949,-24.964796440111446,-38.51880821222437,2.9232576340724172,-5.035274685375157,-5.035274685370856,39.96371605337122,41075.322604984336,25750.144586733997,25750.144586733997,66825.46719171833,76795.56421207989,76780.20391627944,25750.144586733997,102530.34850301343,102530.34850301343,102530.34850301343,128562.63428413212,124381.0296724444,4181.604611687709,0.0,90329.90502331131,54609.68504719402,39689.13330679699,26032.285781118684,65721.41908791568,19863.086592213058,1450.0,0.0,0.8868705996215867,2.8809519383194826,0.001494314320929203,1.0,1.0,-5.035274685375157,354168.6319743955,1552969.363963057,4.384830342838856,1552969.363963057,4.384830342838856,0.7630173838449419,0.0922703367045426,3.8623842707796574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623842707796574,1.278014759704251,1.2783649527026686,3.0221750112443635,6403.626197766344,15243.107769423557,6487.979084457644,0.00034361815638337014,23387.08390739107,2384.818863464187,19393.00365900423,1977.53602494269,0.8292185436969086,0.8292185436969086,35032.28885493253,35405.22815468563,0.9868505663653243,0.8,4228.026131675725,4273.035954225843,0.9868505663653243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655083875317,4.964781464817104,-2.355799796514522,7.320581261331626,3.5,3.5,1.0,0.6,0.00027399900142052443,1.0000071931782375,0.0002739970305110474,197.6499430667076,0.0,3.9100278856804787e-07,1.1081019028018477,0.01971586428488975,9.314744616889475e-05,0.00018085155525162966,0.0006985182023499326,0.09227033674905906,0.09227033674905906,0.09227033674905906,0.09226882319136755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490622.93827553897,594.7051094553306,0.0,0.09227033674905906,0.0922703367045426,0.0922703367045426,0.375,0.375,0.5,9.290965567064383,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,26032.285781118684,19863.086592213058,0.7630173838449419,1.0167989084703992,0.624991413378305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44226985869309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.082408992486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1294026236374,262.1294026236374,-11.02059737636256,246.44250905410374,277.81629619320387,121781.37677982614,121787.76815793647,-6.39137811032812,0.0,nan,277.81629619320387,4.666296193203891,271.54153876536276,-1.6084612346372182,265.266781337537,-7.88321866246298,258.9920239097137,-14.157976090286297,252.71726648190347,-20.432733518096512,246.44250905410374,-26.70749094589624,1.0,1.0,26022.012520719443,26022.012520719443,277.0989937292615,3.948993729261531,277.0989937292615,277.0989937292615,76780.10339202036,76780.20391627944,-0.10052425907633733,0.0,8546.071908451686,8546.071908451686,0.889377677597065,3881.6961921335555,277.0989937292615,3.948993729261531,1.0,0.002,0.15282886360724557,0.005079733920625812,0.00023678631354816143,0.0017632136876571617,0.11839315677408072,0.11839315677408072,0.0,1.205323167663419e-12,0.999983520325447,0.999983520325447,0.0,0.09226881611942281,1.5205851197849978e-06,0.0,0.0,0.0,1601839.1485975513,268.1147253146248,0.0,1.0,1279359.4512612154,2619.082176168861,,,,,,,,,,,,,,,,,,,2.0
3788.0,-28.450873105994052,4.964780268447476,34.98187008588321,26.189298822451406,6.40926359083572,-24.96485943630951,-38.51887107649816,2.923249921157165,-5.035275486022556,-5.035275486001233,39.96371427902046,41075.286342943764,25750.14356770542,25750.14356770542,66825.42991064918,76795.5408489801,76780.18385052758,25750.14356770542,102530.327418233,102530.327418233,102530.327418233,128562.6122669306,124381.02817722718,4181.584089703424,0.0,90329.91032225887,54609.677420902386,39689.14766817388,26032.284848697607,65721.43251687149,19863.085747019097,1450.0,0.0,0.8868706019718375,2.880951853334537,0.001494314320929203,1.0,1.0,-5.035275486022556,354168.6209185438,1552969.2875174445,4.3848302638720105,1552969.2875174445,4.3848302638720105,0.763017378707457,0.09227032887550504,3.86238480780071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86238480780071,1.2780147994575137,1.2783649899478415,3.022175337437562,6403.62688893059,15243.107769423557,6487.978647902251,0.0003436179848465669,23387.082027617504,2384.818671780629,19393.002354110948,1977.5358918806064,0.8292185545511834,0.8292185545511834,35032.29275160879,35405.22815468563,0.9868507035757862,0.8,4228.026601963269,4273.035954225843,0.9868507035757862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654863898752,4.964780268447476,-2.3558007031816426,7.320580971629118,3.5,3.5,1.0,0.6,0.0002739970305110474,1.000007184509469,0.0002739950619909301,197.6500001574311,0.0,3.895501459222445e-07,1.103985113543641,0.019716253835035672,9.314679182774483e-05,0.0001808502386833026,0.0006985132143775202,0.09227032892192816,0.09227032892192816,0.09227032892192816,0.09226882071405462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490623.1480759627,594.7050409985205,0.0,0.09227032892192816,0.09227032887550504,0.09227032887550504,0.375,0.375,0.5,9.290920321349322,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,26032.284848697607,19863.085747019097,0.763017378707457,1.016798133447476,0.6249907339192469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422702729502193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07829220323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12936491796927,262.12936491796927,-11.020635082030708,246.44244081317098,277.8162890228006,121781.67880585448,121787.9828317711,-6.304025916622177,0.0,nan,277.8162890228006,4.66628902280064,271.54151938085124,-1.608480619148736,265.2667497389243,-7.883250261075659,258.9919800969914,-14.158019903008551,252.71721045507692,-20.432789544923054,246.44244081317098,-26.707559186829002,1.0,1.0,26022.012520719443,26022.012520719443,277.09899058068083,3.9489905806808565,277.09899058068083,277.09899058068083,76780.08921883469,76780.18385052758,-0.09463169288937934,0.0,8546.071908451686,8546.071908451686,0.8893776437342068,3881.6967318397133,277.09899058068083,3.9489905806808565,1.0,0.002,0.15283037867330965,0.005079727009714214,0.00023678866053204303,0.0017632113408408059,0.11839433026602152,0.11839433026602152,0.0,1.3728488831854513e-12,0.9999835801169984,0.9999835801169984,0.0,0.09226881380750039,1.5150680046555022e-06,0.0,0.0,0.0,1601839.1476758888,268.1147245139774,0.0,1.0,1279359.4540172042,2619.082164888129,,,,,,,,,,,,,,,,,,,2.0
