time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3789.0,-28.45094267344237,4.964779066798534,34.9818691201718,26.18928551618012,6.409256136176041,-24.964922792483797,-38.518930203840114,2.9232362552365725,-5.035276933774298,-5.03527693379042,39.96371230125603,41075.23243932853,25750.144201516552,25750.144201516552,66825.37664084509,76795.52068137679,76780.15866536747,25750.144201516552,102530.30286688403,102530.30286688403,102530.30286688403,128562.58648283721,124381.02287708606,4181.563605751165,0.0,90329.9147254881,54609.647983210794,39689.185269197,26032.283615953183,65721.46888515019,19863.08465546097,1450.0,0.0,0.8868706017661143,2.8809516996625466,0.001494314320929203,1.0,1.0,-5.035276933774298,354168.6009270657,1552969.2023062771,4.384830270784173,1552969.2023062771,4.384830270784173,0.7630173729087837,0.09227032109206641,3.8623849519299798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623849519299798,1.2780148667638815,1.2783650547567231,3.022175291051267,6403.626790643596,15243.107769423557,6487.978709982627,0.0003436180092399586,23387.082294930624,2384.8186990389813,19393.002539673344,1977.5359108027048,0.829218553007656,0.829218553007656,35032.29379742457,35405.22815468563,0.9868507404012395,0.8,4228.026728182154,4273.035954225843,0.9868507404012395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655000718857,4.964779066798534,-2.3558020850185386,7.3205811518170725,3.5,3.5,1.0,0.6,0.0002739950619909301,1.0000071496564433,0.00027399310303437556,197.65005697119685,0.0,3.8907800149658915e-07,1.1026470562413337,0.01971664291303717,9.314617638741722e-05,0.0001808488856035129,0.0006985080143283145,0.0922703211358231,0.0922703211358231,0.0922703211358231,0.0922688157709679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490623.3564817128,594.7049729861855,0.0,0.0922703211358231,0.09227032109206641,0.09227032109206641,0.375,0.375,0.5,9.29087516057101,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,26032.283615953183,19863.08465546097,0.7630173729087837,1.0167967602432018,0.6249895678854723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422706867081034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07695414593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12932706586656,262.12932706586656,-11.020672934133415,246.44237289571387,277.81628123605395,121781.88810196363,121788.21661017214,-6.328508208497995,0.0,nan,277.81628123605395,4.666281236053976,271.541499567959,-1.6085004320409553,265.26671789989126,-7.883282100108715,258.9919362318198,-14.15806376818017,252.7171545637615,-20.432845436238466,246.44237289571387,-26.707627104286104,1.0,1.0,26022.012520719443,26022.012520719443,277.09898618590495,3.948986185904971,277.09898618590495,277.09898618590495,76780.06053426766,76780.15866536747,-0.0981310998176923,0.0,8546.071908451686,8546.071908451686,0.8893776346458683,3881.69687668963,277.09898618590495,3.948986185904971,1.0,0.002,0.15283189101815828,0.005079719989727422,0.00023679100298232454,0.0017632089982015484,0.11839550149116226,0.11839550149116226,0.0,1.1838728782020969e-12,0.9999836096054234,0.9999836096054234,0.0,0.092268808745096,1.5123469704058586e-06,0.0,0.0,0.0,1601839.1460093146,268.1147230662257,0.0,1.0,1279359.459000649,2619.0821444900193,,,,,,,,,,,,,,,,,,,2.0
3790.0,-28.451012137569137,4.964777864150201,34.981868155330936,26.189270498603605,6.409252983275076,-24.964985625484417,-38.518993033189304,2.923226471217854,-5.035278182981472,-5.0352781829872875,39.96371039495266,41075.20641817182,25750.144321379033,25750.144321379033,66825.35073955086,76795.50087738143,76780.13521896096,25750.144321379033,102530.27954034,102530.27954034,102530.27954034,128562.56201902944,124381.01884804897,4181.543170980465,0.0,90329.92530009618,54609.652308625184,39689.19221274555,26032.282478689453,65721.474691435,19863.083642705766,1450.0,0.0,0.8868706023118303,2.880951567065068,0.001494314320929203,1.0,1.0,-5.035278182981472,354168.58367721085,1552969.1201746666,4.384830252448484,1552969.1201746666,4.384830252448484,0.7630173673386528,0.09227031332303537,3.8623862881975457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623862881975457,1.2780149160802772,1.2783651015829258,3.022176220011296,6403.628758998426,15243.107769423557,6487.977466721607,0.00034361752072277984,23387.076941558404,2384.8181531469363,19392.998823482958,1977.535531856746,0.8292185839189659,0.8292185839189659,35032.303493509644,35405.22815468563,0.9868510818215416,0.8,4228.027898396902,4273.035954225843,0.9868510818215416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655026593436,4.964777864150201,-2.355803321742914,7.320581185893115,3.5,3.5,1.0,0.6,0.00027399310303437556,1.0000071390417826,0.00027399114700012904,197.65011370061094,0.0,3.871878746076959e-07,1.0972904366382101,0.01971703010091178,9.314552241802654e-05,0.00018084758061634904,0.0006985032156262867,0.09227031336736505,0.09227031336736505,0.09227031336736505,0.09226881158101752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490623.56471460074,594.7049050336864,0.0,0.09227031336736505,0.09227031332303537,0.09227031332303537,0.375,0.375,0.5,9.290830107282105,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,26032.282478689453,19863.083642705766,0.7630173673386528,1.0167962763054026,0.6249891167388071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422710984587892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07159752632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12928949441886,262.12928949441886,-11.020710505581121,246.44230529987345,277.81627368899643,121782.18535718565,121788.46694308911,-6.281585903463926,0.0,nan,277.81627368899643,4.666273688996455,271.54148001114845,-1.6085199888515263,265.2666863333201,-7.883313666679896,258.99189265549575,-14.15810734450423,252.71709897767886,-20.43290102232112,246.44230529987345,-26.707694700126524,1.0,1.0,26022.012520719443,26022.012520719443,277.0989821931779,3.948982193177926,277.0989821931779,277.0989821931779,76780.04176254604,76780.13521896096,-0.0934564149210928,0.0,8546.071908451686,8546.071908451686,0.8893775503850349,3881.6982196385334,277.0989821931779,3.948982193177926,1.0,0.002,0.15283339972618262,0.005079713023623718,0.00023679333989526084,0.0017632066613671954,0.11839666994763041,0.11839666994763041,0.0,1.2624562853447152e-12,0.9999836490200119,0.9999836490200119,0.0,0.09226880461298873,1.508710046639652e-06,0.0,0.0,0.0,1601839.1445712945,268.1147218170185,0.0,1.0,1279359.4633006668,2619.08212688929,,,,,,,,,,,,,,,,,,,2.0
3791.0,-28.45108140674387,4.964776661966595,34.98186719204296,26.18926194207745,6.409249730180075,-24.96504829304793,-38.51905205575747,2.9232166165130984,-5.035279363485245,-5.035279363491964,39.963708510087145,41075.15052399005,25750.144265555788,25750.144265555788,66825.29478954583,76795.47760971313,76780.11229763388,25750.144265555788,102530.25656318967,102530.25656318967,102530.25656318967,128562.53793643143,124381.01514832323,4181.522788108199,0.0,90329.92718975905,54609.62151139003,39689.228531521134,26032.281373241753,65721.50990476289,19863.08265604242,1450.0,0.0,0.8868706031295794,2.880951441760245,0.001494314320929203,1.0,1.0,-5.035279363485245,354168.56737607124,1552969.0389658648,4.3848302249726645,1552969.0389658648,4.3848302249726645,0.7630173618382685,0.09227030556491375,3.8623861671151722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623861671151722,1.2780149657178979,1.2783651487341765,3.0221760078885764,6403.628309535837,15243.107769423557,6487.9777506135015,0.0003436176322729532,23387.078163970007,2384.8182777982297,19392.999672054826,1977.5356183869953,0.8292185768606001,0.8292185768606001,35032.30261492441,35405.22815468563,0.9868510508846382,0.8,4228.027792360972,4273.035954225843,0.9868510508846382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655014542934,4.964776661966595,-2.355804508056372,7.320581170022967,3.5,3.5,1.0,0.6,0.00027399114700012904,1.0000071190099051,0.0002739891964683255,197.65017027084116,0.0,3.8661039122733394e-07,1.0956538487382643,0.019717416711303008,9.314490807599338e-05,0.00018084623892413565,0.000698498011595387,0.09227030560939636,0.09227030560939636,0.09227030560939636,0.09226880765293242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490623.77249633113,594.7048372292538,0.0,0.09227030560939636,0.09227030556491375,0.09227030556491375,0.375,0.375,0.5,9.290785168967751,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,26032.281373241753,19863.08265604242,0.7630173618382685,1.016794880190404,0.6249879314019428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422715095981653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.069960938425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1292521612094,262.1292521612094,-11.020747838790555,246.44223799993682,277.8162663225127,121782.43208398197,121788.67383865365,-6.241754671674027,0.0,nan,277.8162663225127,4.66626632251274,271.5414606579767,-1.6085393420232776,265.2666549934562,-7.883345006543777,258.9918493289413,-14.15815067105865,252.71704366443265,-20.432956335567326,246.44223799993682,-26.707762000063155,1.0,1.0,26022.012520719443,26022.012520719443,277.09897833058403,3.9489783305840547,277.09897833058403,277.09897833058403,76780.02380985698,76780.11229763388,-0.08848777689854614,0.0,8546.071908451686,8546.071908451686,0.889377558020109,3881.698097950748,277.09897833058403,3.9489783305840547,1.0,0.002,0.15283490457194068,0.005079706087366738,0.0002367956708578657,0.0017632043304293826,0.11839783542893284,0.11839783542893284,0.0,1.2872480859016378e-12,0.9999836908772093,0.9999836908772093,0.0,0.09226880071717036,1.5048477433948953e-06,0.0,0.0,0.0,1601839.1432123624,268.11472063651473,0.0,1.0,1279359.4673641897,2619.0821102565874,,,,,,,,,,,,,,,,,,,2.0
3792.0,-28.451150500580116,4.964775471226111,34.98186623587852,26.189253106154524,6.4092471581719535,-24.965110734706457,-38.51911478033287,2.9232073923047555,-5.035280020851474,-5.035280020841966,39.96370678908036,41075.112374010045,25750.142892075295,25750.142892075295,66825.25526608534,76795.45446874388,76780.09342121964,25750.142892075295,102530.23631329494,102530.23631329494,102530.23631329494,128562.51682364814,124381.01433926531,4181.502484382828,0.0,90329.93008092894,54609.60933913492,39689.24526866002,26032.2805103532,65721.52577901323,19863.08186832741,1450.0,0.0,0.8868706060158918,2.88095137198392,0.001494314320929203,1.0,1.0,-5.035280020851474,354168.5582987375,1552968.9648166858,4.3848301279945145,1552968.9648166858,4.3848301279945145,0.7630173568707411,0.09227029780218533,3.8623862395891684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623862395891684,1.2780150124254879,1.278365192961626,3.022175954145419,6403.628195660535,15243.107769423557,6487.977822539978,0.0003436176605351643,23387.078473678772,2384.8183093797343,19392.999887047878,1977.5356403101853,0.829218575072296,0.829218575072296,35032.30314080263,35405.22815468563,0.9868510694019579,0.8,4228.027855828902,4273.035954225843,0.9868510694019579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654718051228,4.964775471226111,-2.355805308326212,7.320580779552323,3.5,3.5,1.0,0.6,0.0002739891964683255,1.0000071009937554,0.00027398725088656787,197.65022669790517,0.0,3.855229430933703e-07,1.0925720207266114,0.0197178022342461,9.314425520536823e-05,0.00018084494126295724,0.0006984930126333575,0.09227029784701005,0.09227029784701005,0.09227029784701005,0.0922688057184801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490623.9802275723,594.7047694493249,0.0,0.09227029784701005,0.09227029780218533,0.09227029780218533,0.375,0.375,0.5,9.290740405460108,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,26032.2805103532,19863.08186832741,0.7630173568707411,1.016794033218026,0.6249871999643457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422719195838942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.06687911041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12921510077877,262.12921510077877,-11.020784899221212,246.44217097857884,277.8162592230084,121782.68956812946,121788.8857166716,-6.19614854212393,0.0,nan,277.8162592230084,4.66625922300841,271.54144157410377,-1.6085584258962058,265.2666239252121,-7.883376074787861,258.99180627632376,-14.15819372367622,252.71698862744574,-20.433011372554233,246.44217097857884,-26.707829021421134,1.0,1.0,26022.012520719443,26022.012520719443,277.0989754644515,3.9489754644515074,277.0989754644515,277.0989754644515,76780.0042465553,76780.09342121964,-0.08917466434650123,0.0,8546.071908451686,8546.071908451686,0.8893775534501265,3881.698170787114,277.0989754644515,3.9489754644515074,1.0,0.002,0.15283640346677002,0.005079699274678861,0.00023679799285700382,0.001763202008398552,0.11839899642850191,0.11839899642850191,0.0,1.2555555553572795e-12,0.9999837553707107,0.9999837553707107,0.0,0.09226879890540313,1.498896782208516e-06,0.0,0.0,0.0,1601839.1424556372,268.1147199791485,0.0,1.0,1279359.4696269734,2619.0821009946135,,,,,,,,,,,,,,,,,,,2.0
3793.0,-28.45121928127447,4.964774277039327,34.98186527893199,26.189239660184853,6.4092399351664655,-24.96517335962487,-38.51917380290104,2.9231940135510497,-5.035281375745683,-5.035281375753935,39.96370485420413,41075.062240462954,25750.14330594265,25750.14330594265,66825.2055464056,76795.4346602111,76780.06910514923,25750.14330594265,102530.21241109188,102530.21241109188,102530.21241109188,128562.49173685975,124381.00951406916,4181.482222790591,0.0,90329.93493594378,54609.5837723318,39689.27907067997,26032.27932576788,65721.55839644786,19863.0808169972,1450.0,0.0,0.8868706061272089,2.8809512281683944,0.001494314320929203,1.0,1.0,-5.035281375745683,354168.53958950524,1552968.8814552263,4.384830124254334,1552968.8814552263,4.384830124254334,0.7630173512058109,0.0922702900933742,3.8623864715151504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623864715151504,1.2780150783553914,1.2783652564229822,3.022175979711794,6403.628249832616,15243.107769423557,6487.977788323543,0.0003436176470904333,23387.07832634595,2384.8182943559677,19392.999784772663,1977.535629881016,0.8292185759230178,0.8292185759230178,35032.304823679646,35405.22815468563,0.9868511286597299,0.8,4228.028058934329,4273.035954225843,0.9868511286597299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654807392312,4.964774277039327,-2.355806620172513,7.3205808972118405,3.5,3.5,1.0,0.6,0.00027398725088656787,1.0000070688150167,0.000273985314135065,197.6502828692622,0.0,3.845446754497501e-07,1.0897996102245917,0.01971818677892155,9.314364087105814e-05,0.00018084361001550973,0.0006984879127838665,0.09227029013753968,0.09227029013753968,0.09227029013753968,0.09226880112405278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490624.1864721293,594.7047021433445,0.0,0.09227029013753968,0.0922702900933742,0.0922702900933742,0.375,0.375,0.5,9.2906957354647,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,26032.27932576788,19863.0808169972,0.7630173512058109,1.0167927720657548,0.6249861269674791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422723285320622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.06410669991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1291778691803,262.1291778691803,-11.020822130819681,246.4421041969583,277.8162515414328,121782.89762584804,121789.12239186412,-6.224766016086951,0.0,nan,277.8162515414328,4.666251541432814,271.5414220725192,-1.6085779274807805,265.26659260361635,-7.883407396383632,258.99176313472026,-14.158236865279719,252.71693366583506,-20.43306633416492,246.4421041969583,-26.70789580304168,1.0,1.0,26022.012520719443,26022.012520719443,277.0989712642475,3.9489712642475183,277.0989712642475,277.0989712642475,76779.97567533959,76780.06910514923,-0.09342980963992886,0.0,8546.071908451686,8546.071908451686,0.8893775388256022,3881.698403872726,277.0989712642475,3.9489712642475183,1.0,0.002,0.1528378993615687,0.005079692345945056,0.00023680030986580905,0.0017631996914006531,0.11840015493290452,0.11840015493290452,0.0,1.2664621955316147e-12,0.9999837878827875,0.9999837878827875,0.0,0.09226879419661597,1.4958967582230744e-06,0.0,0.0,0.0,1601839.1408959557,268.1147186242543,0.0,1.0,1279359.4742907826,2619.0820819048345,,,,,,,,,,,,,,,,,,,2.0
3794.0,-28.45128800935691,4.964773093365999,34.98186432868414,26.18922998607161,6.409239437548965,-24.965235264667996,-38.519236457627244,2.923186692870463,-5.035282069340383,-5.035282069352556,39.96370313361459,41075.03150473204,25750.142044000277,25750.142044000277,66825.17354873232,76795.41183187207,76780.05006998192,25750.142044000277,102530.1921139822,102530.1921139822,102530.1921139822,128562.47056440014,124381.00852607568,4181.462038324461,0.0,90329.94085136286,54609.58176387298,39689.28787498875,26032.278450417947,65721.5663254067,19863.080019682093,1450.0,0.0,0.8868706088276517,2.8809511545465964,0.001494314320929203,1.0,1.0,-5.035282069340383,354168.53001190705,1552968.8073242921,4.384830033521278,1552968.8073242921,4.384830033521278,0.7630173462347546,0.09227028238278037,3.8623871284041544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623871284041544,1.2780151162227558,1.2783652918253958,3.022176404156825,6403.629149180705,15243.107769423557,6487.977220272491,0.0003436174238851004,23387.075880372722,2384.818044936112,19392.998086830055,1977.5354567390552,0.8292185900463666,0.8292185900463666,35032.309590128694,35405.22815468563,0.9868512964968068,0.8,4228.028634194234,4273.035954225843,0.9868512964968068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654534978216,4.964773093365999,-2.355807445084684,7.320580538450683,3.5,3.5,1.0,0.6,0.000273985314135065,1.0000070634118519,0.00027398337887761943,197.6503389976802,0.0,3.8279948239170386e-07,1.0848537330980887,0.01971856957840394,9.314298873565597e-05,0.00018084232539940904,0.0006984830698933531,0.09227028242708153,0.09227028242708153,0.09227028242708153,0.0922687990471031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490624.3929386134,594.7046347755736,0.0,0.09227028242708153,0.09227028238278037,0.09227028238278037,0.375,0.375,0.5,9.290651234413225,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,26032.278450417947,19863.080019682093,0.7630173462347546,1.0167921625279186,0.6249855839003827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422727356270433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.059160822784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12914111371924,262.12914111371924,-11.020858886280735,246.44203768171198,277.81624454575643,121783.19650618167,121789.34166687746,-6.145160695798149,0.0,nan,277.81624454575643,4.666244545756456,271.54140317292905,-1.6085968270709259,265.26656180011287,-7.8834381998871095,258.9917204273017,-14.15827957269829,252.7168790545033,-20.433120945496682,246.44203768171198,-26.707962318287997,1.0,1.0,26022.012520719443,26022.012520719443,277.0989683432902,3.9489683432902325,277.0989683432902,277.0989683432902,76779.96184376813,76780.05006998192,-0.08822621378931217,0.0,8546.071908451686,8546.071908451686,0.8893774974042433,3881.6990640461754,277.0989683432902,3.9489683432902325,1.0,0.002,0.1528393894758186,0.005079685565761673,0.00023680261824291434,0.0017631973830055949,0.11840130912145717,0.11840130912145717,0.0,1.2485091085978617e-12,0.9999838505295467,0.9999838505295467,0.0,0.09226879226658131,1.490116199054001e-06,0.0,0.0,0.0,1601839.1400975264,268.1147179306596,0.0,1.0,1279359.4766782706,2619.082072132423,,,,,,,,,,,,,,,,,,,2.0
3795.0,-28.451356471426436,4.964771920283777,34.98186338480575,26.189215143118076,6.409235721945007,-24.96529725208828,-38.51929541034622,2.923176502619129,-5.035282748840189,-5.035282748845872,39.963701416942776,41074.99273234807,25750.14077300884,25750.14077300884,66825.1335053569,76795.3924223122,76780.03103654257,25750.14077300884,102530.17180955141,102530.17180955141,102530.17180955141,128562.44939097244,124381.00746043182,4181.441930540615,0.0,90329.95077485804,54609.57224221279,39689.30948071694,26032.277581421036,65721.58706213797,19863.07922755154,1450.0,0.0,0.8868706115856225,2.8809510824209426,0.001494314320929203,1.0,1.0,-5.035282748840189,354168.5206289453,1552968.7333622342,4.384829940855319,1552968.7333622342,4.384829940855319,0.763017341276647,0.09227027469149207,3.8623883394771594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623883394771594,1.2780151673710494,1.2783653405142867,3.022177230824509,6403.63090079033,15243.107769423557,6487.976113909156,0.00034361698916020945,23387.07111649103,2384.8175591553722,19392.99477983601,1977.535119519511,0.8292186175532403,0.8292186175532404,35032.31837778912,35405.22815468563,0.9868516059295295,0.8,4228.02969477175,4273.035954225843,0.9868516059295295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586542606107106,4.964771920283777,-2.3558082568331646,7.320580177116941,3.5,3.5,1.0,0.6,0.00027398337887761943,1.0000070360766642,0.00027398145112312477,197.6503949088797,0.0,3.825042901628663e-07,1.0840171583215632,0.019718952082694103,9.31423751360756e-05,0.00018084100374154383,0.0006984781841506843,0.09227027473592586,0.09227027473592586,0.09227027473592586,0.09226879702405583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490624.5986029079,594.7045676694017,0.0,0.09227027473592586,0.09227027469149207,0.09227027469149207,0.375,0.375,0.5,9.290606903491165,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,26032.277581421036,19863.07922755154,0.763017341276647,1.0167912324176767,0.6249847967535048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422731424108468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.058324248006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12910447946234,262.12910447946234,-11.020895520537636,246.4419714011014,277.81623755785256,121783.47101879063,121789.59591526717,-6.124896476507543,0.0,nan,277.81623755785256,4.6662375578525825,271.54138432648506,-1.6086156735149189,265.26653109512637,-7.8834689048736095,258.9916778637745,-14.158322136225479,252.71682463243417,-20.43317536756581,246.4419714011014,-26.70802859889858,1.0,1.0,26022.012520719443,26022.012520719443,277.0989654366404,3.948965436640435,277.0989654366404,277.0989654366404,76779.93811817304,76780.03103654257,-0.09291836952615995,0.0,8546.071908451686,8546.071908451686,0.889377421037777,3881.700281174545,277.0989654366404,3.948965436640435,1.0,0.002,0.15284087389111592,0.005079678813717587,0.00023680491779722173,0.0017631950834621124,0.11840245889861087,0.11840245889861087,0.0,1.259334216768826e-12,0.9999839122928372,0.9999839122928372,0.0,0.092268790274333,1.4844171590651415e-06,0.0,0.0,0.0,1601839.1393153225,268.1147172511598,0.0,1.0,1279359.4790172419,2619.0820625586102,,,,,,,,,,,,,,,,,,,2.0
3796.0,-28.45142529086497,4.964770758883311,34.98186244776027,26.18921521296727,6.409243129415146,-24.965358448834426,-38.51935418844221,2.923176287396892,-5.035283365856515,-5.035283365828353,39.9636997263826,41074.93876994164,25750.139371132533,25750.139371132533,66825.07814107418,76795.36305745042,76780.01251100907,25750.139371132533,102530.15188214161,102530.15188214161,102530.15188214161,128562.4286259598,124381.0067231667,4181.421902793091,0.0,90329.950844408,54609.54782451979,39689.33668876468,26032.27674381819,65721.61343258288,19863.078461515102,1450.0,0.0,0.8868706145668727,2.8809510169276473,0.001494314320929203,1.0,1.0,-5.035283365856515,354168.51210880023,1552968.6605264975,4.384829840687325,1552968.6605264975,4.384829840687325,0.7630173364007407,0.09227026702936394,3.8623883074392835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623883074392835,1.2780151723269073,1.278365343007675,3.0221771940367166,6403.630822841412,15243.107769423557,6487.976163143836,0.0003436170085060479,23387.071328489925,2384.817580773243,19392.994927001764,1977.5351345262413,0.8292186163291592,0.829218616329159,35032.31814531927,35405.22815468563,0.9868515977437577,0.8,4228.0296667151015,4273.035954225843,0.9868515977437577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653957989227,4.964770758883311,-2.355809019690259,7.3205797785735705,3.5,3.5,1.0,0.6,0.00027398145112312477,1.0000070728087445,0.0002739795133184272,197.65045111196076,0.0,3.8102143715759925e-07,1.0798147529046362,0.01971933310413126,9.314176335774759e-05,0.00018083968776537717,0.0006984730955459636,0.09227026707331437,0.09227026707331437,0.09227026707331437,0.09226879523665411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490624.803543148,594.7045008004588,0.0,0.09227026707331437,0.09227026702936394,0.09227026702936394,0.375,0.375,0.5,9.29056274877019,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,26032.27674381819,19863.078461515102,0.7630173364007407,1.0167899820296291,0.6249837249062098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442273547620404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.05412184259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1290689230729,262.1290689230729,-11.02093107692707,246.44190535185882,277.81623249431567,121783.82641415855,121789.77110151939,-5.944687360839225,0.0,nan,277.81623249431567,4.666232494315693,271.54136706580806,-1.6086329341919168,265.2665016373061,-7.883498362693899,258.99163620881603,-14.158363791183945,252.71677078033264,-20.43322921966734,246.44190535185882,-26.708094648141156,1.0,1.0,26022.012520719443,26022.012520719443,277.09896265193294,3.948962651932959,277.09896265193294,277.09896265193294,76779.94751047678,76780.01251100907,-0.06500053229683544,0.0,8546.071908451686,8546.071908451686,0.889377423057985,3881.70024897648,277.09896265193294,3.948962651932959,1.0,0.002,0.15284235239535593,0.005079672099531146,0.0002368072082238469,0.0017631927930000643,0.11840360411192344,0.11840360411192344,0.0,1.2239111633893796e-12,0.99998397635327,0.99998397635327,0.0,0.09226878852320138,1.478506162564481e-06,0.0,0.0,0.0,1601839.138605048,268.11471663414346,0.0,1.0,1279359.481141127,2619.0820538651697,,,,,,,,,,,,,,,,,,,2.0
3797.0,-28.45150835076252,4.9647695762639135,34.98186150070043,26.1891835363582,6.4092185406459405,-24.965435661596352,-38.519426656980045,2.9231458515284916,-5.035285537586162,-5.035285537574462,39.96369756332519,41074.887892823346,25750.141918133817,25750.141918133817,66825.02981095716,76795.34984360596,76779.9820682972,25750.141918133817,102530.12398643102,102530.12398643102,102530.12398643102,128562.3991770951,124380.99730384207,4181.4018732530285,0.0,90329.96285932913,54609.52657692056,39689.37364712063,26032.275190664077,65721.64883778471,19863.077109344948,1450.0,0.0,0.8868706113483119,2.8809507864088664,0.001494314320929203,1.0,1.0,-5.035285537586162,354168.4821201778,1552968.5673317916,4.384829948828796,1552968.5673317916,4.384829948828796,0.763017329982299,0.09227025946611399,3.8623890425685166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623890425685166,1.2780153172027244,1.2783654854465143,3.022177426654306,6403.631315730171,15243.107769423557,6487.9758518216495,0.0003436168861778894,23387.069987972794,2384.8174440785383,19392.993996438916,1977.535039635239,0.8292186240692869,0.8292186240692869,35032.32347948634,35405.22815468563,0.9868517855714437,0.8,4228.030310492557,4273.035954225843,0.9868517855714437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654507807563,4.9647695762639135,-2.355810926403838,7.3205805026677515,3.5,3.5,1.0,0.6,0.0002739795133184272,1.0000085363608822,0.00027397717455039173,197.65051894489847,0.0,3.8300797264259513e-07,1.0854445944691147,0.019719716112103904,9.314100909070744e-05,0.00018083850422771975,0.0006984686572036251,0.0922702595088896,0.0922702595088896,0.0922702595088896,0.09226878751892835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490625.0062171332,594.704434646784,0.0,0.0922702595088896,0.09227025946611399,0.09227025946611399,0.375,0.375,0.5,9.290518589681493,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,26032.275190664077,19863.077109344948,0.763017329982299,1.016788698894269,0.6249826140881687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422739549453552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.05975168416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1290300452395,262.1290300452395,-11.02096995476046,246.44183674132415,277.81622334918154,121783.77620780825,121790.27620867324,-6.5000008650263785,0.0,nan,277.81622334918154,4.666223349181564,271.5413460276,-1.6086539723999635,265.26646870601104,-7.883531293988938,258.9915913844419,-14.158408615558074,252.7167140628784,-20.433285937121582,246.44183674132415,-26.708163258675825,1.0,1.0,26022.012520719443,26022.012520719443,277.0989569179992,3.948956917999226,277.0989569179992,277.0989569179992,76779.8685603771,76779.9820682972,-0.11350792010489386,0.0,8546.071908451686,8546.071908451686,0.8893773767030383,3881.7009877813593,277.0989569179992,3.948956917999226,1.0,0.002,0.1528438313373665,0.005079665095088271,0.00023680949856594722,0.0017631905027860873,0.1184047492829736,0.1184047492829736,0.0,1.3520343698780746e-12,0.9999839716093242,0.9999839716093242,0.0,0.09226878052234751,1.4789437664827337e-06,0.0,0.0,0.0,1601839.1361050678,268.1147144624138,0.0,1.0,1279359.4886166502,2619.0820232665615,,,,,,,,,,,,,,,,,,,2.0
3798.0,-28.45157524684937,4.964768401837634,34.98186055951896,26.18918322203683,6.409226758490526,-24.965495046321443,-38.519485330302246,2.923146557966832,-5.035286329987969,-5.035286329969072,39.96369583881635,41074.84466762404,25750.140934402265,25750.140934402265,66824.98560202631,76795.32145718762,76779.96261558495,25750.140934402265,102530.10354998722,102530.10354998722,102530.10354998722,128562.37782945589,124380.99591499574,4181.381914460144,0.0,90329.964482399,54609.50836575318,39689.39568516202,26032.27427946866,65721.66996463068,19863.076284055333,1450.0,0.0,0.8868706135601062,2.8809507022991796,0.001494314320929203,1.0,1.0,-5.035286329987969,354168.4711781909,1552968.4930330813,4.384829874513998,1552968.4930330813,4.384829874513998,0.7630173249872794,0.09227025186206529,3.8623893008757944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623893008757944,1.2780153187361805,1.2783654839912535,3.022177625144025,6403.631736306068,15243.107769423557,6487.9755861740805,0.00034361678179674576,23387.068844126286,2384.817327438655,19392.993202400554,1977.53495866586,0.8292186306738113,0.8292186306738113,35032.32535378827,35405.22815468563,0.9868518515697146,0.8,4228.030536700943,4273.035954225843,0.9868518515697146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654295450528,4.964768401837634,-2.355811821162299,7.320580222999933,3.5,3.5,1.0,0.6,0.00027397717455039173,1.00000687514709,0.00027397529092996754,197.65057357728614,0.0,4.622587159014481e-07,1.310041200864704,0.019720178370819807,9.314039841116602e-05,0.00018083677613922573,0.0006984620293650166,0.09227025190545786,0.09227025190545786,0.09227025190545786,0.09226878505524258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490625.2102709402,594.704368065021,0.0,0.09227025190545786,0.09227025186206529,0.09227025186206529,0.375,0.375,0.5,9.290474584568726,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,26032.27427946866,19863.076284055333,0.7630173249872794,1.0167876993690117,0.6249817554807907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422744465562924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28434829055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1289929017173,262.1289929017173,-11.021007098282666,246.44176912536201,277.81621667809907,121784.1917455622,121790.4017862799,-6.2100407176801955,0.0,nan,277.81621667809907,4.66621667809909,271.5413271675396,-1.6086728324603996,265.2664376569789,-7.883562343021083,258.99154814643146,-14.158451853568522,252.7166586358925,-20.43334136410749,246.44176912536201,-26.708230874637962,1.0,1.0,26022.012520719443,26022.012520719443,277.0989538493878,3.948953849387806,277.0989538493878,277.0989538493878,76779.8817977118,76779.96261558495,-0.08081787315313704,0.0,8546.071908451686,8546.071908451686,0.88937736041499,3881.7012473801733,277.0989538493878,3.948953849387806,1.0,0.002,0.1528453048659219,0.005079658370398073,0.0002368117811973973,0.0017631882200713057,0.11840589059869865,0.11840589059869865,0.0,1.2687030245817077e-12,0.9999840302758163,0.9999840302758163,0.0,0.0922687783315927,1.4735304725993342e-06,0.0,0.0,0.0,1601839.1351928974,268.114713670012,0.0,1.0,1279359.491344253,2619.082012102009,,,,,,,,,,,,,,,,,,,2.0
3799.0,-28.45164296236066,4.964767238362559,34.981859624958666,26.189169601444178,6.409219787392848,-24.965556687386947,-38.519547950103856,2.923133512425208,-5.035286982964294,-5.0352869830290095,39.96369414753772,41074.81449720284,25750.139620083286,25750.139620083286,66824.95411728612,76795.30212461167,76779.94397332634,25750.139620083286,102530.08359340962,102530.08359340962,102530.08359340962,128562.35702247593,124380.99499070286,4181.362031773061,0.0,90329.96985408588,54609.50315269754,39689.40744598704,26032.273429066303,65721.68087505334,19863.075508077538,1450.0,0.0,0.8868706163610703,2.880950632988873,0.001494314320929203,1.0,1.0,-5.035286982964294,354168.4621614837,1552968.4201653816,4.384829780403494,1552968.4201653816,4.384829780403494,0.7630173201046454,0.09227024425643722,3.862389634050639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862389634050639,1.2780153829963206,1.2783655458615792,3.0221777338823776,6403.631966709589,15243.107769423557,6487.975440644659,0.00034361672461375136,23387.068217494492,2384.817263539995,19392.992767403375,1977.5349143084923,0.8292186342919468,0.8292186342919468,35032.32777133628,35405.22815468563,0.9868519366968694,0.8,4228.0308284733765,4273.035954225843,0.9868519366968694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654011729951,4.964767238362559,-2.355812610985923,7.320579849348482,3.5,3.5,1.0,0.6,0.00027397529092996754,1.0000069593663459,0.00027397338424881755,197.65062887890414,0.0,3.722986572425607e-07,1.055094394625417,0.01972055066947705,9.313974666023663e-05,0.00018083554426973091,0.0006984573316553141,0.09227024429985053,0.09227024429985053,0.09227024429985053,0.09226878312683591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490625.41366335936,594.7043017004132,0.0,0.09227024429985053,0.09227024425643722,0.09227024425643722,0.375,0.375,0.5,9.290430749812849,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,26032.273429066303,19863.075508077538,0.7630173201046454,1.016787051510905,0.6249811926644444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422748424978735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.02940148431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1289557218708,262.1289557218708,-11.021044278129182,246.44170204352213,277.81620940024646,121784.41142710253,121790.62754084377,-6.216113741226905,0.0,nan,277.81620940024646,4.666209400246487,271.5413079288894,-1.6086920711105677,265.26640645753224,-7.883593542467736,258.9915049861852,-14.158495013814786,252.71660351484934,-20.433396485150638,246.44170204352213,-26.70829795647785,1.0,1.0,26022.012520719443,26022.012520719443,277.0989510149446,3.948951014944612,277.0989510149446,277.0989510149446,76779.84937014821,76779.94397332634,-0.09460317813500296,0.0,8546.071908451686,8546.071908451686,0.8893773394060271,3881.7015822208923,277.0989510149446,3.948951014944612,1.0,0.002,0.15284677266412133,0.005079651697341908,0.00023681405501888567,0.0017631859462215052,0.11840702750944283,0.11840702750944283,0.0,1.2403910364111592e-12,0.9999840923797815,0.9999840923797815,0.0,0.09226877645643412,1.4678000031019295e-06,0.0,0.0,0.0,1601839.1344412272,268.1147130170357,0.0,1.0,1279359.4935919219,2619.0820029019,,,,,,,,,,,,,,,,,,,2.0
3800.0,-28.451710419419165,4.964766071715662,34.98185868965486,26.189155282359593,6.409214695796657,-24.965617907895528,-38.51960672819985,2.923122184295978,-5.0352882976443425,-5.035288297606706,39.963692256980906,41074.77572438044,25750.140001005097,25750.140001005097,66824.91572538554,76795.28304954828,76779.92023844048,25750.140001005097,102530.06023944558,102530.06023944558,102530.06023944558,128562.33251424249,124380.99032308432,4181.3421911581745,0.0,90329.97796189549,54609.49148281591,39689.42942119954,26032.272274796913,65721.70169599645,19863.07448328847,1450.0,0.0,0.8868706165166532,2.880950493441888,0.001494314320929203,1.0,1.0,-5.0352882976443425,354168.4440075543,1552968.3387120832,4.384829775176014,1552968.3387120832,4.384829775176014,0.7630173145706862,0.09227023670884481,3.862390495123821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862390495123821,1.2780154393534766,1.2783655997972816,3.0221782743702454,6403.633111938523,15243.107769423557,6487.974717284702,0.00034361644038349046,23387.06510279968,2384.8169459295154,19392.990605232055,1977.5346938283772,0.8292186522758903,0.8292186522758903,35032.33401936408,35405.22815468563,0.9868521567036057,0.8,4228.03158254414,4273.035954225843,0.9868521567036057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654093959117,4.964766071715662,-2.3558138859261564,7.320579957641819,3.5,3.5,1.0,0.6,0.00027397338424881755,1.000006932807937,0.0002739714848571328,197.65068396947655,0.0,3.768567283667355e-07,1.0680119681913285,0.019720927526205415,9.313913489786172e-05,0.00018083424935095584,0.0006984524858859828,0.09227023675040506,0.09227023675040506,0.09227023675040506,0.09226877867372331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490625.61564385495,594.704235786109,0.0,0.09227023675040506,0.09227023670884481,0.09227023670884481,0.375,0.375,0.5,9.290387007715477,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,26032.272274796913,19863.07448328847,0.7630173145706862,1.016786145229351,0.6249804047128404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422752432896373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.04231905788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12891870666317,262.12891870666317,-11.021081293336806,246.44163546041955,277.8162019529335,121784.67021702758,121790.85880453778,-6.1885875101941785,0.0,nan,277.8162019529335,4.666201952933534,271.5412886544185,-1.6087113455814688,265.26637535590567,-7.883624644094311,258.9914620573971,-14.15853794260289,252.71654875890485,-20.433451241095128,246.44163546041955,-26.70836453958043,1.0,1.0,26022.012520719443,26022.012520719443,277.09894692308086,3.9489469230808822,277.09894692308086,277.09894692308086,76779.82649245652,76779.92023844048,-0.09374598396243528,0.0,8546.071908451686,8546.071908451686,0.8893772851094455,3881.7024475994403,277.09894692308086,3.9489469230808822,1.0,0.002,0.15284823748455356,0.005079644914418997,0.00023681632390208906,0.001763183677221879,0.11840816195104453,0.11840816195104453,0.0,1.1239681060870588e-12,0.9999841246492376,0.9999841246492376,0.0,0.09226877188647212,1.4648223726842154e-06,0.0,0.0,0.0,1601839.132927838,268.11471170235563,0.0,1.0,1279359.4981173058,2619.0819843787144,,,,,,,,,,,,,,,,,,,2.0
3801.0,-28.451777769938865,4.964764914508795,34.98185776043264,26.189145573321753,6.4092141050464955,-24.96567858244317,-38.51966547137124,2.923114917550005,-5.035289014819114,-5.035289014775926,39.963690561869875,41074.73506654978,25750.13886790815,25750.13886790815,66824.87393445792,76795.26081325396,76779.90130661533,25750.13886790815,102530.04017452348,102530.04017452348,102530.04017452348,128562.31157513976,124380.98915100268,4181.322424137074,0.0,90329.98395508826,54609.47902132778,39689.449926400535,26032.271400616275,65721.72132701681,19863.07368866744,1450.0,0.0,0.8868706190048955,2.880950417317241,0.001494314320929203,1.0,1.0,-5.035289014819114,354168.4341043554,1552968.265678605,4.384829691572752,1552968.265678605,4.384829691572752,0.7630173096688447,0.0922702291611633,3.8623911679143648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623911679143648,1.2780154768944478,1.2783656349209602,3.0221787120292927,6403.634039285527,15243.107769423557,6487.97413154437,0.00034361621022838416,23387.062580682406,2384.816688745128,19392.988854415005,1977.534515294724,0.8292186668381994,0.8292186668381994,35032.3389011952,35405.22815468563,0.9868523286035729,0.8,4228.032171729438,4273.035954225843,0.9868523286035729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653849358742,4.964764914508795,-2.355814721001696,7.320579635510491,3.5,3.5,1.0,0.6,0.0002739714848571328,1.0000069218623142,0.0002739695884773631,197.65073897306775,0.0,3.7541606561339593e-07,1.063929129948364,0.019721302942271028,9.313852350269053e-05,0.0001808329613544423,0.0006984476328031976,0.09227022920396565,0.09227022920396565,0.09227022920396565,0.09226877649453721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490625.81779231277,594.7041698266729,0.0,0.09227022920396565,0.0922702291611633,0.0922702291611633,0.375,0.375,0.5,9.290343426845457,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,26032.271400616275,19863.07368866744,0.7630173096688447,1.016785205639275,0.6249795993956236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422756425518912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03823621963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1288822450135,262.1288822450135,-11.021117754986506,246.44156934469228,277.8161951453624,121784.97093355794,121791.06697136645,-6.09603780850431,0.0,nan,277.8161951453624,4.666195145362451,271.54126998521537,-1.6087300147846122,265.266344825068,-7.88365517493196,258.99141966493374,-14.158580335066233,252.71649450480922,-20.433505495190758,246.44156934469228,-26.708430655307694,1.0,1.0,26022.012520719443,26022.012520719443,277.09894399064535,3.9489439906453754,277.09894399064535,277.09894399064535,76779.81280943072,76779.90130661533,-0.08849718460987788,0.0,8546.071908451686,8546.071908451686,0.8893772426853765,3881.703123753937,277.09894399064535,3.9489439906453754,1.0,0.002,0.15284969679403385,0.005079638267733088,0.0002368185845400161,0.0017631814166955994,0.11840929227000804,0.11840929227000804,0.0,1.235615342681795e-12,0.9999841843753348,0.9999841843753348,0.0,0.0922687698498511,1.4593113121885084e-06,0.0,0.0,0.0,1601839.1321022643,268.11471098518086,0.0,1.0,1279359.5005859602,2619.081974274082,,,,,,,,,,,,,,,,,,,2.0
3802.0,-28.451844840984176,4.964763753604233,34.98185683023587,26.189138378854864,6.409207255372533,-24.965739631344714,-38.519724214542634,2.923102045760722,-5.035290348124647,-5.035290348104791,39.96368867532102,41074.6774851316,25750.139311900733,25750.139311900733,66824.81679703234,76795.23823413768,76779.87752951548,25750.139311900733,102530.01684141622,102530.01684141622,102530.01684141622,128562.2870827542,124380.98438558416,4181.302697170047,0.0,90329.98103396116,54609.44101150761,39689.488913837275,26032.27024133799,65721.75915517527,19863.07266028904,1450.0,0.0,0.8868706190511881,2.8809502757932033,0.001494314320929203,1.0,1.0,-5.035290348124647,354168.415693229,1552968.1843980772,4.38482969001735,1552968.1843980772,4.38482969001735,0.7630173041438175,0.0922702216595476,3.8623901191046093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623901191046093,1.2780155403764641,1.2783656959966407,3.0221777412556876,6403.631982332748,15243.107769423557,6487.975430776626,0.0003436167207362975,23387.06817500396,2384.8172592071664,19392.992737907163,1977.5349113007157,0.8292186345372844,0.8292186345372844,35032.331290933435,35405.22815468563,0.9868520606295887,0.8,4228.031253251466,4273.035954225843,0.9868520606295887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653945202925,4.964763753604233,-2.3558160081301622,7.320579761734395,3.5,3.5,1.0,0.6,0.0002739695884773631,1.0000068931433637,0.0002739676999787301,197.65079374844504,0.0,3.7482086286317964e-07,1.062242325354251,0.019721677763133893,9.31379121112279e-05,0.0001808316763661352,0.0006984424800176831,0.09227022170114532,0.09227022170114532,0.09227022170114532,0.0922687719667347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490626.01858357235,594.7041043000924,0.0,0.09227022170114532,0.0922702216595476,0.0922702216595476,0.375,0.375,0.5,9.290299935158837,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,26032.27024133799,19863.07266028904,0.7630173041438175,1.0167837510139168,0.6249783635302643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422760411837765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03654941504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1288456926912,262.1288456926912,-11.021154307308791,246.4415036027389,277.8161877826706,121785.14066802239,121791.25186581089,-6.111197788494671,0.0,nan,277.8161877826706,4.666187782670647,271.5412509466722,-1.608749053327756,265.26631411067143,-7.883685889328547,258.9913772746855,-14.158622725314501,252.71644043870862,-20.43355956129136,246.4415036027389,-26.708496397261086,1.0,1.0,26022.012520719443,26022.012520719443,277.0989398750909,3.9489398750909004,277.0989398750909,277.0989398750909,76779.78704039368,76779.87752951548,-0.09048912179423496,0.0,8546.071908451686,8546.071908451686,0.8893773088200412,3881.702069700132,277.0989398750909,3.9489398750909004,1.0,0.002,0.15285115323370946,0.005079631518946409,0.000236820840429284,0.0017631791607545112,0.118410420214642,0.118410420214642,0.0,1.1837952493265469e-12,0.9999842154758508,0.9999842154758508,0.0,0.09226876521800556,1.4564415420359835e-06,0.0,0.0,0.0,1601839.1305674354,268.11470965187533,0.0,1.0,1279359.5051754573,2619.081955488463,,,,,,,,,,,,,,,,,,,2.0
