time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3803.0,-28.45191171530051,4.964762602109488,34.981855906095895,26.189129333384358,6.409204934326542,-24.965800050338476,-38.519782887864835,2.9230932693611806,-5.0352910609524315,-5.035291060966767,39.96368698970801,41074.633724605075,25750.138182421353,25750.138182421353,66824.77190702643,76795.21607660233,76779.85870831444,25750.138182421353,102529.99689073578,102529.99689073578,102529.99689073578,128562.2662629303,124380.98321967626,4181.283043254039,0.0,90329.98462403395,54609.422937545394,39689.51298498729,26032.269372194514,65721.7823571818,19863.071870227475,1450.0,0.0,0.8868706215269655,2.880950200129968,0.001494314320929203,1.0,1.0,-5.0352910609524315,354168.40585005656,1552968.1117761391,4.384829606832902,1552968.1117761391,4.384829606832902,0.7630172992694806,0.09227021415533711,3.8623903280243526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623903280243526,1.2780155848836534,1.278365738102368,3.0221777994796306,6403.632105702296,15243.107769423557,6487.975352852885,0.0003436166901176631,23387.067839474046,2384.8172249926374,19392.992504987888,1977.5348875495597,0.8292186364746107,0.8292186364746107,35032.332806874685,35405.22815468563,0.9868521140091989,0.8,4228.031436209515,4273.035954225843,0.9868521140091989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653701383467,4.964762602109488,-2.355816838522027,7.320579440631515,3.5,3.5,1.0,0.6,0.0002739676999787301,1.0000068729284746,0.00027396581703126516,197.6508483631844,0.0,3.732632537999317e-07,1.0578280612690065,0.01972205102638769,9.313730145044872e-05,0.00018083039852828138,0.0006984375822884231,0.09227021419752988,0.09227021419752988,0.09227021419752988,0.09226876980102951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490626.2195745697,594.7040387183001,0.0,0.09227021419752988,0.09227021415533711,0.09227021415533711,0.375,0.375,0.5,9.290256603622831,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,26032.269372194514,19863.071870227475,0.7630172992694806,1.016782709024082,0.6249774770467194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422764381617261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.032135150956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12880949575697,262.12880949575697,-11.021190504243009,246.44143824174998,277.8161807497916,121785.40248341805,121791.45426349381,-6.051780075757671,0.0,nan,277.8161807497916,4.666180749791636,271.5412322481702,-1.6087677518297596,265.2662837465496,-7.883716253450359,258.99133524493976,-14.158664755060215,252.71638674334065,-20.433613256659328,246.44143824174998,-26.70856175825,1.0,1.0,26022.012520719443,26022.012520719443,277.09893695990706,3.948936959907087,277.09893695990706,277.09893695990706,76779.76889260332,76779.85870831444,-0.08981571112235542,0.0,8546.071908451686,8546.071908451686,0.8893772956462156,3881.702279664474,277.09893695990706,3.948936959907087,1.0,0.002,0.15285260419465543,0.0050796249100476,0.0002368230881344765,0.0017631769130617427,0.11841154406723824,0.11841154406723824,0.0,1.1962193388614928e-12,0.9999842748518494,0.9999842748518494,0.0,0.09226876319254962,1.45096278748256e-06,0.0,0.0,0.0,1601839.1297468662,268.11470893904755,0.0,1.0,1279359.507629149,2619.0819454450775,,,,,,,,,,,,,,,,,,,2.0
3804.0,-28.45197832423533,4.964761446074014,34.98185498055257,26.189109251741343,6.409197936752117,-24.965860698133127,-38.519841561187036,2.9230803106762995,-5.035292428713149,-5.035292428718445,39.96368510094924,41074.60807268442,25750.13872759058,25750.13872759058,66824.746800275,76795.20076978521,76779.83474839605,25750.13872759058,102529.97347598663,102529.97347598663,102529.97347598663,128562.24167607933,124380.97824911475,4181.263426964582,0.0,90329.99870555938,54609.42659195434,39689.52457067227,26032.268200092705,65721.79277076498,19863.070831784844,1450.0,0.0,0.8868706214060189,2.880950054948736,0.001494314320929203,1.0,1.0,-5.035292428713149,354168.38696315757,1552968.030399547,4.384829610896624,1552968.030399547,4.384829610896624,0.7630172937337096,0.09227020669843268,3.862392123440379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862392123440379,1.2780156487403533,1.278365799570002,3.022179053321653,6403.634762443084,15243.107769423557,6487.973674775662,0.00034361603075025297,23387.06061390241,2384.8164881893827,19392.987489102772,1977.534376071622,0.8292186781939853,0.8292186781939854,35032.34583458105,35405.22815468563,0.9868525727432861,0.8,4228.033008515658,4273.035954225843,0.9868525727432861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653819068543,4.964761446074014,-2.3558181495451977,7.320579595619212,3.5,3.5,1.0,0.6,0.00027396581703126516,1.000006845657826,0.00027396394156786454,197.65090276121862,0.0,3.72166163868823e-07,1.0547189084042443,0.01972242319255156,9.313669079336916e-05,0.000180829126237896,0.0006984329928698555,0.09227020673935529,0.09227020673935529,0.09227020673935529,0.09226876513869796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490626.4191774446,594.70397357886,0.0,0.09227020673935529,0.09227020669843268,0.09227020669843268,0.375,0.375,0.5,9.290213355934448,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,26032.268200092705,19863.070831784844,0.7630172937337096,1.016782165899781,0.6249769877086438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422768339754888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.02902599809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12877318858347,262.12877318858347,-11.021226811416511,246.44137319578326,277.8161731814106,121785.65813500051,121791.72834618647,-6.070211185988639,0.0,nan,277.8161731814106,4.666173181410613,271.54121318427383,-1.6087868157261482,265.26625318713417,-7.883746812865809,258.99129319000804,-14.15870680999194,252.7163331928911,-20.433666807108864,246.44137319578326,-26.70862680421672,1.0,1.0,26022.012520719443,26022.012520719443,277.0989327885377,3.948932788537718,277.0989327885377,277.0989327885377,76779.73988264703,76779.83474839605,-0.09486574902257416,0.0,8546.071908451686,8546.071908451686,0.8893771824328898,3881.704084057581,277.0989327885377,3.948932788537718,1.0,0.002,0.15285405247135198,0.005079618191369012,0.00023682533135945682,0.0017631746698092638,0.11841266567972841,0.11841266567972841,0.0,1.1687205023203084e-12,0.9999843039419591,0.9999843039419591,0.0,0.0922687584199129,1.4482785197806917e-06,0.0,0.0,0.0,1601839.1281723739,268.11470757128683,0.0,1.0,1279359.5123372455,2619.0819261740126,,,,,,,,,,,,,,,,,,,2.0
3805.0,-28.45204492425649,4.96476029266243,34.98185405762704,26.18910582913088,6.409197760302136,-24.9659206557974,-38.519900164660044,2.923073491872548,-5.035293459793309,-5.035293459802757,39.963683325404055,41074.55629803649,25750.13841259785,25750.13841259785,66824.69471063434,76795.17534886487,76779.81356843562,25750.13841259785,102529.95198103348,102529.95198103348,102529.95198103348,128562.21916799736,124380.97530156629,4181.243866431071,0.0,90329.99683415283,54609.39836394463,39689.553855786886,26032.26718696389,65721.82104275077,19863.069924141546,1450.0,0.0,0.8868706225881926,2.880949945504495,0.001494314320929203,1.0,1.0,-5.035293459793309,354168.37272535067,1552967.953901538,4.384829571176386,1552967.953901538,4.384829571176386,0.7630172885628772,0.09227019925044239,3.86239149781532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86239149781532,1.2780156841585437,1.2783658326008998,3.0221784800382565,6403.633547724359,15243.107769423557,6487.974442029331,0.0003436163322273022,23387.063917587348,2384.816825071492,19392.98978247533,1977.5346099305402,0.829218659119137,0.8292186591191371,35032.34129498733,35405.22815468563,0.9868524128942394,0.8,4228.032460634789,4273.035954225843,0.9868524128942394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653751071414,4.96476029266243,-2.3558192134066114,7.320579506069041,3.5,3.5,1.0,0.6,0.00027396394156786454,1.0000068447454262,0.0002739620663672638,197.65095715199908,0.0,3.706870342298165e-07,1.0505270550072998,0.019722793879585792,9.313608086695527e-05,0.00018082786070090925,0.0006984279917393249,0.0922701992914689,0.0922701992914689,0.0922701992914689,0.09226876175649695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490626.61873977334,594.703908458194,0.0,0.0922701992914689,0.09227019925044239,0.09227019925044239,0.375,0.375,0.5,9.29017023019747,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,26032.26718696389,19863.069924141546,0.7630172885628772,1.0167809359263824,0.6249759310734602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422772282187237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.02483414469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12873741212667,262.12873741212667,-11.02126258787331,246.44130847111063,277.81616635316874,121785.91482606568,121791.896306676,-5.981480610338542,0.0,nan,277.81616635316874,4.666166353168762,271.54119477674664,-1.6088052232533414,265.266223200322,-7.883776799678003,258.9912516239075,-14.15874837609249,252.71628004750454,-20.433719952495437,246.44130847111063,-26.708691528889347,1.0,1.0,26022.012520719443,26022.012520719443,277.0989292791264,3.948929279126446,277.0989292791264,277.0989292791264,76779.73115133695,76779.81356843562,-0.0824170986743411,0.0,8546.071908451686,8546.071908451686,0.8893772218828527,3881.703455304397,277.0989292791264,3.948929279126446,1.0,0.002,0.15285549660178085,0.005079611553813803,0.00023682756832557652,0.001763172432843689,0.11841378416278825,0.11841378416278825,0.0,1.1692656391726342e-12,0.9999843488765054,0.9999843488765054,0.0,0.09226875511815905,1.444132283335716e-06,0.0,0.0,0.0,1601839.126985449,268.11470654020667,0.0,1.0,1279359.5158864278,2619.0819116465964,,,,,,,,,,,,,,,,,,,2.0
3806.0,-28.4521112114493,4.964759150089538,34.9818531413518,26.18909116080033,6.4091933542445085,-24.9659807548795,-38.51995876813305,2.923062897685136,-5.035294097226313,-5.035294097176601,39.96368167146884,41074.52411826595,25750.137111710308,25750.137111710308,66824.66122997626,76795.1568333542,76779.79538028478,25750.137111710308,102529.93249199509,102529.93249199509,102529.93249199509,128562.19884772503,124380.97446639245,4181.2243813325795,0.0,90330.00610241364,54609.39387107965,39689.56914592665,26032.266355729935,65721.83550165659,19863.069165600522,1450.0,0.0,0.8868706253330402,2.880949877844055,0.001494314320929203,1.0,1.0,-5.035294097226313,354168.36392327736,1552967.8826427613,4.384829478951364,1552967.8826427613,4.384829478951364,0.7630172837882201,0.09227019180063191,3.8623925837548816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623925837548816,1.2780157370534526,1.27836588311364,3.0221792046629066,6403.63508311704,15243.107769423557,6487.973472227897,0.00034361595116319185,23387.059741761932,2384.8163992558043,19392.986883673944,1977.534314335063,0.8292186832295199,0.8292186832295199,35032.34917466588,35405.22815468563,0.9868526903549983,0.8,4228.033411628511,4273.035954225843,0.9868526903549983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653470250265,4.964759150089538,-2.355819986146512,7.32057913623605,3.5,3.5,1.0,0.6,0.0002739620663672638,1.0000068125984207,0.000273960199986438,197.6510112873252,0.0,3.7063519359129493e-07,1.0503801386377298,0.019723164514779384,9.313547094423208e-05,0.00018082659542303171,0.0006984233011075622,0.09227019184198515,0.09227019184198515,0.09227019184198515,0.09226875987509253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490626.818084485,594.7038434144192,0.0,0.09227019184198515,0.09227019180063191,0.09227019180063191,0.375,0.375,0.5,9.290127271517795,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,26032.266355729935,19863.069165600522,0.7630172837882201,1.0167802028032507,0.6249753039418783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442277622409405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.024687228324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12870171381866,262.12870171381866,-11.02129828618132,246.44124402489768,277.81615940276674,121786.1717848695,121792.14019926223,-5.968414392744155,0.0,nan,277.81615940276674,4.666159402766766,271.54117632717663,-1.6088236728233483,265.26619325159675,-7.883806748403231,258.9912101760195,-14.158789823980499,252.71622710045438,-20.433772899545602,246.44124402489768,-26.708755975102292,1.0,1.0,26022.012520719443,26022.012520719443,277.0989265135057,3.9489265135057394,277.0989265135057,277.0989265135057,76779.70573528604,76779.79538028478,-0.089644998734002,0.0,8546.071908451686,8546.071908451686,0.8893771534068936,3881.704546673656,277.0989265135057,3.9489265135057394,1.0,0.002,0.15285693506491793,0.00507960501463009,0.000236829796704184,0.001763170204451343,0.118414898352092,0.118414898352092,0.0,1.1555270629237668e-12,0.9999844102964004,0.9999844102964004,0.0,0.09226875333569066,1.4384649412506051e-06,0.0,0.0,0.0,1601839.1262516705,268.11470590277366,0.0,1.0,1279359.518080594,2619.0819026654876,,,,,,,,,,,,,,,,,,,2.0
3807.0,-28.452177400957403,4.964758017083852,34.98185223082291,26.189081905782245,6.4091914913006365,-24.96604051172919,-38.520017301756866,2.9230546020815447,-5.035294784269922,-5.035294784322154,39.963680004760484,41074.48437453825,25750.13596362046,25750.13596362046,66824.62033815871,76795.13500711939,76779.77675729542,25750.13596362046,102529.91272091588,102529.91272091588,102529.91272091588,128562.17822344258,124380.97325458971,4181.204968852869,0.0,90330.01045236648,54609.38027322209,39689.58908793821,26032.26550252671,65721.85459046492,19863.068389184842,1450.0,0.0,0.8868706278715967,2.8809498049176585,0.001494314320929203,1.0,1.0,-5.035294784269922,354168.3544361456,1552967.8108349473,4.38482939365758,1552967.8108349473,4.38482939365758,0.7630172789708571,0.09227018437765011,3.862392939955912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862392939955912,1.2780157792894926,1.2783659229758635,3.0221793834996253,6403.635462050587,15243.107769423557,6487.97323288141,0.0003436158571168412,23387.058711172347,2384.8162941649134,19392.98616825128,1977.5342413822539,0.8292186891798822,0.8292186891798822,35032.35175929361,35405.22815468563,0.9868527813654115,0.8,4228.033723565698,4273.035954225843,0.9868527813654115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653222413386,4.964758017083852,-2.355820792758497,7.320578809842349,3.5,3.5,1.0,0.6,0.000273960199986438,1.0000068025625992,0.0002739583363677053,197.65106534289984,0.0,3.688920576600933e-07,1.0454400914087045,0.019723533406837045,9.313486175215682e-05,0.0001808253382342812,0.0006984185097612276,0.09227018441884419,0.09227018441884419,0.09227018441884419,0.092268757803572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490627.0165922823,594.7037786427392,0.0,0.09227018441884419,0.09227018437765011,0.09227018437765011,0.375,0.375,0.5,9.290084473421677,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,26032.26550252671,19863.068389184842,0.7630172789708571,1.0167792852859296,0.6249745176925886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442278014748728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0197471811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1286663195277,262.1286663195277,-11.021333680472253,246.44117984651126,277.8161527925695,121786.4331578249,121792.35074393604,-5.917586111133028,0.0,nan,277.8161527925695,4.666152792569505,271.54115820334613,-1.6088417966538486,265.26616361412584,-7.883836385874133,258.9911690249084,-14.158830975091576,252.71617443570517,-20.433825564294807,246.44117984651126,-26.708820153488716,1.0,1.0,26022.012520719443,26022.012520719443,277.0989236472316,3.948923647231595,277.0989236472316,277.0989236472316,76779.68882122861,76779.77675729542,-0.08793606680410448,0.0,8546.071908451686,8546.071908451686,0.8893771309459676,3881.7049046556917,277.0989236472316,3.948923647231595,1.0,0.002,0.1528583681607291,0.00507959849022252,0.00023683201674254498,0.0017631679844106224,0.11841600837127249,0.11841600837127249,0.0,1.1531674053155694e-12,0.9999844684649815,0.9999844684649815,0.0,0.09226875128005028,1.4330975998288497e-06,0.0,0.0,0.0,1601839.1254607826,268.11470521573005,0.0,1.0,1279359.5204455338,2619.081892985381,,,,,,,,,,,,,,,,,,,2.0
3808.0,-28.452243333564567,4.964756879927815,34.98185131899073,26.189068180415802,6.409184698675869,-24.966100530341546,-38.520072133373446,2.92304189547293,-5.035296115015569,-5.035296115010442,39.96367814611051,41074.43162333502,25750.13646196601,25750.13646196601,66824.56808530103,76795.11646815992,76779.75322453475,25750.13646196601,102529.88968650077,102529.88968650077,102529.88968650077,128562.15404091097,124380.9684458077,4181.18559510328,0.0,90330.01635878238,54609.35188792629,39689.627189840096,26032.2643544102,65721.89154425029,19863.0673713924,1450.0,0.0,0.8868706278299512,2.880949663665392,0.001494314320929203,1.0,1.0,-5.035296115015569,354168.3360603737,1552967.7307558956,4.384829395056839,1552967.7307558956,4.384829395056839,0.7630172735253183,0.09227017701337635,3.862393376877105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862393376877105,1.278015841939582,1.278365983261259,3.022179577222877,6403.635872526912,15243.107769423557,6487.972973611341,0.0003436157552419558,23387.05759479572,2384.8161803261787,19392.985393275692,1977.534162356737,0.8292186956255317,0.8292186956255317,35032.354929634275,35405.22815468563,0.9868528930000643,0.8,4228.034106192229,4273.035954225843,0.9868528930000643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653329990684,4.964756879927815,-2.3558220715905955,7.32057895151841,3.5,3.5,1.0,0.6,0.0002739583363677053,1.0000067761634144,0.00027395647999382843,197.65111918869434,0.0,3.683462279101988e-07,1.0438932098975033,0.019723901753064956,9.313429109227553e-05,0.00018082404527542978,0.0006984135948519457,0.09227017705258433,0.09227017705258433,0.09227017705258433,0.09226875327532456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490627.21376094536,594.7037142980024,0.0,0.09227017705258433,0.09227017701337635,0.09227017701337635,0.375,0.375,0.5,9.290041760260872,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,26032.2643544102,19863.0673713924,0.7630172735253183,1.0167779185160595,0.6249733636421552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422784065100782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.018200299586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1286307491774,262.1286307491774,-11.021369250822602,246.4411158868104,277.81614561156965,121786.63882477178,121792.58584625593,-5.947021484120181,0.0,nan,277.81614561156965,4.666145611569675,271.5411396666037,-1.608860333396251,265.26613372164576,-7.883866278354219,258.99112777668984,-14.15887222331014,252.71612183174477,-20.433878168255205,246.4411158868104,-26.708884113189583,1.0,1.0,26022.012520719443,26022.012520719443,277.0989195629085,3.948919562908543,277.0989195629085,277.0989195629085,76779.66184445843,76779.75322453475,-0.09138007632282097,0.0,8546.071908451686,8546.071908451686,0.8893771033950794,3881.7053437614904,277.0989195629085,3.948919562908543,1.0,0.002,0.15285979853399154,0.00507959185814861,0.00023683423224685356,0.001763165768813979,0.11841711612342677,0.11841711612342677,0.0,1.0608324114980139e-12,0.9999844979689742,0.9999844979689742,0.0,0.09226874663822952,1.4303751468219512e-06,0.0,0.0,0.0,1601839.1239288996,268.1147038849844,0.0,1.0,1279359.5250262183,2619.081874235835,,,,,,,,,,,,,,,,,,,2.0
3809.0,-28.452309192823616,4.964755752076298,34.9818504131097,26.18906475780534,6.409184379291093,-24.96615983561292,-38.520130632072664,2.9230350220808203,-5.035296809148235,-5.035296809135752,39.9636764941775,41074.38236234731,25750.135345121027,25750.135345121027,66824.51770746833,76795.09135882216,76779.7347896872,25750.135345121027,102529.87013480822,102529.87013480822,102529.87013480822,128562.13363896885,124380.96734550525,4181.166293463601,0.0,90330.01439649258,54609.325751114346,39689.654050420264,26032.26350416063,65721.9175545809,19863.066598297934,1450.0,0.0,0.8868706302790953,2.880949589986566,0.001494314320929203,1.0,1.0,-5.035296809148235,354168.3264753564,1552967.659582864,4.38482931276725,1552967.659582864,4.38482931276725,0.7630172687489623,0.09227016964505129,3.862392734149544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862392734149544,1.278015877571277,1.2783660165301174,3.0221789900525957,6403.634628383544,15243.107769423557,6487.973759451859,0.0003436160640220636,23387.06097850566,2384.8165253685675,19392.98774220559,1977.534401880927,0.8292186760888467,0.8292186760888467,35032.35026594351,35405.22815468563,0.9868527287812779,0.8,4228.033543334162,4273.035954225843,0.9868527287812779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653088898601,4.964755752076298,-2.355822881931101,7.320578634007399,3.5,3.5,1.0,0.6,0.00027395647999382843,1.0000067686287137,0.0002739546256966827,197.65117297461217,0.0,3.6691437439878717e-07,1.0398353370461628,0.019724268667439353,9.313368227080584e-05,0.0001808227977230226,0.0006984086600939952,0.09227016968553722,0.09227016968553722,0.09227016968553722,0.09226875117040345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490627.4111673889,594.703649885937,0.0,0.09227016968553722,0.09227016964505129,0.09227016964505129,0.375,0.375,0.5,9.28999920516654,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,26032.26350416063,19863.066598297934,0.7630172687489623,1.016776749582386,0.6249723667638845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422787967510884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.014142426735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1285956299228,262.1285956299228,-11.021404370077164,246.44105217755168,277.81613908231844,121786.88523344169,121792.75683599552,-5.8716025538145065,0.0,nan,277.81613908231844,4.666139082318466,271.5411217013509,-1.6088782986490742,265.2661043203926,-7.883895679607349,258.99108693943555,-14.15891306056443,252.7160695584875,-20.433930441512473,246.44105217755168,-26.708947822448295,1.0,1.0,26022.012520719443,26022.012520719443,277.0989167116697,3.9489167116697104,277.0989167116697,277.0989167116697,76779.65059407763,76779.7347896872,-0.08419560956826899,0.0,8546.071908451686,8546.071908451686,0.8893771439234753,3881.704697820292,277.0989167116697,3.9489167116697104,1.0,0.002,0.1528612234948938,0.005079585369050042,0.0002368364396778516,0.0017631635614895047,0.1184182198389258,0.1184182198389258,0.0,1.1673561423064527e-12,0.9999845566270179,0.9999845566270179,0.0,0.09226874468240634,1.4249626449495715e-06,0.0,0.0,0.0,1601839.123129851,268.11470319085174,0.0,1.0,1279359.5274155592,2619.081864455856,,,,,,,,,,,,,,,,,,,2.0
3810.0,-28.452374745001922,4.964754633400849,34.981849512738634,26.189050438720756,6.409179013373673,-24.966219369169522,-38.52018913077188,2.9230236375363585,-5.035297500180832,-5.035297500170236,39.963674841434774,41074.3503162232,25750.134243945544,25750.134243945544,66824.48456016874,76795.07309144826,76779.71626030188,25750.134243945544,102529.85050424743,102529.85050424743,102529.85050424743,128562.11315895474,124380.96609609308,4181.147062861671,0.0,90330.02240338588,54609.31988422485,39689.66946573448,26032.262654707323,65721.93212044181,19863.065825761732,1450.0,0.0,0.8868706327468264,2.8809495166367647,0.001494314320929203,1.0,1.0,-5.035297500180832,354168.3169331431,1552967.5883763407,4.384829229853151,1552967.5883763407,4.384829229853151,0.7630172639707122,0.09227016229470257,3.86239357696713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86239357696713,1.2780159340820403,1.2783660706864182,3.0221795158926317,6403.635742575481,15243.107769423557,6487.973055692869,0.0003436157874942143,23387.057948225927,2384.81621636603,19392.98563862287,1977.5341873751865,0.8292186935849264,0.8292186935849264,35032.35638150602,35405.22815468563,0.9868529441236555,0.8,4228.0342814177675,4273.035954225843,0.9868529441236555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586528511890725,4.964754633400849,-2.3558236875502643,7.320578320951114,3.5,3.5,1.0,0.6,0.0002739546256966827,1.0000067370722623,0.000273952780057007,197.65122650976855,0.0,3.6650400589817333e-07,1.0386723527154231,0.01972463517144525,9.313307345301317e-05,0.00018082155224366953,0.0006984040019631755,0.09227016233489063,0.09227016233489063,0.09227016233489063,0.09226874907795385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490627.60780880426,594.7035857231326,0.0,0.09227016233489063,0.09227016229470257,0.09227016229470257,0.375,0.375,0.5,9.289956807761628,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,26032.262654707323,19863.065825761732,0.7630172639707122,1.0167760198788192,0.6249717406504495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422791865581661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.01297944241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1285604488865,262.1285604488865,-11.021439551113474,246.44098868036428,277.816132217433,121787.11690761887,121792.99883925552,-5.881931636650851,0.0,nan,277.816132217433,4.666132217433017,271.54110351000725,-1.6088964899927305,265.26607480258673,-7.883925197413248,258.99104609516814,-14.158953904831833,252.71601738776002,-20.43398261223996,246.44098868036428,-26.709011319635692,1.0,1.0,26022.012520719443,26022.012520719443,277.0989138524595,3.9489138524594978,277.0989138524595,277.0989138524595,76779.62319730686,76779.71626030188,-0.09306299501622561,0.0,8546.071908451686,8546.071908451686,0.889377090778026,3881.705544851966,277.0989138524595,3.9489138524594978,1.0,0.002,0.15286264317597578,0.005079578903617618,0.0002368386389300436,0.0017631613621782534,0.1184193194650218,0.1184193194650218,0.0,1.1082970478859533e-12,0.9999846138469544,0.9999846138469544,0.0,0.09226874261186396,1.4196828386121358e-06,0.0,0.0,0.0,1601839.122334371,268.11470249981915,0.0,1.0,1279359.5297942283,2619.081854719544,,,,,,,,,,,,,,,,,,,2.0
3811.0,-28.45245444560538,4.9647535211906,34.981848616447294,26.18903573546561,6.40917615887326,-24.966291385134273,-38.52025702418757,2.9230130984316203,-5.035298311090401,-5.035298311103713,39.96367315843801,41074.29916466002,25750.133468157852,25750.133468157852,66824.43263281787,76795.04878893241,76779.6968481811,25750.133468157852,102529.83031633895,102529.83031633895,102529.83031633895,128562.09206868196,124380.96417146236,4181.1278972196005,0.0,90330.03175291639,54609.306756642145,39689.69444030472,26032.261752343013,65721.95619264773,19863.06501021348,1450.0,0.0,0.8868706347142575,2.8809494305626004,0.001494314320929203,1.0,1.0,-5.035298311090401,354168.30573559384,1552967.515864932,4.384829163748797,1552967.515864932,4.384829163748797,0.7630172590910477,0.09227015497904183,3.8623946792995434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623946792995434,1.2780159866612586,1.2783661209211619,3.0221802540904217,6403.637306728017,15243.107769423557,6487.972067722419,0.0003436153992916453,23387.05369418591,2384.8157825746725,19392.98268551308,1977.5338862417934,0.8292187181463664,0.8292187181463663,35032.36438013176,35405.22815468563,0.9868532257728365,0.8,4228.035246767156,4273.035954225843,0.9868532257728365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652683720647,4.9647535211906,-2.355824579209642,7.320578100400242,3.5,3.5,1.0,0.6,0.000273952780057007,1.00000819117604,0.00027395053607993973,197.65129159969524,0.0,3.6479294559803016e-07,1.0338232078248175,0.01972499996439085,9.313236686551114e-05,0.00018082041319149585,0.0006983998018195786,0.09227015501875953,0.09227015501875953,0.09227015501875953,0.092268746525928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490627.8036138058,594.7035218313978,0.0,0.09227015501875953,0.09227015497904183,0.09227015497904183,0.375,0.375,0.5,9.28991455330273,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,26032.261752343013,19863.06501021348,0.7630172590910477,1.0167748573541924,0.6249707334374045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442279574547896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.008130297516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1285241593942,262.1285241593942,-11.021475840605774,246.44092293570168,277.816125383111,121787.32746957251,121793.39472465352,-6.067255080999051,0.0,nan,277.816125383111,4.666125383111023,271.54108489361965,-1.6089151063803229,265.2660444041267,-7.88395559587326,258.991003914641,-14.158996085358979,252.71596342516543,-20.43403657483455,246.44092293570168,-26.7090770642983,1.0,1.0,26022.012520719443,26022.012520719443,277.098910770059,3.948910770059001,277.098910770059,277.098910770059,76779.59899088556,76779.6968481811,-0.09785729555005673,0.0,8546.071908451686,8546.071908451686,0.8893770212683771,3881.706652696041,277.098910770059,3.948910770059001,1.0,0.002,0.1528640580933607,0.005079572437379473,0.0002368408307427445,0.0017631591703746075,0.11842041537137224,0.11842041537137224,0.0,1.1173518707496832e-12,0.9999846654730276,0.9999846654730276,0.0,0.09226874005986155,1.4149191802776717e-06,0.0,0.0,0.0,1601839.1214008955,268.1147016889096,0.0,1.0,1279359.5325855392,2619.0818432942297,,,,,,,,,,,,,,,,,,,2.0
3812.0,-28.45251853265132,4.964752403897188,34.98184771837575,26.18902752818542,6.409171456986622,-24.96634953368527,-38.52031552288679,2.9230024580441705,-5.035299665389971,-5.035299665379517,39.96367131449588,41074.26030005101,25750.134078387513,25750.134078387513,66824.39437843853,76795.0277428228,76779.67332260234,25750.134078387513,102529.80740098984,102529.80740098984,102529.80740098984,128562.0680024343,124380.95923475926,4181.108767675053,0.0,90330.03245465214,54609.2848150521,39689.7195995556,26032.26060144446,65721.98020100006,19863.06399130465,1450.0,0.0,0.8868706344994866,2.8809492868102304,0.001494314320929203,1.0,1.0,-5.035299665389971,354168.2870345776,1552967.4364199042,4.384829170964953,1552967.4364199042,4.384829170964953,0.7630172536841653,0.0922701477143273,3.862394321994047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862394321994047,1.2780160405275174,1.27836617193419,3.0221798471322745,6403.636444432536,15243.107769423557,6487.972612377049,0.0003436156133023645,23387.05603937851,2384.816021717764,19392.984313522218,1977.5340522525246,0.829218704606036,0.829218704606036,35032.36178749015,35405.22815468563,0.9868531344802289,0.8,4228.03493386278,4273.035954225843,0.9868531344802289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652815450245,4.964752403897188,-2.3558258699869663,7.320578273884155,3.5,3.5,1.0,0.6,0.00027395053607993973,1.0000065865017147,0.00027394873171614854,197.6513439383613,0.0,4.435249656638365e-07,1.2569497526913127,0.019725443489356512,9.313175805566372e-05,0.00018081877802427602,0.0006983934215508657,0.09227014775330156,0.09227014775330156,0.09227014775330156,0.09226874189959748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490627.9982575258,594.7034583101737,0.0,0.09227014775330156,0.0922701477143273,0.0922701477143273,0.375,0.375,0.5,9.289872378020068,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,26032.26060144446,19863.06399130465,0.7630172536841653,1.0167739038608836,0.6249699137857992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442280046279483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23125684238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12848821445095,262.12848821445095,-11.021511785549023,246.44085803229066,277.8161183966375,121787.55246982051,121793.56211938885,-6.0096495683636215,0.0,nan,277.8161183966375,4.666118396637501,271.54106632375425,-1.6089336762457265,265.2660142508766,-7.883985749123383,258.99096217800485,-14.159037821995128,252.7159101051421,-20.43408989485789,246.44085803229066,-26.709141967709314,1.0,1.0,26022.012520719443,26022.012520719443,277.0989066629888,3.9489066629888043,277.0989066629888,277.0989066629888,76779.57967799617,76779.67332260234,-0.0936446061677998,0.0,8546.071908451686,8546.071908451686,0.8893770437989493,3881.7062936040174,277.0989066629888,3.9489066629888043,1.0,0.002,0.1528654704619087,0.005079565881576355,0.00023684301833974417,0.001763156982781515,0.11842150916987208,0.11842150916987208,0.0,1.121258901698452e-12,0.9999846930960102,0.9999846930960102,0.0,0.09226873534403512,1.4123702921846094e-06,0.0,0.0,0.0,1601839.1198418974,268.11470033461,0.0,1.0,1279359.5372473039,2619.0818242128234,,,,,,,,,,,,,,,,,,,2.0
3813.0,-28.452583589524487,4.9647512935207425,34.9818468249689,26.189018482714914,6.409168947875418,-24.96640833578588,-38.52037391681222,2.9229936941465113,-5.035300453318257,-5.035300453307143,39.96366965295956,41074.22311009008,25750.133248081802,25750.133248081802,66824.35635817188,76795.00635550481,76779.65431666392,25750.133248081802,102529.78756474573,102529.78756474573,102529.78756474573,128562.04727974773,124380.95757601381,4181.0897037339155,0.0,90330.03604663366,54609.27290389462,39689.736825265594,26032.259715001994,65721.99654026759,19863.06318956775,1450.0,0.0,0.8868706365060521,2.8809492031754482,0.001494314320929203,1.0,1.0,-5.035300453318257,354168.2761543717,1552967.3648343028,4.38482910354571,1552967.3648343028,4.38482910354571,0.7630172488683712,0.0922701404457474,3.8623945332665532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623945332665532,1.278016084804054,1.278366213916731,3.0221799077425047,6403.636572858341,15243.107769423557,6487.972531259067,0.0003436155814287298,23387.055690097666,2384.8159861010304,19392.984071055143,1977.5340275277638,0.82921870662267,0.82921870662267,35032.363320502925,35405.22815468563,0.986853188460977,0.8,4228.035118881182,4273.035954225843,0.986853188460977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652636213074,4.9647512935207425,-2.355826744313459,7.320578037834201,3.5,3.5,1.0,0.6,0.00027394873171614854,1.0000066861788888,0.00027394690005816874,197.6513970690911,0.0,3.5663492828295344e-07,1.0107033867538902,0.019725800124284796,9.313115033988973e-05,0.00018081758137625882,0.0006983888378261422,0.09227014048526536,0.09227014048526536,0.09227014048526536,0.09226873942976968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490628.193089526,594.7033947365588,0.0,0.09227014048526536,0.0922701404457474,0.0922701404457474,0.375,0.375,0.5,9.289830346676286,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,26032.259715001994,19863.06318956775,0.7630172488683712,1.0167730725774418,0.6249691925430793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422804255978254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.98501047644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1284526625895,262.1284526625895,-11.021547337410482,246.44079366959357,277.8161116556123,121787.81050436563,121793.75443439982,-5.943930034171694,0.0,nan,277.8161116556123,4.666111655612326,271.54104805839296,-1.6089519416070175,265.26598446118203,-7.884015538817948,258.99092086397684,-14.159079136023138,252.71585726677924,-20.43414273322074,246.44079366959357,-26.709206330406403,1.0,1.0,26022.012520719443,26022.012520719443,277.09890365112267,3.9489036511226914,277.09890365112267,277.09890365112267,76779.56189791455,76779.65431666392,-0.09241874936560635,0.0,8546.071908451686,8546.071908451686,0.8893770304767629,3881.706505932886,277.09890365112267,3.9489036511226914,1.0,0.002,0.15286687790487868,0.005079559452942841,0.0002368451985831761,0.0017631548025375116,0.11842259929158805,0.11842259929158805,0.0,1.1206877439939866e-12,0.9999847464766808,0.9999847464766808,0.0,0.09226873300100844,1.4074447389563723e-06,0.0,0.0,0.0,1601839.1189348763,268.1146995466817,0.0,1.0,1279359.539959505,2619.081813111308,,,,,,,,,,,,,,,,,,,2.0
3814.0,-28.452648326630012,4.964750176610685,34.98184592908403,26.188998331222706,6.40916199661974,-24.96646729430338,-38.520428573805816,2.9229809643200984,-5.035301874786342,-5.035301874800717,39.96366779465113,41074.18988754554,25750.134032384354,25750.134032384354,66824.32391992988,76794.99186580864,76779.6303529763,25750.134032384354,102529.76438536064,102529.76438536064,102529.76438536064,128562.02292077549,124380.95224950643,4181.070671269053,0.0,90330.0504811057,54609.26850666386,39689.75774937982,26032.258535414854,65722.01628479468,19863.062147480632,1450.0,0.0,0.8868706360015516,2.880949052293454,0.001494314320929203,1.0,1.0,-5.035301874786342,354168.2565258507,1552967.2847700547,4.384829120496585,1552967.2847700547,4.384829120496585,0.7630172434119955,0.09227013322095419,3.8623963980574034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623963980574034,1.2780161474960061,1.278366274284848,3.022181218621476,6403.63935045358,15243.107769423557,6487.970776834164,0.0003436148920645258,23387.04813585092,2384.815215782242,19392.978826961702,1977.5334927790534,0.8292187502378057,0.8292187502378057,35032.37685159653,35405.22815468563,0.9868536649205362,0.8,4228.036751940831,4273.035954225843,0.9868536649205362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652805519595,4.964750176610685,-2.3558280841951023,7.320578260805787,3.5,3.5,1.0,0.6,0.00027394690005816874,1.0000066533183676,0.00027394507741435346,197.65144993869723,0.0,3.6202975866087844e-07,1.0259923360449295,0.019726162154043457,9.313058151833751e-05,0.00018081631853983122,0.0006983842974382442,0.09227013325951067,0.09227013325951067,0.09227013325951067,0.09226873454495423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490628.38662981597,594.7033315741963,0.0,0.09227013325951067,0.09227013322095419,0.09227013322095419,0.375,0.375,0.5,9.289788385598134,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,26032.258535414854,19863.062147480632,0.7630172434119955,1.016772273546182,0.6249684992858076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422808106565732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.00029942573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1284170575797,262.1284170575797,-11.021582942420252,246.4407297641486,277.81610435103926,121788.06673982936,121794.01955587574,-5.952816046385414,0.0,nan,277.81610435103926,4.66610435103928,271.5410294336439,-1.6089705663560494,265.2659545162574,-7.884045483742568,258.9908795988799,-14.159120401120049,252.7158046815091,-20.43419531849088,246.4407297641486,-26.709270235851363,1.0,1.0,26022.012520719443,26022.012520719443,277.0988994255703,3.948899425570346,277.0988994255703,277.0988994255703,76779.53383514604,76779.6303529763,-0.09651783025765326,0.0,8546.071908451686,8546.071908451686,0.8893769128888515,3881.7083800476903,277.0988994255703,3.948899425570346,1.0,0.002,0.15286828311416625,0.005079552916631108,0.00023684737505495196,0.001763152626072994,0.11842368752747598,0.11842368752747598,0.0,1.1279458270174736e-12,0.9999847706850845,0.9999847706850845,0.0,0.09226872801003808,1.4052109161159488e-06,0.0,0.0,0.0,1601839.1172985586,268.11469812521364,0.0,1.0,1279359.5448524738,2619.0817930835296,,,,,,,,,,,,,,,,,,,2.0
3815.0,-28.45271311924241,4.964749067493584,34.981845038392805,26.189000566396885,6.40916352085054,-24.9665254552288,-38.520486862957455,2.922975856847687,-5.035302620632876,-5.035302620629261,39.96366615275033,41074.13487410772,25750.13309691632,25750.13309691632,66824.26797102405,76794.9638153692,76779.61176507833,25750.13309691632,102529.74486199465,102529.74486199465,102529.74486199465,128562.00253284365,124380.95082674603,4181.051706097616,0.0,90330.04274813335,54609.233827651035,39689.78768942479,26032.257670848994,65722.04536027378,19863.061364028534,1450.0,0.0,0.8868706381512425,2.880948973125448,0.001494314320929203,1.0,1.0,-5.035302620632876,354168.2462267363,1552967.2140292774,4.384829048268426,1552967.2140292774,4.384829048268426,0.7630172386573775,0.09227012598699216,3.8623948615557455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623948615557455,1.2780161748835188,1.2783662993503744,3.022179951601765,6403.636665790851,15243.107769423557,6487.9724725598135,0.000343615558364073,23387.055437348277,2384.8159603277654,19392.983895599147,1977.5340096362313,0.8292187080819613,0.8292187080819613,35032.36570259954,35405.22815468563,0.9868532723398333,0.8,4228.035406375007,4273.035954225843,0.9868532723398333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865260358115,4.964749067493584,-2.3558289273653563,7.32057799485894,3.5,3.5,1.0,0.6,0.00027394507741435346,1.0000066590265895,0.00027394325321894626,197.65150285365925,0.0,3.602481928118942e-07,1.0209433784289081,0.01972652240223627,9.312997490004033e-05,0.00018081510251431314,0.0006983793228429585,0.09227012602587492,0.09227012602587492,0.09227012602587492,0.09226873223307527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490628.5805054443,594.7032683131891,0.0,0.09227012602587492,0.09227012598699216,0.09227012598699216,0.375,0.375,0.5,9.28974657209429,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,26032.257670848994,19863.061364028534,0.7630172386573775,1.0167709724295422,0.6249673857371352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422811938228737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.99525046811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12838217453645,262.12838217453645,-11.021617825463522,246.44066630027947,277.81609804882146,121788.31032334841,121794.14243343516,-5.832110086743967,0.0,nan,277.81609804882146,4.666098048821482,271.5410116990972,-1.6089883009027517,265.2659253493787,-7.884074650621301,258.99083899967053,-14.159161000329448,252.7157526499714,-20.434247350028585,246.44066630027947,-26.709333699720503,1.0,1.0,26022.012520719443,26022.012520719443,277.0988965047194,3.9488965047194142,277.0988965047194,277.0988965047194,76779.52945580657,76779.61176507833,-0.08230927176191472,0.0,8546.071908451686,8546.071908451686,0.8893770097758682,3881.7068358635242,277.0988965047194,3.9488965047194142,1.0,0.002,0.15286968325575928,0.005079546528312627,0.00023684954400658543,0.0017631504570886686,0.11842477200329271,0.11842477200329271,0.0,1.0952540957509527e-12,0.9999848256049131,0.9999848256049131,0.0,0.09226872584364572,1.4001433464459788e-06,0.0,0.0,0.0,1601839.11643998,268.1146973793671,0.0,1.0,1279359.5474198223,2619.0817825749255,,,,,,,,,,,,,,,,,,,2.0
3816.0,-28.45277744199682,4.9647479666126015,34.981844152778045,26.188980449829273,6.409156411212548,-24.966584056674463,-38.52054145010186,2.9229630259019865,-5.035303337661389,-5.035303337670524,39.96366451787594,41074.102837155326,25750.132108529044,25750.132108529044,66824.23494568437,76794.94949468099,76779.593289034,25750.132108529044,102529.72539756304,102529.72539756304,102529.72539756304,128561.98221648455,124380.94940776865,4181.032808715902,0.0,90330.0570202031,54609.23023816386,39689.80753559915,26032.2568189215,65722.06435452065,19863.06059083608,1450.0,0.0,0.8868706404220253,2.8809488970163692,0.001494314320929203,1.0,1.0,-5.035303337661389,354168.23632556386,1552967.143592436,4.384828971971654,1552967.143592436,4.384828971971654,0.7630172339264358,0.09227011876708045,3.8623966951568725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623966951568725,1.2780162380282603,1.278366360180942,3.022181237005116,6403.6393894063085,15243.107769423557,6487.970752230224,0.0003436148823969384,23387.04802991095,2384.8152049793716,19392.97875341888,1977.5334852797725,0.8292187508494513,0.8292187508494513,35032.37900737742,35405.22815468563,0.9868537408303262,0.8,4228.037012120747,4273.035954225843,0.9868537408303262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652390219088,4.9647479666126015,-2.355829747254931,7.320577713867532,3.5,3.5,1.0,0.6,0.00027394325321894626,1.000006610740484,0.0002739414422631637,197.65155538492087,0.0,3.605549637312359e-07,1.0218127672143225,0.0197268829572,9.312940681203909e-05,0.00018081384640690717,0.0006983748028006406,0.0922701188061682,0.0922701188061682,0.0922701188061682,0.09226873003176345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490628.7736880312,594.7032052783692,0.0,0.0922701188061682,0.09227011876708045,0.09227011876708045,0.375,0.375,0.5,9.289704909223635,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,26032.2568189215,19863.06059083608,0.7630172339264358,1.0167701760738728,0.6249667176549981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422815773179016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9961198569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12834714001224,262.12834714001224,-11.02165285998774,246.44060320036883,277.81609107968245,121788.5553544646,121794.41279099228,-5.857436527665572,0.0,nan,277.81609107968245,4.666091079682474,271.5409935038056,-1.609006496194354,265.26589592793187,-7.884104072068112,258.9907983520692,-14.159201647930786,252.71570077621553,-20.43429922378445,246.44060320036883,-26.70939679963115,1.0,1.0,26022.012520719443,26022.012520719443,277.098893625744,3.948893625744006,277.098893625744,277.098893625744,76779.49641457453,76779.593289034,-0.09687445947201923,0.0,8546.071908451686,8546.071908451686,0.8893768941546819,3881.7086786326568,277.098893625744,3.948893625744006,1.0,0.002,0.1528710783483595,0.005079540168006369,0.0002368517051496667,0.0017631482959554114,0.11842585257483336,0.11842585257483336,0.0,1.1050782684762783e-12,0.9999848803240736,0.9999848803240736,0.0,0.092268723672787,1.3950942934466936e-06,0.0,0.0,0.0,1601839.1156145758,268.1146966623386,0.0,1.0,1279359.5498879713,2619.0817724723606,,,,,,,,,,,,,,,,,,,2.0
