time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3817.0,-28.45284181547867,4.9647468723678,34.98184327134952,26.188976887520425,6.409156208460828,-24.96664201308113,-38.5205997392535,2.922956406068236,-5.035304122659795,-5.035304122655753,39.96366286746346,41074.0597677277,25750.131312185647,25750.131312185647,66824.19107991335,76794.92503926465,76779.57431361958,25750.131312185647,102529.70562580523,102529.70562580523,102529.70562580523,128561.96156339749,124380.94758769467,4181.013975702825,0.0,90330.05545146095,54609.210070934445,39689.82820058501,26032.25593759225,65722.08413817726,19863.059793832163,1450.0,0.0,0.8868706424032579,2.880948813692565,0.001494314320929203,1.0,1.0,-5.035304122659795,354168.2254858139,1552967.0724856902,4.384828905403581,1552967.0724856902,4.384828905403581,0.7630172291425819,0.09227011157754768,3.862396129508683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862396129508683,1.2780162723928983,1.2783663922404431,3.0221807131429648,6403.638279405271,15243.107769423557,6487.971453346097,0.0003436151578854155,23387.051048788053,2384.815512819164,19392.980849101143,1977.5336989798905,0.8292187334198389,0.8292187334198389,35032.37490298244,35405.22815468563,0.9868535963055464,0.8,4228.036516763754,4273.035954225843,0.9868535963055464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652218313323,4.9647468723678,-2.355830615105021,7.320577487472821,3.5,3.5,1.0,0.6,0.0002739414422631637,1.0000066159574585,0.00027393962989022614,197.65160795763487,0.0,3.579382271596358e-07,1.014396935770408,0.01972724089542716,9.31288002008126e-05,0.00018081264206235107,0.0006983700488678637,0.09227011161593977,0.09227011161593977,0.09227011161593977,0.09226872756925975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490628.966111193,594.7031424902557,0.0,0.09227011161593977,0.09227011157754768,0.09227011157754768,0.375,0.375,0.5,9.289663388108913,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,26032.25593759225,19863.059793832163,0.7630172291425819,1.0167692025623984,0.624965874201001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422819580321213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.988704025454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1283126048349,262.1283126048349,-11.021687395165088,246.44054045227003,277.8160847574253,121788.80344391953,121794.57739447798,-5.7739505584372175,0.0,nan,277.8160847574253,4.666084757425324,271.5409758963836,-1.6090241036163775,265.26586703533684,-7.884132964663138,258.9907581743083,-14.159241825691652,252.71564931328552,-20.434350686714453,246.44054045227003,-26.70945954772995,1.0,1.0,26022.012520719443,26022.012520719443,277.09889062039196,3.9488906203919782,277.09889062039196,277.09889062039196,76779.48632663357,76779.57431361958,-0.08798698600730859,0.0,8546.071908451686,8546.071908451686,0.8893769298226992,3881.708110156226,277.09889062039196,3.9488906203919782,1.0,0.002,0.15287246870765764,0.005079533816056605,0.0002368538589258183,0.001763146142138074,0.11842692946290916,0.11842692946290916,0.0,1.063892463709637e-12,0.9999849316213909,0.9999849316213909,0.0,0.09226872121657212,1.3903609755539736e-06,0.0,0.0,0.0,1601839.1147109277,268.1146958773402,0.0,1.0,1279359.5525900882,2619.0817614121215,,,,,,,,,,,,,,,,,,,2.0
3818.0,-28.452905826334096,4.96474578495482,34.981842394211185,26.188962533511244,6.409150792242343,-24.96670016447233,-38.52065425654871,2.9229451303911076,-5.035304891675366,-5.035304891686054,39.96366122842208,41074.01856898729,25750.130492350247,25750.130492350247,66824.14906133754,76794.90743833948,76779.55551452335,25750.130492350247,102529.6860068736,102529.6860068736,102529.6860068736,128561.94107289243,124380.94586533068,4180.995207561747,0.0,90330.06362251341,54609.19453202838,39689.85454498337,26032.255066018835,65722.1096110022,19863.05900516585,1450.0,0.0,0.8868706444246405,2.880948732065265,0.001494314320929203,1.0,1.0,-5.035304891675366,354168.21486676566,1552967.0018689064,4.384828837486492,1552967.0018689064,4.384828837486492,0.7630172243930594,0.09227010441410596,3.862397005019421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862397005019421,1.2780163283136068,1.2783664458601087,3.0221812659592597,6403.639450756664,15243.107769423557,6487.970713479135,0.00034361486717053455,23387.047863056017,2384.815187964903,19392.97863758928,1977.5334734684404,0.8292187518127896,0.8292187518127896,35032.38125576836,35405.22815468563,0.9868538200011208,0.8,4228.037283477714,4273.035954225843,0.9868538200011208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652041336368,4.96474578495482,-2.3558314694446816,7.320577254399502,3.5,3.5,1.0,0.6,0.00027393962989022614,1.0000065786919947,0.0002739378277376318,197.65166023422202,0.0,3.582184253245664e-07,1.015191017369821,0.019727599113852485,9.312823284634211e-05,0.00018081139704388403,0.0006983653984156751,0.09227010445214545,0.09227010445214545,0.09227010445214545,0.09226872516526748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490629.1579003093,594.7030799093162,0.0,0.09227010445214545,0.09227010441410596,0.09227010441410596,0.375,0.375,0.5,9.289622009762024,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,26032.255066018835,19863.05900516585,0.7630172243930594,1.0167681691421366,0.6249650051116329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442282339046778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.989498107054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12827803722826,262.12827803722826,-11.021721962771721,246.44047800725735,277.81607806722474,121789.03304280953,121794.81241517527,-5.779372365748685,0.0,nan,277.81607806722474,4.66607806722476,271.5409580552195,-1.609041944780472,265.26583804321086,-7.884161956789114,258.99071803122115,-14.159281968778828,252.71559801923607,-20.43440198076391,246.44047800725735,-26.709521992742623,1.0,1.0,26022.012520719443,26022.012520719443,277.09888765162634,3.9488876516263645,277.09888765162634,277.09888765162634,76779.45965936968,76779.55551452335,-0.09585515367507469,0.0,8546.071908451686,8546.071908451686,0.8893768746157118,3881.708990044518,277.09888765162634,3.9488876516263645,1.0,0.002,0.15287385428385533,0.005079527488495132,0.00023685600529908094,0.0017631439957477165,0.11842800264954047,0.11842800264954047,0.0,1.0467971975347545e-12,0.9999849834577412,0.9999849834577412,0.0,0.0922687188361838,1.38557792215575e-06,0.0,0.0,0.0,1601839.1138256777,268.1146951083246,0.0,1.0,1279359.5552371908,2619.081750577073,,,,,,,,,,,,,,,,,,,2.0
3819.0,-28.45296974765825,4.964744692227546,34.98184151515178,26.18895429130646,6.409146117835477,-24.966758161106778,-38.52071254570035,2.922934531307822,-5.0353062321955235,-5.035306232169603,39.96365941872135,41073.97967211077,25750.131130322654,25750.131130322654,66824.11080243342,76794.88638904828,76779.53236346862,25750.131130322654,102529.66349379127,102529.66349379127,102529.66349379127,128561.91742632882,124380.9409523406,4180.976473988214,0.0,90330.06429555941,54609.177329755126,39689.8744064492,26032.25393253754,65722.12833898675,19863.058002122158,1450.0,0.0,0.886870644155968,2.880948589775544,0.001494314320929203,1.0,1.0,-5.0353062321955235,354168.19635602884,1552966.9238996457,4.384828846513706,1552966.9238996457,4.384828846513706,0.7630172190851079,0.0922700973006987,3.8623966525942004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623966525942004,1.2780163810811913,1.2783664963388486,3.0221808654178943,6403.638602057575,15243.107769423557,6487.971249547628,0.000343615077807143,23387.05017126833,2384.815423337055,19392.98023993388,1977.5336368621172,0.8292187384862552,0.8292187384862552,35032.37869853879,35405.22815468563,0.9868537299554381,0.8,4228.036974847196,4273.035954225843,0.9868537299554381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652179054762,4.964744692227546,-2.355832743542932,7.320577435770478,3.5,3.5,1.0,0.6,0.0002739378277376318,1.0000065694938334,0.0002739360281165843,197.65171243771442,0.0,3.561984522714078e-07,1.0094664137371696,0.019727955312304757,9.31276262421805e-05,0.0001808102014954513,0.0006983607170109139,0.0922700973386136,0.0922700973386136,0.0922700973386136,0.09226872058017363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490629.3484962877,594.7030177087917,0.0,0.0922700973386136,0.0922700973006987,0.0922700973006987,0.375,0.375,0.5,9.289580707448213,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,26032.25393253754,19863.058002122158,0.7630172190851079,1.0167672972756268,0.6249642351850837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422827179153053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.98377350342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12824351866453,262.12824351866453,-11.021756481335444,246.4404158324322,277.8160712049221,121789.2330110687,121795.0041837438,-5.771172675102114,0.0,nan,277.8160712049221,4.666071204922105,271.54094013041407,-1.6090598695859057,265.26580905589844,-7.884190944101533,258.990677981405,-14.159322018594992,252.7155469069156,-20.434453093084386,246.4404158324322,-26.709584167567783,1.0,1.0,26022.012520719443,26022.012520719443,277.0988836021725,3.9488836021725433,277.0988836021725,277.0988836021725,76779.44009745604,76779.53236346862,-0.09226601257978473,0.0,8546.071908451686,8546.071908451686,0.8893768968385518,3881.7086358571714,277.0988836021725,3.9488836021725433,1.0,0.002,0.1528752374213985,0.005079521065971222,0.00023685814761354102,0.001763141853520457,0.11842907380677051,0.11842907380677051,0.0,1.1339978435442877e-12,0.9999850098877296,0.9999850098877296,0.0,0.09226871416158096,1.3831391177337936e-06,0.0,0.0,0.0,1601839.1122825425,268.11469376780445,0.0,1.0,1279359.5598515219,2619.0817316898147,,,,,,,,,,,,,,,,,,,2.0
3820.0,-28.453033443607392,4.964743606106656,34.981840640566524,26.18894517598676,6.4091437336199535,-24.966815725886427,-38.52076699314637,2.9229260158994284,-5.035307010322583,-5.0353070103192525,39.963657789710815,41073.93317890007,25750.130337296712,25750.130337296712,66824.06351619678,76794.86560843392,76779.513695557,25750.130337296712,102529.64403285371,102529.64403285371,102529.64403285371,128561.89709433308,124380.93929003763,4180.957804295452,0.0,90330.06828169663,54609.15553344934,39689.9030536081,26032.253061479372,65722.15611508748,19863.05721455891,1450.0,0.0,0.8868706460947192,2.880948507181099,0.001494314320929203,1.0,1.0,-5.035307010322583,354168.18561116286,1552966.8537144735,4.384828781372977,1552966.8537144735,4.384828781372977,0.7630172143628556,0.09227009018366122,3.8623969401037197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623969401037197,1.2780164241976844,1.2783665371670885,3.0221809884238873,6403.638862692513,15243.107769423557,6487.97108492142,0.0003436150131207926,23387.04946241774,2384.815351054411,19392.979747855126,1977.533586684049,0.8292187425788379,0.8292187425788379,35032.38078473411,35405.22815468563,0.9868538034149678,0.8,4228.03722662887,4273.035954225843,0.9868538034149678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652007865133,4.964743606106656,-2.3558336042122385,7.320577210318895,3.5,3.5,1.0,0.6,0.0002739360281165843,1.000006546334318,0.00027393423485150184,197.6517644571704,0.0,3.5569818176775374e-07,1.008048647129814,0.019728311010486523,9.312705962122063e-05,0.00018080896849536368,0.0006983560066598025,0.09227009022145134,0.09227009022145134,0.09227009022145134,0.09226871813660954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490629.53929085104,594.7029554524325,0.0,0.09227009022145134,0.09227009018366122,0.09227009018366122,0.375,0.375,0.5,9.289539545218043,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,26032.253061479372,19863.05721455891,0.7630172143628556,1.0167661480731054,0.6249632636363089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422830962541024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.982355736814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1282092689154,262.1282092689154,-11.021790731084593,246.4403539384184,277.8160645994394,121789.47874354411,121795.20497296585,-5.726229421736672,0.0,nan,277.8160645994394,4.666064599439437,271.54092246722075,-1.6090775327792244,265.2657803350038,-7.884219664996181,258.9906382028031,-14.15936179719688,252.71549607060683,-20.434503929393145,246.4403539384184,-26.709646061581566,1.0,1.0,26022.012520719443,26022.012520719443,277.09888063963785,3.9488806396378777,277.09888063963785,277.09888063963785,76779.42300639299,76779.513695557,-0.09068916401884053,0.0,8546.071908451686,8546.071908451686,0.8893768787090944,3881.7089248042384,277.09888063963785,3.9488806396378777,1.0,0.002,0.15287661576359385,0.00507951476890469,0.00023686028277427197,0.0017631397183067402,0.11843014138713598,0.11843014138713598,0.0,1.081012016013183e-12,0.999985061856457,0.999985061856457,0.0,0.09226871183980934,1.3783438518919184e-06,0.0,0.0,0.0,1601839.1113868032,268.1146929896774,0.0,1.0,1279359.56252999,2619.0817207263876,,,,,,,,,,,,,,,,,,,2.0
3821.0,-28.45309698539364,4.964742526452166,34.98183977010372,26.188930053636454,6.409140101704888,-24.96687327668132,-38.520825177524216,2.9229163930019277,-5.035307788602552,-5.035307788611114,39.963656159515594,41073.91405246923,25750.129561287944,25750.129561287944,66824.04361375717,76794.84834292372,76779.49494099781,25750.129561287944,102529.62450228576,102529.62450228576,102529.62450228576,128561.87669222317,124380.93749470038,4180.939197522794,0.0,90330.07907704635,54609.16442016735,39689.90517431,26032.252189937415,65722.15736424741,19863.05642653858,1450.0,0.0,0.8868706480369383,2.880948424570438,0.001494314320929203,1.0,1.0,-5.035307788602552,354168.17486418725,1552966.783478785,4.384828716115728,1552966.783478785,4.384828716115728,0.7630172096372247,0.09227008308205599,3.862398322909465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862398322909465,1.2780164724279928,1.2783665831186681,3.0221819563652645,6403.640913644142,15243.107769423557,6487.969789465778,0.0003436145040996573,23387.043884433588,2384.8147822583237,19392.975875651522,1977.5331918291693,0.8292187747832245,0.8292187747832245,35032.39081849842,35405.22815468563,0.9868541567259118,0.8,4228.038437597923,4273.035954225843,0.9868541567259118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651840348983,4.964742526452166,-2.355834463253006,7.320576989705172,3.5,3.5,1.0,0.6,0.00027393423485150184,1.000006530493594,0.00027393244593741845,197.6518163507476,0.0,3.544420076934459e-07,1.0044886498032257,0.019728665452494215,9.312645411446523e-05,0.0001808077807370366,0.0006983516690877125,0.09227008311961554,0.09227008311961554,0.09227008311961554,0.09226871569288686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490629.72940525995,594.7028934176536,0.0,0.09227008311961554,0.09227008308205599,0.09227008308205599,0.375,0.375,0.5,9.289498522715789,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,26032.252189937415,19863.05642653858,0.7630172096372247,1.0167658259208208,0.6249629607383106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442283473259132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97879573949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1281751396933,262.1281751396933,-11.021824860306651,246.44029228944493,277.81605798996816,121789.74172029931,121795.44779877042,-5.706078471079204,0.0,nan,277.81605798996816,4.666057989968181,271.5409048498494,-1.6090951501505515,265.2657517097339,-7.8842482902661,258.9905985696303,-14.159401430369655,252.71544542953316,-20.434554570466815,246.44029228944493,-26.70970771055505,1.0,1.0,26022.012520719443,26022.012520719443,277.09887766682203,3.9488776668220567,277.09887766682203,277.09887766682203,76779.40102335808,76779.49494099781,-0.09391763973690104,0.0,8546.071908451686,8546.071908451686,0.8893767915136548,3881.7103145240126,277.09887766682203,3.9488776668220567,1.0,0.002,0.15287798942740924,0.005079508492756728,0.000236862410686446,0.0017631375903638254,0.11843120534322299,0.11843120534322299,0.0,1.050271414976267e-12,0.9999851125585476,0.9999851125585476,0.0,0.0922687094165963,1.373665459691604e-06,0.0,0.0,0.0,1601839.110490889,268.1146922113974,0.0,1.0,1279359.565208981,2619.081709760809,,,,,,,,,,,,,,,,,,,2.0
3822.0,-28.453160396901776,4.964741452948325,34.981838903577035,26.18892069384458,6.409138278611,-24.966930529348318,-38.52087959004564,2.922908411064048,-5.035308575434669,-5.035308575475878,39.9636545321876,41073.87029354119,25750.12882319232,25750.12882319232,66823.99911673351,76794.82772722597,76779.47615872102,25750.12882319232,102529.60498191335,102529.60498191335,102529.60498191335,128561.85629838587,124380.9356450011,4180.92065338478,0.0,90330.08390926028,54609.146068770664,39689.93093387735,26032.251316472524,65722.18225034987,19863.055637233745,1450.0,0.0,0.8868706499252673,2.8809483410520667,0.001494314320929203,1.0,1.0,-5.035308575434669,354168.1639991253,1552966.713366591,4.38482865266915,1552966.713366591,4.38482865266915,0.7630172049186128,0.0922700760061133,3.8623987740786987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623987740786987,1.2780165130529197,1.2783666214683433,3.0221822133207175,6403.641458101913,15243.107769423557,6487.969445565753,0.0003436143689717595,23387.04240366967,2384.8146312624262,19392.97484771133,1977.5330870084415,0.8292187833322768,0.8292187833322768,35032.39409222327,35405.22815468563,0.9868542720009809,0.8,4228.038832701831,4273.035954225843,0.9868542720009809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651681017101,4.964741452948325,-2.35583532692156,7.320576779869885,3.5,3.5,1.0,0.6,0.00027393244593741845,1.0000065171076167,0.00027393066070182314,197.65186813795214,0.0,3.5358211787585867e-07,1.0020517220601834,0.01972901903461209,9.312588786354046e-05,0.000180806558073878,0.0006983470282499355,0.09227007604357076,0.09227007604357076,0.09227007604357076,0.09226871321448614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490629.9188676473,594.7028315954905,0.0,0.09227007604357076,0.0922700760061133,0.0922700760061133,0.375,0.375,0.5,9.289457638177264,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,26032.251316472524,19863.055637233745,0.7630172049186128,1.0167647638690174,0.6249620582755762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442283849351885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97635881175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12814128536604,262.12814128536604,-11.021858714633936,246.44023087990527,277.8160516908525,121789.99408841522,121795.65420713638,-5.660118721162676,0.0,nan,277.8160516908525,4.666051690852498,271.54088752865226,-1.6091124713477143,265.26572336644944,-7.884276633550542,258.9905592042589,-14.15944079574109,252.71539504207772,-20.43460495792226,246.44023087990527,-26.709769120094705,1.0,1.0,26022.012520719443,26022.012520719443,277.09887468219006,3.9488746821900804,277.09887468219006,277.09887468219006,76779.38552700814,76779.47615872102,-0.09063171288289595,0.0,8546.071908451686,8546.071908451686,0.8893767630643215,3881.7107679490923,277.09887468219006,3.9488746821900804,1.0,0.002,0.1528793584734945,0.005079502235752235,0.00023686453143990853,0.0017631354696211565,0.11843226571995426,0.11843226571995426,0.0,1.0610648644437948e-12,0.9999851626034746,0.9999851626034746,0.0,0.09226870695840816,1.3690477051327342e-06,0.0,0.0,0.0,1601839.1095851304,268.1146914245653,0.0,1.0,1279359.5679174075,2619.0816986747486,,,,,,,,,,,,,,,,,,,2.0
3823.0,-28.453223536090235,4.964740372879266,34.98183803448619,26.188906758930557,6.409131649985358,-24.966988017479697,-38.52093400256706,2.9228961314057247,-5.035309961589519,-5.03530996160278,39.96365272515125,41073.82903572845,25750.129611291268,25750.129611291268,66823.95864701972,76794.81041467791,76779.45280847429,25750.129611291268,102529.58241976556,102529.58241976556,102529.58241976556,128561.83258782473,124380.93044770067,4180.902140124061,0.0,90330.09047789556,54609.12860797953,39689.95763324003,26032.250168059174,65722.2078012992,19863.054622838954,1450.0,0.0,0.8868706494148977,2.8809481939184156,0.001494314320929203,1.0,1.0,-5.035309961589519,354168.14485823375,1552966.6355103638,4.384828669817226,1552966.6355103638,4.384828669817226,0.7630171996122853,0.0922700689809448,3.8623993407457413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623993407457413,1.2780165735656108,1.2783666797159323,3.022182513619377,6403.642094398738,15243.107769423557,6487.969043656353,0.00034361421105043836,23387.04067313114,2384.8144547966067,19392.973646377242,1977.5329645064567,0.8292187933233214,0.8292187933233214,35032.39820401059,35405.22815468563,0.9868544167860807,0.8,4228.039328951,4273.035954225843,0.9868544167860807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651851143145,4.964740372879266,-2.355836631041492,7.320577003920758,3.5,3.5,1.0,0.6,0.00027393066070182314,1.000006489123253,0.0002739288831435379,197.6519197027807,0.0,3.5285515047981826e-07,0.9999914964598049,0.01972937188976257,9.312532161579686e-05,0.00018080533908602627,0.0006983424224891781,0.0922700690175784,0.0922700690175784,0.0922700690175784,0.09226870844910894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490630.10713254474,594.7027701547129,0.0,0.0922700690175784,0.0922700689809448,0.0922700689809448,0.375,0.375,0.5,9.289416821496847,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,26032.250168059174,19863.054622838954,0.7630171996122853,1.016763752810184,0.6249611875472707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422842246737297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.974298586145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12810724384286,262.12810724384286,-11.021892756157115,246.44016966961615,277.81604481809444,121790.1937303022,121795.8851464615,-5.691416159313688,0.0,nan,277.81604481809444,4.666044818094463,271.5408697883858,-1.609130211614172,265.26569475868035,-7.884305241319623,258.9905197289849,-14.15948027101507,252.7153446992955,-20.434655300704463,246.44016966961615,-26.709830330383824,1.0,1.0,26022.012520719443,26022.012520719443,277.0988705637849,3.948870563784908,277.0988705637849,277.0988705637849,76779.35981728362,76779.45280847429,-0.09299119067145512,0.0,8546.071908451686,8546.071908451686,0.8893767273320534,3881.71133744947,277.0988705637849,3.948870563784908,1.0,0.002,0.152880725360121,0.005079495877107393,0.00023686664855348107,0.0017631333525305864,0.11843332427674053,0.11843332427674053,0.0,1.0840672977352472e-12,0.9999851860061375,0.9999851860061375,0.0,0.09226870209270922,1.36688823557568e-06,0.0,0.0,0.0,1601839.1079894628,268.11469003841046,0.0,1.0,1279359.572688823,2619.081679144514,,,,,,,,,,,,,,,,,,,2.0
3824.0,-28.453286657923616,4.964739299748501,34.98183717006979,26.18890319662171,6.409131386289542,-24.967044853505186,-38.52098831031469,2.9228895818751712,-5.035310711249565,-5.0353107112845,39.96365112185639,41073.775640998654,25750.128778409977,25750.128778409977,66823.90441940863,76794.7864990698,76779.43452366913,25750.128778409977,102529.5633020791,102529.5633020791,102529.5633020791,128561.81261848535,124380.92892749606,4180.883690989279,0.0,90330.08901383453,54609.097659211126,39689.990394026005,26032.24931640625,65722.23971043226,19863.053852077708,1450.0,0.0,0.8868706514052467,2.880948114345621,0.001494314320929203,1.0,1.0,-5.035310711249565,354168.13450645993,1552966.5664348337,4.384828602942843,1552966.5664348337,4.384828602942843,0.7630171949666853,0.09227006194726294,3.8623987961029687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623987961029687,1.2780166075362156,1.2783667114239758,3.0221820071250667,6403.641021198071,15243.107769423557,6487.969721530691,0.00034361447740606483,23387.043591918726,2384.814752430109,19392.975672588997,1977.5331711225544,0.8292187764720352,0.8292187764720351,35032.394252033366,35405.22815468563,0.9868542776282467,0.8,4228.038851989217,4273.035954225843,0.9868542776282467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651671349985,4.964739299748501,-2.3558374673900846,7.320576767138586,3.5,3.5,1.0,0.6,0.0002739288831435379,1.0000064873429058,0.00027392710608446953,197.65197125345884,0.0,3.513378074620803e-07,0.9956913463475355,0.019729723227570033,9.312475646156201e-05,0.0001808041266819759,0.0006983376412269123,0.09227006198426735,0.09227006198426735,0.09227006198426735,0.09226870610768795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490630.29570485745,594.7027086237721,0.0,0.09227006198426735,0.09227006194726294,0.09227006194726294,0.375,0.375,0.5,9.289376145472323,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,26032.24931640625,19863.053852077708,0.7630171949666853,1.016762434053225,0.6249600716890802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422845983839452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.969998436034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12807362936644,262.12807362936644,-11.021926370633537,246.44010868321024,277.8160385755458,121790.43185255831,121796.05187056352,-5.620018005189347,0.0,nan,277.8160385755458,4.6660385755458265,271.54085259706824,-1.6091474029317396,265.26566661859147,-7.88433338140851,258.9904806401223,-14.159519359877663,252.7152946616606,-20.43470533833937,246.44010868321024,-26.709891316789736,1.0,1.0,26022.012520719443,26022.012520719443,277.09886767454645,3.9488676745464772,277.09886767454645,277.09886767454645,76779.34963171891,76779.43452366913,-0.08489195021684282,0.0,8546.071908451686,8546.071908451686,0.8893767616755393,3881.7107900834835,277.09886767454645,3.9488676745464772,1.0,0.002,0.15288208741814785,0.005079489658030792,0.00023686875849818,0.0017631312425380166,0.11843437924909,0.11843437924909,0.0,1.0361967360539293e-12,0.999985238335304,0.999985238335304,0.0,0.09226869988754699,1.3620597159492786e-06,0.0,0.0,0.0,1601839.1071264937,268.1146892887504,0.0,1.0,1279359.5752693007,2619.0816685821746,,,,,,,,,,,,,,,,,,,2.0
3825.0,-28.453349449345573,4.964738233800028,34.98183631013639,26.18888870291414,6.409126164495183,-24.967101887960858,-38.52104642484335,2.922878603114846,-5.03531144253526,-5.035311442505779,39.96364952240421,41073.754902354616,25750.127916487447,25750.127916487447,66823.88281884206,76794.76944237584,76779.41627910372,25750.127916487447,102529.54419559117,102529.54419559117,102529.54419559117,128561.79266815136,124380.92736215216,4180.865305999207,0.0,90330.0976495113,54609.10251073745,39689.994598637604,26032.2484725602,65722.24307119781,19863.053087619537,1450.0,0.0,0.8868706534752373,2.880948036723185,0.001494314320929203,1.0,1.0,-5.03531144253526,354168.1244084117,1552966.4975241288,4.384828533392558,1552966.4975241288,4.384828533392558,0.7630171903343875,0.09227005492766997,3.8623997621814636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623997621814636,1.278016662009909,1.2783667636413625,3.0221826342288463,6403.6423499557295,15243.107769423557,6487.968882236676,0.00034361414762420464,23387.039978092096,2384.8143839223485,19392.973163883024,1977.532915305739,0.8292187973360232,0.8292187973360232,35032.40126198623,35405.22815468563,0.98685452446415,0.8,4228.039698016264,4273.035954225843,0.98685452446415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586514852877285,4.964738233800028,-2.355838288300171,7.320576522100199,3.5,3.5,1.0,0.6,0.00027392710608446953,1.0000064533880986,0.0002739253383379512,197.65202253431787,0.0,3.512392278962429e-07,0.9954119718579523,0.01973007446679793,9.312415169552384e-05,0.00018080295438894568,0.0006983332880335697,0.09227005496446801,0.09227005496446801,0.09227005496446801,0.09226870383701727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490630.4836079165,594.7026473111068,0.0,0.09227005496446801,0.09227005492766997,0.09227005492766997,0.375,0.375,0.5,9.289335611959618,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,26032.2484725602,19863.053087619537,0.7630171903343875,1.0167620533956947,0.6249597241813377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422849719916222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.96971906155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12803994359257,262.12803994359257,-11.021960056407409,246.44004789197996,277.81603199522874,121790.65747775385,121796.28941584595,-5.631938092100567,0.0,nan,277.81603199522874,4.666031995228764,271.54083517456576,-1.6091648254342203,265.26563835390994,-7.884361646090042,258.99044153325775,-14.159558466742226,252.7152447126131,-20.434755287386878,246.44004789197996,-26.70995210802002,1.0,1.0,26022.012520719443,26022.012520719443,277.0988648084771,3.94886480847714,277.0988648084771,277.0988648084771,76779.32343492444,76779.41627910372,-0.09284417927847244,0.0,8546.071908451686,8546.071908451686,0.8893767007576219,3881.7117609923707,277.0988648084771,3.94886480847714,1.0,0.002,0.15288344470103934,0.005079483463810197,0.00023687086105350598,0.0017631291399794362,0.11843543052675298,0.11843543052675298,0.0,1.0329419611321278e-12,0.9999852900870502,0.9999852900870502,0.0,0.0922686976431941,1.357284475861918e-06,0.0,0.0,0.0,1601839.1062846766,268.1146885574647,0.0,1.0,1279359.5777865304,2619.081658278723,,,,,,,,,,,,,,,,,,,2.0
3826.0,-28.453412102688304,4.96473716329156,34.98183544865954,26.188880286086373,6.409121797307016,-24.96715871268893,-38.52110073259098,2.9228684073254314,-5.035312725604285,-5.035312725613135,39.963647758010666,41073.70680443576,25750.128463929588,25750.128463929588,66823.83526836535,76794.74896728872,76779.3938247374,25750.128463929588,102529.522288667,102529.522288667,102529.522288667,128561.76966443559,124380.92270801147,4180.846956424119,0.0,90330.09895656859,54609.07615223561,39690.02533814775,26032.2473757686,65722.27271391635,19863.052116110888,1450.0,0.0,0.8868706533349215,2.8809479005316807,0.001494314320929203,1.0,1.0,-5.035312725604285,354168.10669100366,1552966.421506065,4.384828538107077,1552966.421506065,4.384828538107077,0.7630171851624252,0.09227004795734788,3.8623995330176673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623995330176673,1.2780167128398927,1.2783668122259435,3.022182334716886,6403.641715325827,15243.107769423557,6487.969283093343,0.0003436143051318453,23387.0417040969,2384.8145599258564,19392.974362070425,1977.5330374868508,0.829218787371179,0.829218787371179,35032.39959915305,35405.22815468563,0.9868544659121244,0.8,4228.039497329914,4273.035954225843,0.9868544659121244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586516034634545,4.96473716329156,-2.355839514442509,7.320576677734069,3.5,3.5,1.0,0.6,0.0002739253383379512,1.0000064392002372,0.00027392357448920537,197.65207370243255,0.0,3.493986746778023e-07,0.9901958440368916,0.019730423865472607,9.312358654784966e-05,0.00018080175179010155,0.0006983286016828644,0.09227004799343358,0.09227004799343358,0.09227004799343358,0.09226869946058627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490630.6703365217,594.7025863730507,0.0,0.09227004799343358,0.09227004795734788,0.09227004795734788,0.375,0.375,0.5,9.289295156343394,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,26032.2473757686,19863.052116110888,0.7630171851624252,1.016760871299202,0.6249587104698315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422853436438308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.964502933726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12800628972957,262.12800628972957,-11.021993710270408,246.43998729205728,277.8160252874255,121790.85654411024,121796.48314706446,-5.626602954228636,0.0,nan,277.8160252874255,4.666025287425498,271.54081768833925,-1.6091823116607316,265.26561008925796,-7.884389910742016,258.99040249018253,-14.159597509817445,252.7151948911149,-20.434805108885087,246.43998729205728,-26.710012707942695,1.0,1.0,26022.012520719443,26022.012520719443,277.09886089792093,3.9488608979209516,277.09886089792093,277.09886089792093,76779.30456992729,76779.3938247374,-0.0892548101110151,0.0,8546.071908451686,8546.071908451686,0.8893767152079812,3881.7115306827554,277.09886089792093,3.9488608979209516,1.0,0.002,0.1528847994793651,0.005079477178383563,0.0002368729594575709,0.0017631270416064019,0.11843647972878545,0.11843647972878545,0.0,1.0639726946704009e-12,0.9999853172303452,0.9999853172303452,0.0,0.09226869317748768,1.3547798601925453e-06,0.0,0.0,0.0,1601839.1048076765,268.1146872743957,0.0,1.0,1279359.5822030983,2619.081640200932,,,,,,,,,,,,,,,,,,,2.0
3827.0,-28.453474561174684,4.964736099685235,34.98183459179443,26.188871031068288,6.409119572100325,-24.967215147846225,-38.521155005414016,2.922860158778784,-5.035313467479966,-5.0353134674709095,39.96364616813681,41073.665649691444,25750.127635427074,25750.127635427074,66823.79328511852,76794.7287362132,76779.37569124353,25750.127635427074,102529.50332667062,102529.50332667062,102529.50332667062,128561.74985842832,124380.92118791732,4180.828670510995,0.0,90330.10335944609,54609.0595710837,39690.04865373599,26032.246531757704,65722.2951854937,19863.051352198276,1450.0,0.0,0.886870655316382,2.8809478217851385,0.001494314320929203,1.0,1.0,-5.035313467479966,354168.09644671937,1552966.3530076342,4.384828471531344,1552966.3530076342,4.384828471531344,0.7630171805559156,0.0922700409842816,3.8623999018579185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623999018579185,1.2780167546475554,1.2783668517907134,3.0221825244560825,6403.642117360416,15243.107769423557,6487.969029152872,0.0003436142053516209,23387.0406106822,2384.814448428587,19392.973603025366,1977.5329600857956,0.8292187936838612,0.8292187936838612,35032.40227549118,35405.22815468563,0.9868545601518959,0.8,4228.0398203355735,4273.035954225843,0.9868545601518959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651424615538,4.964736099685235,-2.3558403425115153,7.320576442196751,3.5,3.5,1.0,0.6,0.00027392357448920537,1.0000064191770734,0.00027392181613656333,197.65212471143343,0.0,3.48628362310096e-07,0.9880127787868122,0.019730772493834918,9.312302176677954e-05,0.00018080055272242583,0.0006983240370909549,0.09227004102053361,0.09227004102053361,0.09227004102053361,0.09226869714470305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490630.85723603604,594.7025253878753,0.0,0.09227004102053361,0.0922700409842816,0.0922700409842816,0.375,0.375,0.5,9.28925484035538,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,26032.246531757704,19863.051352198276,0.7630171805559156,1.0167598848536248,0.6249578705942282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422857144789523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.96231986847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12797287441373,262.12797287441373,-11.022027125586249,246.43992690178953,277.8160188470629,121791.09854374996,121796.68526365292,-5.5867199029639245,0.0,nan,277.8160188470629,4.666018847062901,271.5408004579928,-1.6091995420071612,265.26558206893174,-7.884417931068242,258.9903636798763,-14.159636320123695,252.71514529082893,-20.43485470917105,246.43992690178953,-26.710073098210444,1.0,1.0,26022.012520719443,26022.012520719443,277.09885803421184,3.9488580342118667,277.09885803421184,277.09885803421184,76779.2878293913,76779.37569124353,-0.08786185224016663,0.0,8546.071908451686,8546.071908451686,0.889376691950057,3881.711901367208,277.09885803421184,3.9488580342118667,1.0,0.002,0.1528861494813719,0.005079471014601321,0.0002368750507270033,0.0017631249503008912,0.11843752536350165,0.11843752536350165,0.0,1.0278943494979043e-12,0.9999853689932359,0.9999853689932359,0.0,0.09226869098068784,1.3500035937677593e-06,0.0,0.0,0.0,1601839.1039536695,268.11468653252,0.0,1.0,1279359.58475678,2619.0816297482666,,,,,,,,,,,,,,,,,,,2.0
3828.0,-28.453536773799865,4.964735030374536,34.98183373283284,26.18885695645588,6.409113158485507,-24.96727178057141,-38.52120927823705,2.922848165276105,-5.035314802735911,-5.035314802710854,39.96364439392076,41073.628665324875,25750.12832019488,25750.12832019488,66823.75698551975,76794.71184217795,76779.35291009737,25750.12832019488,102529.48123029225,102529.48123029225,102529.48123029225,128561.72664346226,124380.9162272491,4180.810416213163,0.0,90330.11037740436,54609.04642268247,39690.071060802096,26032.245413170014,65722.31647397211,19863.050363157017,1450.0,0.0,0.8868706549461046,2.880947680054211,0.001494314320929203,1.0,1.0,-5.035314802735911,354168.0780086775,1552966.2765662123,4.384828483972412,1552966.2765662123,4.384828483972412,0.76301717534931,0.0922700340527774,3.8624005559389074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624005559389074,1.2780168137803585,1.2783669086923939,3.0221828964158717,6403.642905498575,15243.107769423557,6487.968531334111,0.00034361400974497464,23387.038467180962,2384.8142298522903,19392.972115011773,1977.532808350637,0.829218806059003,0.829218806059003,35032.40702156171,35405.22815468563,0.9868547272715166,0.8,4228.040393136007,4273.035954225843,0.9868547272715166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651572435602,4.964735030374536,-2.3558416064967864,7.320576636871323,3.5,3.5,1.0,0.6,0.00027392181613656333,1.0000063939118244,0.0002739200647158226,197.6521755196654,0.0,3.4754213569070885e-07,0.9849344125474688,0.01973112003597061,9.31224569888745e-05,0.00018079935914768884,0.0006983195452854316,0.0922700340877486,0.0922700340877486,0.0922700340877486,0.09226869256693496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490631.04290264484,594.7024647954008,0.0,0.0922700340877486,0.0922700340527774,0.0922700340527774,0.375,0.375,0.5,9.289214594915878,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,26032.245413170014,19863.050363157017,0.76301717534931,1.0167590031916152,0.6249571054238661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422860841609295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.959241502234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12793929586195,262.12793929586195,-11.022060704138028,246.43986668744822,277.8160119043006,121791.30045931527,121796.91447093718,-5.614011621917727,0.0,nan,277.8160119043006,4.666011904300603,271.5407828609152,-1.6092171390847625,265.26555381753803,-7.884446182461943,258.99032477416614,-14.159675225833837,252.7150957308035,-20.434904269196466,246.43986668744822,-26.71013331255176,1.0,1.0,26022.012520719443,26022.012520719443,277.0988540332857,3.948854033285727,277.0988540332857,277.0988540332857,76779.26249360932,76779.35291009737,-0.0904164880485041,0.0,8546.071908451686,8546.071908451686,0.8893766507057338,3881.712558718602,277.0988540332857,3.948854033285727,1.0,0.002,0.15288749723276296,0.005079464750580976,0.00023687713821821446,0.0017631228627478918,0.11843856910910723,0.11843856910910723,0.0,9.661061013688244e-13,0.9999853933830467,0.9999853933830467,0.0,0.09226868629973371,1.3477530436763453e-06,0.0,0.0,0.0,1601839.1024165936,268.11468519726407,0.0,1.0,1279359.5893529926,2619.0816109351786,,,,,,,,,,,,,,,,,,,2.0
3829.0,-28.453598958132904,4.964733960000045,34.981832874517416,26.188847666513198,6.4091109968884705,-24.967327962630126,-38.521263481210894,2.922840001401652,-5.03531592262965,-5.035315922634021,39.963642694641614,41073.58876722528,25750.128447782718,25750.128447782718,66823.717215008,76794.69173418712,76779.3319713666,25750.128447782718,102529.46041914931,102529.46041914931,102529.46041914931,128561.7048163544,124380.9126109714,4180.792205383002,0.0,90330.11491227728,54609.03115858241,39690.09305966096,26032.244397205082,65722.33745686605,19863.049458681486,1450.0,0.0,0.88687065540022,2.880947561182928,0.001494314320929203,1.0,1.0,-5.03531592262965,354168.06254448934,1552966.2033545144,4.384828468714444,1552966.2033545144,4.384828468714444,0.7630171703832827,0.09227002713176366,3.8624009505651697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624009505651697,1.2780168551705298,1.2783669478554418,3.022183107318876,6403.643352376734,15243.107769423557,6487.968249068187,0.0003436138988350062,23387.037251805676,2384.814105918502,19392.971271300037,1977.5327223159834,0.8292188130757236,0.8292188130757236,35032.40988500531,35405.22815468563,0.9868548280996898,0.8,4228.0407387233145,4273.035954225843,0.9868548280996898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651599977847,4.964733960000045,-2.355842713143585,7.32057667314363,3.5,3.5,1.0,0.6,0.0002739200647158226,1.0000063910073276,0.00027391831410187,197.65222630481418,0.0,3.4617211965947936e-07,0.9810517871149645,0.01973146620809027,9.312189294099814e-05,0.00018079817177482443,0.0006983150305235267,0.09227002716751534,0.09227002716751534,0.09227002716751534,0.09226868880706586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490631.22847355413,594.7024042377926,0.0,0.09227002716751534,0.09227002713176366,0.09227002713176366,0.375,0.375,0.5,9.289174444464036,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,26032.244397205082,19863.049458681486,0.7630171703832827,1.0167580734459543,0.6249562988258309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422864523878716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9553588768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12790597287227,262.12790597287227,-11.022094027127707,246.4398066605864,277.8160052851805,121791.54395876985,121797.11524305024,-5.571284280410765,0.0,nan,277.8160052851805,4.666005285180518,271.54076556025075,-1.6092344397492298,265.2655258353233,-7.884474164676703,258.9902861104022,-14.159713889597754,252.71504638549052,-20.434953614509453,246.4398066605864,-26.710193339413564,1.0,1.0,26022.012520719443,26022.012520719443,277.0988504632625,3.948850463262545,277.0988504632625,277.0988504632625,76779.24844312567,76779.3319713666,-0.08352824092435185,0.0,8546.071908451686,8546.071908451686,0.8893766258218221,3881.7129553179957,277.0988504632625,3.948850463262545,1.0,0.002,0.15288884176305265,0.005079458541391318,0.00023687922082447452,0.0017631207802369115,0.11843961041223726,0.11843961041223726,0.0,1.0613857882868505e-12,0.9999854282930316,0.9999854282930316,0.0,0.09226868259996633,1.3445317973295928e-06,0.0,0.0,0.0,1601839.101127431,268.1146840773703,0.0,1.0,1279359.5932078848,2619.0815951564323,,,,,,,,,,,,,,,,,,,2.0
3830.0,-28.45366091305507,4.964732887563566,34.9818320162485,26.188832928333454,6.409106284093021,-24.967384193338187,-38.521317719109334,2.9228295643985303,-5.03531709116578,-5.035317091163622,39.96364097935566,41073.55769924764,25750.12869522251,25750.12869522251,66823.68639447015,76794.67507838857,76779.31063764359,25750.12869522251,102529.4393328661,102529.4393328661,102529.4393328661,128561.68269126624,124380.90865671627,4180.774034549958,0.0,90330.12440383289,54609.02616699552,39690.109152041514,26032.243358400137,65722.35251044165,19863.048535432037,1450.0,0.0,0.8868706556648098,2.8809474371485577,0.001494314320929203,1.0,1.0,-5.03531709116578,354168.04640862637,1552966.1294529552,4.384828459824404,1552966.1294529552,4.384828459824404,0.7630171653655269,0.09227002022429286,3.8624020825673413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624020825673413,1.2780169070819825,1.278366997543684,3.0221838703105477,6403.6449690645295,15243.107769423557,6487.967227902576,0.00034361349759156256,23387.03285489904,2384.8136575588037,19392.968218967693,1977.5324110647055,0.8292188384601049,0.8292188384601049,35032.418098914415,35405.22815468563,0.9868551173295815,0.8,4228.041730055124,4273.035954225843,0.9868551173295815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651653392399,4.964732887563566,-2.3558438559254196,7.320576743488986,3.5,3.5,1.0,0.6,0.00027391831410187,1.0000063674327115,0.0002739165699565422,197.6522769026284,0.0,3.4601274512654626e-07,0.9806001196886321,0.019731812220835396,9.31213285328491e-05,0.00018079698556902092,0.000698310653583684,0.09227002025930935,0.09227002025930935,0.09227002025930935,0.0922686848621196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490631.41353858577,594.7023438442449,0.0,0.09227002025930935,0.09227002022429286,0.09227002022429286,0.375,0.375,0.5,9.289134382768184,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,26032.243358400137,19863.048535432037,0.7630171653655269,1.0167573716088987,0.6249556829652754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422868204475352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.95490720938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.127872647905,262.127872647905,-11.02212735209497,246.43974680355217,277.81599849228,121791.77946719519,121797.35108182693,-5.571614631740616,0.0,nan,277.81599849228,4.665998492280039,271.5407481545225,-1.6092518454775018,265.2654978167703,-7.884502183229699,258.9902474790218,-14.159752520978202,252.71499714128328,-20.4350028587167,246.43974680355217,-26.71025319644781,1.0,1.0,26022.012520719443,26022.012520719443,277.0988467984138,3.948846798413797,277.0988467984138,277.0988467984138,76779.22655502467,76779.31063764359,-0.08408261892327573,0.0,8546.071908451686,8546.071908451686,0.8893765544412632,3881.714092980178,277.0988467984138,3.948846798413797,1.0,0.002,0.1528901833312739,0.005079452335886865,0.00023688129881755497,0.001763118702164683,0.11844064940877748,0.11844064940877748,0.0,9.822381623336707e-13,0.9999854603930937,0.9999854603930937,0.0,0.09226867865446955,1.3415698233011305e-06,0.0,0.0,0.0,1601839.0997822753,268.1146829088342,0.0,1.0,1279359.5972302083,2619.0815786923563,,,,,,,,,,,,,,,,,,,2.0
