time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3831.0,-28.45372277242629,4.964731816488417,34.98183115985456,26.18882356854158,6.4091043353923425,-24.96744006164501,-38.52137188715858,2.9228216246264282,-5.03531809881116,-5.035318098769853,39.963639316926674,41073.51969984364,25750.128531790044,25750.128531790044,66823.64823163368,76794.655127778,76779.29060141744,25750.128531790044,102529.41913320748,102529.41913320748,102529.41913320748,128561.66152830327,124380.90561605249,4180.755912250779,0.0,90330.12929353076,54609.01297824061,39690.129239211274,26032.24239509579,65722.37163430706,19863.047674238955,1450.0,0.0,0.886870656556707,2.880947330191899,0.001494314320929203,1.0,1.0,-5.03531809881116,354168.03249443404,1552966.057828204,4.38482842985726,1552966.057828204,4.38482842985726,0.7630171605186402,0.09227001332465082,3.862402545894279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862402545894279,1.2780169474197847,1.2783670356633727,3.022184137457774,6403.6455351174445,15243.107769423557,6487.966870359978,0.00034361335710358,23387.031315405326,2384.8135005741337,19392.96715024894,1977.5323020857215,0.8292188473478699,0.8292188473478699,35032.421460856014,35405.22815468563,0.9868552357109799,0.8,4228.042135805859,4273.035954225843,0.9868552357109799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651618112416,4.964731816488417,-2.355844880537892,7.3205766970263095,3.5,3.5,1.0,0.6,0.0002739165699565422,1.0000063576156182,0.00027391482851135045,197.65232742242964,0.0,3.4473429528572047e-07,0.9769769928397318,0.019732156955130684,9.312076485471678e-05,0.00018079580510182544,0.0006983061779122964,0.09227001336002437,0.09227001336002437,0.09227001336002437,0.09226868152938873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490631.59834262094,594.702283538341,0.0,0.09227001336002437,0.09227001332465082,0.09227001332465082,0.375,0.375,0.5,9.289094428160675,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,26032.24239509579,19863.047674238955,0.7630171605186402,1.0167564950859405,0.6249549229353019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422871871495275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.95128408253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12783958128983,262.12783958128983,-11.022160418710143,246.43968712709864,277.81599203550235,121792.02497486096,121797.55339570306,-5.528420842098862,0.0,nan,277.81599203550235,4.66599203550237,271.54073105381127,-1.6092689461887062,265.2654700721224,-7.884529927877566,258.9902090904389,-14.159790909561082,252.71494810876504,-20.435051891234934,246.43968712709864,-26.71031287290134,1.0,1.0,26022.012520719443,26022.012520719443,277.0988434463122,3.948843446312196,277.0988434463122,277.0988434463122,76779.21250274799,76779.29060141744,-0.07809866944444366,0.0,8546.071908451686,8546.071908451686,0.8893765252252971,3881.7145586237502,277.0988434463122,3.948843446312196,1.0,0.002,0.15289152128350683,0.0050794461767482936,0.0002368833712871341,0.0017631166297348328,0.11844168564356705,0.11844168564356705,0.0,1.0219667993804915e-12,0.999985499581474,0.999985499581474,0.0,0.09226867537084021,1.3379538106088808e-06,0.0,0.0,0.0,1601839.098622327,268.1146819011888,0.0,1.0,1279359.6006987216,2619.0815644951363,,,,,,,,,,,,,,,,,,,2.0
3832.0,-28.453784453513222,4.964730755962937,34.98183030994547,26.18881413890051,6.409102429227053,-24.967495765239857,-38.52142602028323,2.9228137409514647,-5.035318667571744,-5.0353186675682355,39.96363779127951,41073.48253035423,25750.127265592768,25750.127265592768,66823.609795947,76794.63525816808,76779.27393731746,25750.127265592768,102529.40120291023,102529.40120291023,102529.40120291023,128561.642837948,124380.9049768383,4180.737861109716,0.0,90330.13427186008,54609.00060142911,39690.14852270108,26032.24163503777,65722.39015773885,19863.046979712733,1450.0,0.0,0.8868706591864686,2.8809472698207075,0.001494314320929203,1.0,1.0,-5.035318667571744,354168.0246406328,1552965.9920969822,4.3848283414990545,1552965.9920969822,4.3848283414990545,0.763017156116833,0.09227000642151288,3.86240302640271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86240302640271,1.2780169874923537,1.2783670735212065,3.022184418676061,6403.64613098525,15243.107769423557,6487.966493984713,0.000343613209215812,23387.029694824472,2384.8133353208764,19392.966025238085,1977.5321873665407,0.8292188567037109,0.8292188567037109,35032.42494746798,35405.22815468563,0.9868553584823003,0.8,4228.042556602986,4273.035954225843,0.9868553584823003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651344779817,4.964730755962937,-2.355845581092576,7.320576337055513,3.5,3.5,1.0,0.6,0.00027391482851135045,1.0000063392955183,0.00027391309209531334,197.6523777966505,0.0,3.4420069523222653e-07,0.97546477028813,0.019732501155825914,9.312020154316279e-05,0.00018079462696818767,0.000698301714359277,0.09227000645729505,0.09227000645729505,0.09227000645729505,0.09226867986946481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490631.78304951626,594.7022232708164,0.0,0.09227000645729505,0.09227000642151288,0.09227000642151288,0.375,0.375,0.5,9.289054630866568,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,26032.24163503777,19863.046979712733,0.763017156116833,1.0167556237009205,0.6249541812428714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422875532861439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.949771859974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12780674612793,262.12780674612793,-11.022193253872047,246.4396276295741,277.81598586270115,121792.26830153436,121797.75802576746,-5.489724233101468,0.0,nan,277.81598586270115,4.665985862701177,271.5407142160709,-1.6092857839290673,265.2654425694318,-7.884557430568179,258.9901709228049,-14.15982907719507,252.7148992761848,-20.435100723815168,246.4396276295741,-26.710372370425887,1.0,1.0,26022.012520719443,26022.012520719443,277.0988409276004,3.948840927600429,277.0988409276004,277.0988409276004,76779.19558022344,76779.27393731746,-0.0783570940111531,0.0,8546.071908451686,8546.071908451686,0.8893764949259182,3881.7150415347232,277.0988409276004,3.948840927600429,1.0,0.002,0.1528928538863221,0.005079440122886647,0.00023688543568394998,0.0017631145653373972,0.11844271784197499,0.11844271784197499,0.0,1.0213470694186988e-12,0.9999855575561958,0.9999855575561958,0.0,0.09226867381713032,1.3326043825576257e-06,0.0,0.0,0.0,1601839.0979675993,268.11468133242823,0.0,1.0,1279359.6026565093,2619.081556481577,,,,,,,,,,,,,,,,,,,2.0
3833.0,-28.453845951109688,4.964729705306315,34.981829465888296,26.188805128354602,6.409099457670189,-24.96755141023199,-38.52148015340788,2.922804916796385,-5.035319258288666,-5.035319258305396,39.96363626034901,41073.44301535576,25750.126081300154,25750.126081300154,66823.56909665592,76794.6153892926,76779.25703531205,25750.126081300154,102529.38311661221,102529.38311661221,102529.38311661221,128561.6239819965,124380.90410241298,4180.719879583515,0.0,90330.13775350104,54608.98438016869,39690.17041481372,26032.24086538429,65722.41128019801,19863.046277400597,1450.0,0.0,0.8868706617236581,2.880947207119001,0.001494314320929203,1.0,1.0,-5.035319258288666,354168.01648364955,1552965.9261379482,4.384828256251202,1552965.9261379482,4.384828256251202,0.7630171516971855,0.09226999954161928,3.8624032179665027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624032179665027,1.2780170319083368,1.2783671157300716,3.02218446353501,6403.64622603598,15243.107769423557,6487.966433946626,0.00034361318562527057,23387.02943631517,2384.813308960264,19392.965845780225,1977.5321690669318,0.8292188581961163,0.8292188581961163,35032.426337471894,35405.22815468563,0.9868554074274141,0.8,4228.042724361732,4273.035954225843,0.9868554074274141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586510891278875,4.964729705306315,-2.3558462950633094,7.320576000369624,3.5,3.5,1.0,0.6,0.00027391309209531334,1.0000063204403289,0.0002739113608549016,197.65242802103893,0.0,3.432067585784593e-07,0.9726479538113536,0.019732844362584493,9.311963823475785e-05,0.00018079345386055548,0.0006982972179782879,0.0922699995768893,0.0922699995768893,0.0922699995768893,0.09226867812526995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490631.966987286,594.7021632536643,0.0,0.0922699995768893,0.09226999954161928,0.09226999954161928,0.375,0.375,0.5,9.289014987622382,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,26032.24086538429,19863.046277400597,0.7630171516971855,1.0167546776663943,0.6249533791486297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422879183676973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9469550435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1277740201623,262.1277740201623,-11.022225979837685,246.4395683004548,277.81597973988886,121792.48793387458,121797.95940132895,-5.471467454355301,0.0,nan,277.81597973988886,4.665979739888883,271.54069745199763,-1.609302548002347,265.26541516409844,-7.884584835901535,258.99013287620744,-14.159867123792537,252.71485058832658,-20.435149411673393,246.4395683004548,-26.710431699545182,1.0,1.0,26022.012520719443,26022.012520719443,277.0988383591119,3.948838359111903,277.0988383591119,277.0988383591119,76779.17610548266,76779.25703531205,-0.08092982938978821,0.0,8546.071908451686,8546.071908451686,0.8893764828464964,3881.7152340563352,277.0988383591119,3.948838359111903,1.0,0.002,0.15289418133549473,0.005079434087853843,0.00023688749208515862,0.0017631125089017726,0.1184437460425793,0.1184437460425793,0.0,9.86931023017057e-13,0.9999856134091588,0.9999856134091588,0.0,0.09226867209088896,1.3274507303217567e-06,0.0,0.0,0.0,1601839.0972875974,268.1146807417113,0.0,1.0,1279359.604689872,2619.0815481586756,,,,,,,,,,,,,,,,,,,2.0
3834.0,-28.453907266941027,4.964728663346256,34.98182862701765,26.188796187657886,6.409096328567802,-24.967606907389566,-38.52153425160793,2.922795969018558,-5.035319894999873,-5.035319894988412,39.96363472191967,41073.403763371265,25750.12503771177,25750.12503771177,66823.52880108304,76794.59558767277,76779.23981286441,25750.12503771177,102529.36485057618,102529.36485057618,102529.36485057618,128561.60492752335,124380.90296234807,4180.701965175283,0.0,90330.14103744358,54608.96815747205,39690.19208885725,26032.240076947168,65722.43216580442,19863.04556004694,1450.0,0.0,0.8868706640539856,2.8809471395352166,0.001494314320929203,1.0,1.0,-5.035319894999873,354168.0076915495,1552965.8598556556,4.384828177953775,1552965.8598556556,4.384828177953775,0.7630171472502916,0.09226999269287167,3.862403371469819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862403371469819,1.278017076885976,1.2783671585073615,3.0221844772849,6403.646255170347,15243.107769423557,6487.96641554412,0.0003436131783944428,23387.02935707849,2384.813300880371,19392.965790773902,1977.532163457848,0.8292188586535589,0.829218858653559,35032.42745130559,35405.22815468563,0.9868554466479639,0.8,4228.04285878966,4273.035954225843,0.9868554466479639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558650863849623,4.964728663346256,-2.355847040338681,7.320575703684938,3.5,3.5,1.0,0.6,0.0002739113608549016,1.0000063017624397,0.00027390963474145354,197.6524780970038,0.0,3.4218387086393255e-07,0.9697490900283848,0.019733186546455356,9.311907529292274e-05,0.0001807922855619789,0.0006982927332903216,0.09226999272739467,0.09226999272739467,0.09226999272739467,0.09226867620319416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490632.15017592267,594.7021034802646,0.0,0.09226999272739467,0.09226999269287167,0.09226999269287167,0.375,0.375,0.5,9.28897549206341,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26032.240076947168,19863.04556004694,0.7630171472502916,1.0167537414394643,0.6249525833090194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422882823633711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.94405617972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1277413857412,262.1277413857412,-11.02225861425876,246.43950913908625,277.8159736324155,121792.70370501779,121798.15986696772,-5.456161949917509,0.0,nan,277.8159736324155,4.665973632415501,271.5406807337451,-1.6093192662548859,265.2653878350644,-7.884612164935561,258.99009493639875,-14.15990506360123,252.7148020377373,-20.43519796226269,246.43950913908625,-26.710490860913723,1.0,1.0,26022.012520719443,26022.012520719443,277.09883570718165,3.948835707181672,277.09883570718165,277.09883570718165,76779.15661054663,76779.23981286441,-0.08320231777906884,0.0,8546.071908451686,8546.071908451686,0.8893764731670507,3881.715388327168,277.09883570718165,3.948835707181672,1.0,0.002,0.15289550384870848,0.005079428066199271,0.00023688954081623227,0.001763110460097526,0.11844477040811613,0.11844477040811613,0.0,9.137582183960102e-13,0.999985666902156,0.999985666902156,0.0,0.09226867017803833,1.3225148333361255e-06,0.0,0.0,0.0,1601839.0965546505,268.1146801050001,0.0,1.0,1279359.6068815535,2619.081539187737,,,,,,,,,,,,,,,,,,,2.0
3835.0,-28.453968402991038,4.964727628990901,34.98182779276796,26.18878724696117,6.409093100492429,-24.967662252642633,-38.521588349807985,2.9227869501492245,-5.035320574963919,-5.035320574948684,39.9636331775409,41073.3649353748,25750.124125144426,25750.124125144426,66823.48906051922,76794.57585685885,76779.22231236826,25750.124125144426,102529.3464375127,102529.3464375127,102529.3464375127,128561.58570877367,124380.90159345233,4180.6841153213345,0.0,90330.14420723663,54608.95217443929,39690.21336977482,26032.23927126097,65722.4526410358,19863.044828946087,1450.0,0.0,0.8868706661857249,2.880947067360379,0.001494314320929203,1.0,1.0,-5.035320574963919,354167.9983021898,1552965.7933176467,4.384828106328784,1552965.7933176467,4.384828106328784,0.7630171427808925,0.09226998587423624,3.8624035030477466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624035030477466,1.27801712218219,1.278367201609866,3.022184473125654,6403.6462463574035,15243.107769423557,6487.96642111075,0.0003436131805817181,23387.029381047032,2384.813303324482,19392.965807412933,1977.5321651545567,0.8292188585151858,0.8292188585151858,35032.428406046725,35405.22815468563,0.9868554802665123,0.8,4228.0429740168,4273.035954225843,0.9868554802665123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558650666854725,4.964727628990901,-2.3558478152576927,7.320575444248593,3.5,3.5,1.0,0.6,0.00027390963474145354,1.0000062832883971,0.00027390791369903754,197.65252802616507,0.0,3.41170600490432e-07,0.9668774817898843,0.019733527717055846,9.311851235423126e-05,0.0001807911223872223,0.0006982882644283412,0.09226998590907624,0.09226998590907624,0.09226998590907624,0.09226867411341896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490632.33265035856,594.7020439393083,0.0,0.09226998590907624,0.09226998587423624,0.09226998587423624,0.375,0.375,0.5,9.288936138507577,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,26032.23927126097,19863.044828946087,0.7630171427808925,1.016752820006537,0.6249517978233424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442288645283376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.94118457148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12770883356706,262.12770883356706,-11.022291166432922,246.43945014512056,277.8159675220343,121792.91703364968,121798.35944469509,-5.442411045387534,0.0,nan,277.8159675220343,4.66596752203435,271.5406640466424,-1.6093359533575722,265.2653605712496,-7.884639428750404,258.9900570958668,-14.159942904133175,252.71475362048872,-20.435246379511256,246.43945014512056,-26.710549854879417,1.0,1.0,26022.012520719443,26022.012520719443,277.0988329794389,3.9488329794389188,277.0988329794389,277.0988329794389,76779.13706084558,76779.22231236826,-0.08525152268703096,0.0,8546.071908451686,8546.071908451686,0.8893764648701523,3881.715520562985,277.0988329794389,3.9488329794389188,1.0,0.002,0.15289682161516613,0.0050794220581024535,0.00023689158217165814,0.001763108418808866,0.11844579108582906,0.11844579108582906,0.0,9.805242555394056e-13,0.9999857183468569,0.9999857183468569,0.0,0.09226866810630246,1.317767933774582e-06,0.0,0.0,0.0,1601839.0957719116,268.11467942503606,0.0,1.0,1279359.6092221192,2619.081529607391,,,,,,,,,,,,,,,,,,,2.0
3836.0,-28.45404264329685,4.9647266002479435,34.98182696208911,26.18877924922856,6.409089019446837,-24.967729477002962,-38.52165170302612,2.922775853175011,-5.035321342147711,-5.035321342153387,39.96363161209948,41073.30148519676,25750.123451683423,25750.123451683423,66823.42493688018,76794.55030058297,76779.20417830894,25750.123451683423,102529.32762999236,102529.32762999236,102529.32762999236,128561.5660574283,124380.89973246216,4180.666324966141,0.0,90330.14407120501,54608.91819312793,39690.2509756412,26032.238427435936,65722.48940307714,19863.044066893923,1450.0,0.0,0.8868706679499521,2.8809469859275505,0.001494314320929203,1.0,1.0,-5.035321342147711,354167.9877084414,1552965.7258719213,4.3848280470519425,1552965.7258719213,4.3848280470519425,0.7630171382403994,0.09226997908628051,3.8624029962740716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624029962740716,1.2780171770881126,1.2783672543311921,3.022183946755967,6403.645131043199,15243.107769423557,6487.967125590134,0.00034361345739028026,23387.032414365724,2384.8136126369072,19392.967913148954,1977.532379879873,0.8292188410033855,0.8292188410033855,35032.4247288519,35405.22815468563,0.9868553507843445,0.8,4228.042530218341,4273.035954225843,0.9868553507843445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558650521475448,4.9647266002479435,-2.355848652540521,7.320575252788465,3.5,3.5,1.0,0.6,0.00027390791369903754,1.000007630094245,0.0002739058237717879,197.65258865746182,0.0,3.4016838436318636e-07,0.9640372012852702,0.01973386788544021,9.311785311304918e-05,0.00018079006058598836,0.0006982840717038924,0.09226997912064484,0.09226997912064484,0.09226997912064484,0.09226867168890082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490632.51439099887,594.7019846364371,0.0,0.09226997912064484,0.09226997908628051,0.09226997908628051,0.375,0.375,0.5,9.288896915856158,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,26032.238427435936,19863.044066893923,0.7630171382403994,1.01675127561056,0.6249504828293023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422890071394523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.938344290975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12767507984825,262.12767507984825,-11.022324920151732,246.43938901690473,277.8159611428112,121793.0457142047,121798.68901215986,-5.6432979551548215,0.0,nan,277.8159611428112,4.665961142811227,271.5406467176233,-1.6093532823766736,265.2653322924303,-7.88466770756969,258.9900178672478,-14.15998213275219,252.71470344207228,-20.4352965579277,246.43938901690473,-26.71061098309525,1.0,1.0,26022.012520719443,26022.012520719443,277.0988300903167,3.948830090316733,277.0988300903167,277.0988300903167,76779.11210911135,76779.20417830894,-0.09206919759162702,0.0,8546.071908451686,8546.071908451686,0.8893764968257372,3881.715011255442,277.0988300903167,3.948830090316733,1.0,0.002,0.15289813501536964,0.005079416053077494,0.00023689361671938922,0.0017631063842521559,0.11844680835969461,0.11844680835969461,0.0,9.715448931468806e-13,0.9999857656661303,0.9999857656661303,0.0,0.09226866568459205,1.3134016884654156e-06,0.0,0.0,0.0,1601839.0948887712,268.11467865785227,0.0,1.0,1279359.6118629163,2619.081518798154,,,,,,,,,,,,,,,,,,,2.0
3837.0,-28.454102234990863,4.964725563404475,34.98182612801098,26.188765139691554,6.409082456338498,-24.967783765854787,-38.52170576630158,2.922763987226823,-5.035322756632979,-5.035322756601729,39.963629852657206,41073.27511950765,25750.12442401597,25750.12442401597,66823.39954352361,76794.5346062901,76779.18112243754,25750.12442401597,102529.30554645351,102529.30554645351,102529.30554645351,128561.54283315182,124380.89427334859,4180.648559803227,0.0,90330.15136283467,54608.91028743397,39690.267861556335,26032.237286698302,65722.50514825464,19863.0430617749,1450.0,0.0,0.8868706671230255,2.8809468357868346,0.001494314320929203,1.0,1.0,-5.035322756632979,354167.96817635384,1552965.6500673406,4.384828074836117,1552965.6500673406,4.384828074836117,0.763017133065406,0.0922699723509168,3.8624036953891236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624036953891236,1.2780172363115108,1.278367310899711,3.022184353738779,6403.645993390942,15243.107769423557,6487.966580895119,0.0003436132433651959,23387.030069039487,2384.813373480188,19392.9662850191,1977.5322138568322,0.8292188545433198,0.8292188545433198,35032.42980169283,35405.22815468563,0.9868555294103011,0.8,4228.0431424564995,4273.035954225843,0.9868555294103011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558650731371793,4.964725563404475,-2.355849965811153,7.320575529215628,3.5,3.5,1.0,0.6,0.0002739058237717879,1.0000061245726586,0.00027390414622594287,197.65263732541075,0.0,4.130795309994644e-07,1.170667390852482,0.01973428096497121,9.3117290544601e-05,0.00018078853322718688,0.000698278298820666,0.09226997238425177,0.09226997238425177,0.09226997238425177,0.09226866679428157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490632.6949260423,594.7019257168943,0.0,0.09226997238425177,0.0922699723509168,0.0922699723509168,0.375,0.375,0.5,9.288857748406977,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,26032.237286698302,19863.0430617749,0.763017133065406,1.0167506456545685,0.6249499319427329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422894465580913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14497448054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1276414490964,262.1276414490964,-11.022358550903562,246.43932865013608,277.8159542480767,121793.26329702954,121798.88603611726,-5.6227390877176315,0.0,nan,277.8159542480767,4.66595424807673,271.5406291284794,-1.6093708715205821,265.2653040088831,-7.884695991116871,258.9899788892925,-14.160021110707476,252.7146537697109,-20.43534623028907,246.43932865013608,-26.7106713498639,1.0,1.0,26022.012520719443,26022.012520719443,277.0988259780358,3.9488259780358135,277.0988259780358,277.0988259780358,76779.08768719967,76779.18112243754,-0.09343523786810692,0.0,8546.071908451686,8546.071908451686,0.8893764527416982,3881.715713866069,277.0988259780358,3.9488259780358135,1.0,0.002,0.1528994466888593,0.005079409935508194,0.00023689564827412212,0.0017631043526786744,0.11844782413706105,0.11844782413706105,0.0,9.527964354993923e-13,0.9999857843785086,0.9999857843785086,0.0,0.09226866067591484,1.3116750019623911e-06,0.0,0.0,0.0,1601839.0932604896,268.114677243367,0.0,1.0,1279359.616731851,2619.081498868761,,,,,,,,,,,,,,,,,,,2.0
3838.0,-28.454162888028335,4.964724523466294,34.98182529349244,26.18875577989968,6.409080266936653,-24.967838572531548,-38.52175975972784,2.9227559514615504,-5.0353239407204455,-5.0353239407342985,39.963628171786134,41073.241128504786,25750.124795316522,25750.124795316522,66823.36592382131,76794.51515637703,76779.16002693669,25750.124795316522,102529.28482225322,102529.28482225322,102529.28482225322,128561.5210774041,124380.89024552616,4180.630831877942,0.0,90330.15608565006,54608.9007969546,39690.28365410606,26032.23625515089,65722.51990925695,19863.042146551823,1450.0,0.0,0.8868706671839077,2.8809467101017545,0.001494314320929203,1.0,1.0,-5.0353239407204455,354167.9518257468,1552965.5776482525,4.384828072790513,1552965.5776482525,4.384828072790513,0.76301712814325,0.09226996562310048,3.862404128055817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862404128055817,1.2780172769569176,1.2783673494122072,3.0221845961680374,6403.646507069449,15243.107769423557,6487.966256433874,0.0003436131158758587,23387.028671989,2384.813231020685,19392.96531518273,1977.532114961045,0.8292188626086554,0.8292188626086554,35032.432941160696,35405.22815468563,0.9868556399579165,0.8,4228.043521357012,4273.035954225843,0.9868556399579165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865081152403,4.964724523466294,-2.3558511113074156,7.320575634773709,3.5,3.5,1.0,0.6,0.00027390414622594287,1.000006233656256,0.0002739024388122916,197.6526868601697,0.0,3.31571360502501e-07,0.9396732356640878,0.019734612536331714,9.311672870611958e-05,0.00018078741751982328,0.000698274067729116,0.09226996565630434,0.09226996565630434,0.09226996565630434,0.0922686627752742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490632.8754494115,594.7018668050139,0.0,0.09226996565630434,0.09226996562310048,0.09226996562310048,0.375,0.375,0.5,9.288818662182766,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,26032.23625515089,19863.042146551823,0.76301712814325,1.01674990575657,0.6249492743920134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442289799273701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91398032535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1276082200773,262.1276082200773,-11.022391779922657,246.43926876280378,277.815947677371,121793.51476890793,121799.07034207546,-5.555573167529551,0.0,nan,277.815947677371,4.665947677371037,271.54061189444735,-1.6093881055526253,265.26527611152767,-7.884723888472308,258.9899403286111,-14.160059671388865,252.71460454570314,-20.435395454296838,246.43926876280378,-26.7107312371962,1.0,1.0,26022.012520719443,26022.012520719443,277.0988223254591,3.948822325459105,277.0988223254591,277.0988223254591,76779.0742296541,76779.16002693669,-0.08579728259064723,0.0,8546.071908451686,8546.071908451686,0.8893764254590701,3881.716148696096,277.0988223254591,3.948822325459105,1.0,0.002,0.15290075559965924,0.005079403873094471,0.0002368976756615347,0.0017631023252833874,0.11844883783076735,0.11844883783076735,0.0,9.449220919610646e-13,0.9999858143186644,0.9999858143186644,0.0,0.09226865671077131,1.3089123291759726e-06,0.0,0.0,0.0,1601839.0918974313,268.11467605927953,0.0,1.0,1279359.6208077092,2619.081482185568,,,,,,,,,,,,,,,,,,,2.0
3839.0,-28.454223183443933,4.964723479807748,34.98182445816064,26.188740971870743,6.409075581175753,-24.967893306980567,-38.521813753154106,2.9227457047310823,-5.035325157779823,-5.035325157768272,39.963626479280606,41073.21669127262,25750.125241758247,25750.125241758247,66823.34193303087,76794.4992244181,76779.13866464596,25750.125241758247,102529.2639064042,102529.2639064042,102529.2639064042,128561.49911423548,124380.88597560253,4180.613138632949,0.0,90330.16587054166,54608.90196597135,39690.293227300346,26032.235207831287,65722.52843513164,19863.04121832378,1450.0,0.0,0.8868706671191673,2.880946580916894,0.001494314320929203,1.0,1.0,-5.035325157779823,354167.9350198457,1552965.504727665,4.384828074965751,1552965.504727665,4.384828074965751,0.7630171231838122,0.09226995890474271,3.862405317729716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862405317729716,1.2780173278988458,1.2783673981858714,3.0221854065780107,6403.648224230937,15243.107769423557,6487.965171799584,0.000343612689694968,23387.02400183025,2384.8127547970257,19392.962073138253,1977.5317843645132,0.8292188895697279,0.8292188895697279,35032.44157353959,35405.22815468563,0.9868559439231046,0.8,4228.044563193692,4273.035954225843,0.9868559439231046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865090789691,4.964723479807748,-2.355852281886139,7.320575761693887,3.5,3.5,1.0,0.6,0.0002739024388122916,1.000006196904375,0.00027390074147558844,197.65273610288347,0.0,3.3747489575593766e-07,0.9564038545723273,0.019734950011227468,9.311616687077121e-05,0.00018078627194152038,0.0006982698581194589,0.09226995893737047,0.09226995893737047,0.09226995893737047,0.09226865863110906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490633.05554411805,594.701808032245,0.0,0.09226995893737047,0.09226995890474271,0.09226995890474271,0.375,0.375,0.5,9.288779653101697,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,26032.235207831287,19863.04121832378,0.7630171231838122,1.016749408826925,0.6249488214959962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442290158271435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.93071094426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12757512531886,262.12757512531886,-11.022424874681121,246.4392093068172,277.81594094383945,121793.75778220863,121799.29090839032,-5.533126181668048,0.0,nan,277.81594094383945,4.665940943839473,271.540594616429,-1.6094053835709587,265.26524828901364,-7.884751710986336,258.98990196160696,-14.160098038393016,252.714555634207,-20.43544436579299,246.4392093068172,-26.710790693182787,1.0,1.0,26022.012520719443,26022.012520719443,277.09881860876317,3.9488186087631902,277.09881860876317,277.09881860876317,76779.05311181002,76779.13866464596,-0.08555283593886998,0.0,8546.071908451686,8546.071908451686,0.8893763504418977,3881.7173443183647,277.09881860876317,3.9488186087631902,1.0,0.002,0.1529020619338992,0.005079397815917152,0.00023689969904074626,0.0017631003018473462,0.11844984952037313,0.11844984952037313,0.0,8.880925508880644e-13,0.9999858422408754,0.9999858422408754,0.0,0.0922686525688901,1.3063358526111166e-06,0.0,0.0,0.0,1601839.0904964171,268.11467484222015,0.0,1.0,1279359.6249970628,2619.0814650378206,,,,,,,,,,,,,,,,,,,2.0
3840.0,-28.454283426213383,4.964722436196116,34.9818236240309,26.188731472380482,6.4090736965529755,-24.967947713937143,-38.52186390487475,2.9227379842973913,-5.035326199161602,-5.035326199163868,39.96362484330533,41073.17016091944,25750.125236051954,25750.125236051954,66823.2953969714,76794.47998101069,76779.11871067487,25750.125236051954,102529.24394672683,102529.24394672683,102529.24394672683,128561.47818925654,124380.88269982222,4180.595489434311,0.0,90330.17109903939,54608.87989116198,39690.32356430823,26032.234242529703,65722.55780683793,19863.040357446076,1450.0,0.0,0.8868706677435665,2.8809464703792904,0.001494314320929203,1.0,1.0,-5.035326199161602,354167.9206398024,1552965.4342434201,4.384828053986359,1552965.4342434201,4.384828053986359,0.7630171184075774,0.09226995219056794,3.862405847594498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862405847594498,1.2780173671251505,1.278367435253582,3.0221857284168423,6403.648906168801,15243.107769423557,6487.9647410570005,0.0003436125204452205,23387.02214716688,2384.812565673995,19392.960785619845,1977.5316530741738,0.8292189002766699,0.82921890027667,35032.44541828507,35405.22815468563,0.9868560793051183,0.8,4228.0450272137405,4273.035954225843,0.9868560793051183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586509066650995,4.964722436196116,-2.3558533238755133,7.320575760071629,3.5,3.5,1.0,0.6,0.00027390074147558844,1.0000061914966503,0.0002738990456305649,197.65278530262276,0.0,3.3548324346628126e-07,0.9507595119834411,0.019735285494470935,9.311564501357645e-05,0.00018078509646201197,0.0006982654137328105,0.09226995222401048,0.09226995222401048,0.09226995222401048,0.0922686551558604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490633.23544281983,594.7017493261253,0.0,0.09226995222401048,0.09226995219056794,0.09226995219056794,0.375,0.375,0.5,9.288740741328624,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,26032.234242529703,19863.040357446076,0.7630171184075774,1.016748246368752,0.6249478342220895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442290515152617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.925066601674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1275423998447,262.1275423998447,-11.022457600155292,246.43915023830743,277.815934561401,121794.00923812705,121799.48062357934,-5.471385452274613,0.0,nan,277.815934561401,4.665934561401002,271.5405776967751,-1.6094223032249033,265.26522083214735,-7.884779167852628,258.98986396752593,-14.160136032474043,252.7145071029114,-20.43549289708858,246.43915023830743,-26.710849761692543,1.0,1.0,26022.012520719443,26022.012520719443,277.0988152324971,3.948815232497111,277.0988152324971,277.0988152324971,76779.03962110587,76779.11871067487,-0.07908956900064368,0.0,8546.071908451686,8546.071908451686,0.8893763170302548,3881.7178768324707,277.0988152324971,3.948815232497111,1.0,0.002,0.15290336497679974,0.005079391806430574,0.00023690171740671666,0.0017630982835531075,0.11845085870335832,0.11845085870335832,0.0,9.598242339814433e-13,0.9999858779123717,0.9999858779123717,0.0,0.09226864914621764,1.303044350294142e-06,0.0,0.0,0.0,1601839.0892976332,268.1146738008384,0.0,1.0,1279359.6285817022,2619.081450365268,,,,,,,,,,,,,,,,,,,2.0
3841.0,-28.45434348424775,4.964721391568144,34.981822790487364,26.188722950778924,6.409069355287375,-24.968002200292222,-38.52191782845182,2.9227280713529176,-5.035327291148121,-5.035327291155956,39.963623191966064,41073.13237850448,25750.125358014557,25750.125358014557,66823.25773651904,76794.46063606854,76779.09835971594,25750.125358014557,102529.22371773049,102529.22371773049,102529.22371773049,128561.4569716651,124380.87909037374,4180.577881291368,0.0,90330.17284055626,54608.863138027176,39690.3441139212,26032.233253934606,65722.5773678558,19863.039477489165,1450.0,0.0,0.8868706681661738,2.880946354470268,0.001494314320929203,1.0,1.0,-5.035327291148121,354167.9055609818,1552965.363096441,4.384828039787039,1552965.363096441,4.384828039787039,0.763017113581179,0.09226994549179537,3.8624057040358104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624057040358104,1.2780174164981353,1.2783674824726585,3.022185499333096,6403.648420767832,15243.107769423557,6487.965047658101,0.00034361264091660346,23387.02346730968,2384.8127002910965,19392.961702071054,1977.5317465261894,0.8292188926555141,0.8292188926555141,35032.44437661061,35405.22815468563,0.9868560426254505,0.8,4228.044901494669,4273.035954225843,0.9868560426254505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558650932993029,4.964721391568144,-2.355854403176577,7.320575794744721,3.5,3.5,1.0,0.6,0.0002738990456305649,1.0000061725133222,0.00027389735499549225,197.65283435151161,0.0,3.351884923451694e-07,0.94992418730621,0.01973562068296328,9.31150839110838e-05,0.00018078396171948108,0.0006982610049435153,0.09226994552495395,0.09226994552495395,0.09226994552495395,0.09226865148758612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490633.4148282551,594.7016907865047,0.0,0.09226994552495395,0.09226994549179537,0.09226994549179537,0.375,0.375,0.5,9.288701920486169,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,26032.233253934606,19863.039477489165,0.763017113581179,1.0167473707323225,0.624947073341541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422908717223604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.92423127699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1275097699735,262.1275097699735,-11.022490230026449,246.43909149640078,277.8159280435669,121794.20735234619,121799.66275361234,-5.455401266165888,0.0,nan,277.8159280435669,4.6659280435669075,271.5405607341232,-1.6094392658768015,265.26519342468225,-7.884806575317725,258.98982611524934,-14.160173884750634,252.71445880581882,-20.435541194181155,246.43909149640078,-26.7109085035992,1.0,1.0,26022.012520719443,26022.012520719443,277.09881175918184,3.948811759181865,277.09881175918184,277.09881175918184,76779.02012061108,76779.09835971594,-0.07823910485603847,0.0,8546.071908451686,8546.071908451686,0.889376326082624,3881.7177325559896,277.09881175918184,3.948811759181865,1.0,0.002,0.15290466498489927,0.005079385800876441,0.0002369037310458545,0.0017630962699109235,0.11845186552292725,0.11845186552292725,0.0,9.56778059557628e-13,0.9999859108017466,0.9999859108017466,0.0,0.09226864548224051,1.3000095548651099e-06,0.0,0.0,0.0,1601839.0880405977,268.11467270885186,0.0,1.0,1279359.6323405295,2619.081434979728,,,,,,,,,,,,,,,,,,,2.0
3842.0,-28.454403375206155,4.964720346535649,34.98182195789708,26.188714324403577,6.409065288482433,-24.968056508838156,-38.52197175202889,2.922718422128922,-5.035328354947183,-5.035328355032691,39.96362155239037,41073.096045120976,25750.12540653847,25750.12540653847,66823.22145165945,76794.441384037,76779.07827614198,25750.12540653847,102529.20368268045,102529.20368268045,102529.20368268045,128561.43596217415,124380.87564653486,4180.560315639296,0.0,90330.17500034366,54608.8481647136,39690.36315070007,26032.232279493695,65722.59543019376,19863.038609296036,1450.0,0.0,0.8868706686895894,2.8809462415532034,0.001494314320929203,1.0,1.0,-5.035328354947183,354167.89087138895,1552965.2924565605,4.384828022200629,1552965.2924565605,4.384828022200629,0.7630171087918072,0.09226993880719704,3.8624056413827237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624056413827237,1.2780174646395874,1.2783675284665237,3.02218533646718,6403.648075674499,15243.107769423557,6487.96526563444,0.00034361272656508845,23387.02440585859,2384.8127959964504,19392.962353616917,1977.5318129653774,0.8292188872372692,0.8292188872372692,35032.4439219943,35405.22815468563,0.986856026617402,0.8,4228.0448466272965,4273.035954225843,0.986856026617402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558650943467834,4.964720346535649,-2.3558554620040737,7.320575808539722,3.5,3.5,1.0,0.6,0.00027389735499549225,1.0000061553449122,0.00027389566907317915,197.6528832639719,0.0,3.341588139610757e-07,0.9470060787656885,0.019735954841777238,9.311452281171573e-05,0.00018078283218377652,0.0006982566308917647,0.09226993884047387,0.09226993884047387,0.09226993884047387,0.09226864792562381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490633.59381828975,594.7016323763085,0.0,0.09226993884047387,0.09226993880719704,0.09226993880719704,0.375,0.375,0.5,9.28866319336313,8.549250196665525e-11,8.549250196665525e-11,8.549250196665525e-11,8.549250196665525e-11,8.549250196665525e-11,8.549250196665525e-11,26032.232279493695,19863.038609296036,0.7630171087918072,1.0167465392116888,0.6249463487598589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422912271988455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.92131316845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1274772584641,262.1274772584641,-11.022522741535852,246.4390330530671,277.81592146388147,121794.41029535841,121799.84590768602,-5.435612327617108,0.0,nan,277.81592146388147,4.665921463881489,271.54054378170963,-1.6094562182903474,265.2651660995379,-7.88483390046207,258.98978841737363,-14.160211582626346,252.71441073521507,-20.43558926478491,246.4390330530671,-26.71096694693287,1.0,1.0,26022.012520719443,26022.012520719443,277.09880834526945,3.9488083452694696,277.09880834526945,277.09880834526945,76779.00122119319,76779.07827614198,-0.07705494879337493,0.0,8546.071908451686,8546.071908451686,0.8893763300333349,3881.7176695896374,277.09880834526945,3.9488083452694696,1.0,0.002,0.15290596184980157,0.00507937981464508,0.00023690573982888705,0.0017630942611446456,0.11845286991444352,0.11845286991444352,0.0,9.73532452569481e-13,0.9999859448662254,0.9999859448662254,0.0,0.09226864194086373,1.2968663333107234e-06,0.0,0.0,0.0,1601839.086816007,268.1146716450528,0.0,1.0,1279359.6360023376,2619.0814199913307,,,,,,,,,,,,,,,,,,,2.0
3843.0,-28.454463061441736,4.964719311491721,34.981821131548465,26.18870468521493,6.409063661690784,-24.968110389128377,-38.52202183390034,2.922710989383515,-5.035328924505507,-5.035328924495875,39.96362006733111,41073.05246058808,25750.124207668057,25750.124207668057,66823.17666825614,76794.42240236848,76779.06201686269,25750.124207668057,102529.18622453074,102529.18622453074,102529.18622453074,128561.41775863935,124380.87494059451,4180.542818044838,0.0,90330.18068390338,54608.82918202632,39690.39055764118,26032.231534108614,65722.6220917498,19863.037928960744,1450.0,0.0,0.8868706711683341,2.8809461810973787,0.001494314320929203,1.0,1.0,-5.035328924505507,354167.8830065792,1552965.2284741541,4.384827938916487,1552965.2284741541,4.384827938916487,0.7630171045050551,0.09226993211643063,3.8624062594051214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624062594051214,1.2780175025106657,1.2783675641932248,3.02218573049072,6403.648910563099,15243.107769423557,6487.964738281364,0.0003436125193546022,23387.022135215735,2384.812564455317,19392.960777323282,1977.5316522281598,0.8292189003456635,0.8292189003456635,35032.44840641912,35405.22815468563,0.9868561845239464,0.8,4228.045387849864,4273.035954225843,0.9868561845239464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586506846690105,4.964719311491721,-2.3558561562177482,7.320575467709469,3.5,3.5,1.0,0.6,0.00027389566907317915,1.0000061343072495,0.0002738939889232973,197.65293200925748,0.0,3.332274061442213e-07,0.9443664690127233,0.019736288069183382,9.311400168984147e-05,0.0001807816673833377,0.0006982522436870982,0.0922699321495686,0.0922699321495686,0.0922699321495686,0.09226864624727762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490633.77283108694,594.7015739662885,0.0,0.0922699321495686,0.09226993211643063,0.09226993211643063,0.375,0.375,0.5,9.288624616499472,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,26032.231534108614,19863.037928960744,0.7630171045050551,1.0167454453501559,0.6249454320804404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422915816865927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9186735587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1274450842272,262.1274450842272,-11.022554915772787,246.43897491156355,277.81591525690845,121794.66081174814,121800.04003547168,-5.3792237235570735,0.0,nan,277.81591525690845,4.665915256908477,271.54052718783555,-1.6094728121644266,265.2651391187537,-7.884860881246254,258.989751049683,-14.160248950316998,252.7143629806186,-20.435637019381375,246.43897491156355,-26.71102508843643,1.0,1.0,26022.012520719443,26022.012520719443,277.09880587326205,3.9488058732620743,277.09880587326205,277.09880587326205,76778.98539896571,76779.06201686269,-0.07661789697885979,0.0,8546.071908451686,8546.071908451686,0.8893762910627433,3881.718290702147,277.09880587326205,3.9488058732620743,1.0,0.002,0.1529072535912438,0.0050793739428371286,0.00023690774091643594,0.0017630922599900752,0.11845387045821797,0.11845387045821797,0.0,9.065109773942481e-13,0.9999860003913599,0.9999860003913599,0.0,0.09226864037349175,1.291742938880935e-06,0.0,0.0,0.0,1601839.0861603634,268.11467107549447,0.0,1.0,1279359.6379628635,2619.0814119665424,,,,,,,,,,,,,,,,,,,2.0
3844.0,-28.45452260764023,4.964718285963752,34.98182031090785,26.188695534970634,6.4090608908330235,-24.968164257788533,-38.52207568762822,2.922702540993996,-5.035329506556707,-5.035329506548723,39.96361857936804,41073.021219895345,25750.12306571962,25750.12306571962,66823.14428561497,76794.4033963243,76779.0455859176,25750.12306571962,102529.16865163721,102529.16865163721,102529.16865163721,128561.39943493748,124380.8740475244,4180.52538741309,0.0,90330.18475109078,54608.820971224435,39690.404199851495,26032.230783300263,65722.63498315176,19863.03724423036,1450.0,0.0,0.886870673594048,2.8809461193155013,0.001494314320929203,1.0,1.0,-5.035329506556707,354167.8749692582,1552965.1643663726,4.384827857414143,1552965.1643663726,4.384827857414143,0.7630171002084287,0.09226992544604709,3.862406565385291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862406565385291,1.2780175450715896,1.2783676046184338,3.0221858692627994,6403.649204604483,15243.107769423557,6487.964552551475,0.00034361244637662086,23387.02133551287,2384.8124829083195,19392.960222164216,1977.5315956176898,0.8292189049623123,0.8292189049623123,35032.45062663806,35405.22815468563,0.9868562627027817,0.8,4228.045655806769,4273.035954225843,0.9868562627027817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865043815787,4.964718285963752,-2.3558568570979737,7.320575143061726,3.5,3.5,1.0,0.6,0.0002738939889232973,1.0000061199177526,0.00027389231272487033,197.6529806401966,0.0,3.3208655036308553e-07,0.9411332837289844,0.019736620155733745,9.311344132330197e-05,0.0001807805475999953,0.00069824797394417,0.0922699254789215,0.0922699254789215,0.0922699254789215,0.09226864452094442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490633.9511138471,594.701515794023,0.0,0.0922699254789215,0.09226992544604709,0.09226992544604709,0.375,0.375,0.5,9.288586187972747,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,26032.230783300263,19863.03724423036,0.7630171002084287,1.0167447532002534,0.6249448341568253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422919349627732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.915440373414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12741309466486,262.12741309466486,-11.022586905335118,246.4389170308019,277.8159091585458,121794.88424572987,121800.23259369672,-5.348347966846527,0.0,nan,277.8159091585458,4.665909158545844,271.54051073299377,-1.6094892670062109,265.2651123074309,-7.884887692569066,258.98971388188016,-14.160286118119814,252.71431545633658,-20.4356845436634,246.4389170308019,-26.711082969198088,1.0,1.0,26022.012520719443,26022.012520719443,277.09880336857793,3.9488033685779556,277.09880336857793,277.09880336857793,76778.96687323363,76779.0455859176,-0.0787126839713892,0.0,8546.071908451686,8546.071908451686,0.8893762717685744,3881.7185982122173,277.09880336857793,3.9488033685779556,1.0,0.002,0.15290854036828608,0.005079368091020147,0.00023690973430622565,0.001763090266585982,0.11845486715311282,0.11845486715311282,0.0,8.922077486539504e-13,0.9999860541932091,0.9999860541932091,0.0,0.09226863866749421,1.2867785528838162e-06,0.0,0.0,0.0,1601839.0854903357,268.11467049344327,0.0,1.0,1279359.6399664003,2619.0814037657315,,,,,,,,,,,,,,,,,,,2.0
