time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3845.0,-28.45458193548216,4.964717268909591,34.98181949538302,26.18868638472634,6.409057974823613,-24.96821794445394,-38.52212573457507,2.9226939837921946,-5.035330128677003,-5.035330128704861,39.96361708572975,41072.975335319796,25750.12204885721,25750.12204885721,66823.097384177,76794.38447474681,76779.02888176731,25750.12204885721,102529.15093062453,102529.15093062453,102529.15093062453,128561.38094707046,124380.87292538625,4180.508021684207,0.0,90330.18864439419,54608.79783390624,39690.4342338755,26032.230016445938,65722.66425032144,19863.036546701773,1450.0,0.0,0.8868706758364304,2.8809460532804616,0.001494314320929203,1.0,1.0,-5.035330128677003,354167.86637863686,1552965.1000140742,4.384827782071615,1552965.1000140742,4.384827782071615,0.7630170958904882,0.09226991880540374,3.8624068378755356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624068378755356,1.2780175881281226,1.2783676455444377,3.0221859806582922,6403.649440638165,15243.107769423557,6487.964403461825,0.0003436123877955306,23387.020693573308,2384.8124174487016,19392.959776525273,1977.5315501751643,0.8292189086681917,0.8292189086681917,35032.45260385114,35405.22815468563,0.9868563323248424,0.8,4228.045894435441,4273.035954225843,0.9868563323248424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558650218648912,4.964717268909591,-2.3558575850654515,7.320574853975042,3.5,3.5,1.0,0.6,0.00027389231272487033,1.000006097478815,0.00027389064268247895,197.6530290928261,0.0,3.313056152342781e-07,0.9389201135739441,0.01973695146134898,9.311292057042044e-05,0.0001807793921544499,0.0006982435604043302,0.09226991883825683,0.09226991883825683,0.09226991883825683,0.09226864263932082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490634.12867979857,594.7014578550643,0.0,0.09226991883825683,0.09226991880540374,0.09226991880540374,0.375,0.375,0.5,9.288547902264224,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,26032.230016445938,19863.036546701773,0.7630170958904882,1.0167435868038504,0.6249438577061172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422922874102533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91322720326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12738126285336,262.12738126285336,-11.022618737146615,246.43885939976764,277.8159031259574,121795.1031031956,121800.42507648145,-5.321973285877851,0.0,nan,277.8159031259574,4.6659031259574135,271.5404943807149,-1.6095056192850734,265.2650856354641,-7.8849143645358595,258.98967689022453,-14.160323109775447,252.71426814499173,-20.435731855008243,246.43885939976764,-26.71114060023234,1.0,1.0,26022.012520719443,26022.012520719443,277.09880079182204,3.948800791822066,277.09880079182204,277.09880079182204,76778.94811288956,76779.02888176731,-0.08076887775678188,0.0,8546.071908451686,8546.071908451686,0.889376254586177,3881.7188720649133,277.09880079182204,3.948800791822066,1.0,0.002,0.15290982237099618,0.0050793622531601045,0.00023691172027920444,0.0017630882806292276,0.11845586013960221,0.11845586013960221,0.0,9.084321836438924e-13,0.9999861059361103,0.9999861059361103,0.0,0.09226863680125676,1.2820041469835058e-06,0.0,0.0,0.0,1601839.0847741843,268.114669871323,0.0,1.0,1279359.6421078583,2619.0813950003644,,,,,,,,,,,,,,,,,,,2.0
3846.0,-28.454641128165555,4.964716259427063,34.98181868447073,26.188677304331236,6.409054984070699,-24.968271516940415,-38.52217955337835,2.9226853728573485,-5.035330785266808,-5.035330785332748,39.96361558779943,41072.94485543777,25750.121140256513,25750.121140256513,66823.06599569428,76794.36560603806,76779.01195047765,25750.121140256513,102529.13309073416,102529.13309073416,102529.13309073416,128561.36232673906,124380.8716081055,4180.490718633566,0.0,90330.19245093314,54608.7899874726,39690.447181622825,26032.229236004903,65722.67641762772,19863.035838372674,1450.0,0.0,0.886870677918968,2.8809459835867055,0.001494314320929203,1.0,1.0,-5.035330785266808,354167.85731204593,1552965.0354768538,4.384827712099764,1552965.0354768538,4.384827712099764,0.7630170915558901,0.09226991219368633,3.8624070937536734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624070937536734,1.278017631420759,1.2783676867144775,3.0221860784971137,6403.649647946888,15243.107769423557,6487.964272516126,0.0003436123363436661,23387.020129756937,2384.812359955432,19392.959385119815,1977.5315102629152,0.8292189119230629,0.8292189119230629,35032.454460525296,35405.22815468563,0.9868563977024609,0.8,4228.046118516342,4273.035954225843,0.9868563977024609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865002251029,4.964716259427063,-2.3558583362393226,7.320574595666386,3.5,3.5,1.0,0.6,0.00027389064268247895,1.0000060835906561,0.00027388897645406096,197.65307743509297,0.0,3.300889373693332e-07,0.9354720485046902,0.019737281550286347,9.311236057328945e-05,0.0001807782821091895,0.0006982393192151363,0.0922699122261254,0.0922699122261254,0.0922699122261254,0.09226864062388872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490634.30555948324,594.70140013953,0.0,0.0922699122261254,0.09226991219368633,0.09226991219368633,0.375,0.375,0.5,9.288509754432729,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,26032.229236004903,19863.035838372674,0.7630170915558901,1.0167429209832273,0.6249432782445458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422926385654673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.909779138194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1273495656058,262.1273495656058,-11.022650434394166,246.43880199572516,277.81589713550363,121795.31876493765,121800.61824074006,-5.299475802431896,0.0,nan,277.81589713550363,4.665897135503656,271.54047810754776,-1.6095218924522214,265.2650590795745,-7.8849409204254925,258.98964005161747,-14.160359948382506,252.7142210236667,-20.435778976333268,246.43880199572516,-26.71119800427482,1.0,1.0,26022.012520719443,26022.012520719443,277.09879815401615,3.948798154016174,277.09879815401615,277.09879815401615,76778.92956465343,76779.01195047765,-0.08238582422200125,0.0,8546.071908451686,8546.071908451686,0.8893762384512877,3881.719129222442,277.09879815401615,3.948798154016174,1.0,0.002,0.15291109976393694,0.005079356429385953,0.0002369136990930861,0.0017630863018007765,0.11845684954654305,0.11845684954654305,0.0,8.938626748500322e-13,0.9999861558942754,0.9999861558942754,0.0,0.09226863479926672,1.277394419607184e-06,0.0,0.0,0.0,1601839.084018353,268.11466921473317,0.0,1.0,1279359.6443679666,2619.0813857493517,,,,,,,,,,,,,,,,,,,2.0
3847.0,-28.454700106959468,4.964715256709999,34.98181787772268,26.188668223936133,6.409051927032613,-24.968324903563204,-38.52222953047601,2.9226767236327467,-5.035331472778466,-5.035331472764656,39.96361408615619,41072.8999412711,25750.120328397235,25750.120328397235,66823.02026966834,76794.34682566728,76778.99481818496,25750.120328397235,102529.11514658219,102529.11514658219,102529.11514658219,128561.3435900086,124380.87011382279,4180.473476185814,0.0,90330.19619576678,54608.76753227028,39690.47629277389,26032.22844342642,65722.7047362003,19863.035120404023,1450.0,0.0,0.8868706798576137,2.880945910610718,0.001494314320929203,1.0,1.0,-5.035331472778466,354167.84781846247,1552964.9707796304,4.384827646962581,1552964.9707796304,4.384827646962581,0.7630170872067534,0.09226990560929366,3.8624073378042723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624073378042723,1.2780176748828187,1.2783677280588615,3.0221861666806884,6403.649834797301,15243.107769423557,6487.964154492796,0.00034361228996933384,23387.019621580956,2384.8123081359035,19392.959032340186,1977.5314742894043,0.8292189148567203,0.8292189148567204,35032.456231377764,35405.22815468563,0.9868564600581082,0.8,4228.046332239474,4273.035954225843,0.9868564600581082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864984725513,4.964715256709999,-2.3558591081506224,7.320574364860621,3.5,3.5,1.0,0.6,0.00027388897645406096,1.0000060616107895,0.0002738873162557496,197.6531256026981,0.0,3.293351745254927e-07,0.9333358846052463,0.01973761088546087,9.311184055278395e-05,0.00018077713590127702,0.0006982349362123325,0.09226990564098222,0.09226990564098222,0.09226990564098222,0.09226863848836565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490634.4817774696,594.7013426394393,0.0,0.09226990564098222,0.09226990560929366,0.09226990560929366,0.375,0.375,0.5,9.288471739969127,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,26032.22844342642,19863.035120404023,0.7630170872067534,1.0167417871477522,0.6249423255803408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422929889208531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.90764297429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12731799187094,262.12731799187094,-11.022682008129038,246.4387448137427,277.81589117001766,121795.53215147393,121800.810976705,-5.2788252310729975,0.0,nan,277.81589117001766,4.665891170017687,271.54046189875737,-1.609538101242606,265.26503262749,-7.884967372510005,258.9896033562335,-14.16039664376649,252.71417408498436,-20.435825915015613,246.4387448137427,-26.71125518625729,1.0,1.0,26022.012520719443,26022.012520719443,277.0987954618863,3.948795461886334,277.0987954618863,277.0987954618863,76778.911033229,76778.99481818496,-0.08378495596116409,0.0,8546.071908451686,8546.071908451686,0.8893762230622064,3881.719374493294,277.0987954618863,3.948795461886334,1.0,0.002,0.15291237269747357,0.0050793506196374965,0.00023691567098258078,0.0017630843298493321,0.1184578354912904,0.1184578354912904,0.0,8.319126637568175e-13,0.9999862042226041,0.9999862042226041,0.0,0.09226863267421553,1.2729350781273077e-06,0.0,0.0,0.0,1601839.0832269255,268.1146685272215,0.0,1.0,1279359.6467345173,2619.081376062658,,,,,,,,,,,,,,,,,,,2.0
3848.0,-28.4547589553587,4.964714260061018,34.98181707478789,26.18865914354103,6.409048820155596,-24.968378177803334,-38.5222832794301,2.922668042616214,-5.035332186619598,-5.035332186626306,39.963612582711825,41072.87048475698,25750.119600219856,25750.119600219856,66822.99008497683,76794.32809795855,76778.97753426716,25750.119600219856,102529.09713448702,102529.09713448702,102529.09713448702,128561.32477549533,124380.86848281164,4180.456292683692,0.0,90330.19988875509,54608.760456145086,39690.48825845555,26032.227641008318,65722.71589946387,19863.03439470512,1450.0,0.0,0.8868706816688567,2.880945834840014,0.001494314320929203,1.0,1.0,-5.035332186619598,354167.83796130976,1552964.9060042866,4.384827586106044,1552964.9060042866,4.384827586106044,0.763017082849071,0.09226989905071108,3.8624075719839217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624075719839217,1.2780177184796686,1.2783677695457794,3.0221862468218723,6403.650004606853,15243.107769423557,6487.96404723323,0.0003436122478243607,23387.01915975094,2384.812261042348,19392.958711734165,1977.5314415966886,0.8292189175228217,0.8292189175228217,35032.45793060574,35405.22815468563,0.986856519891699,0.8,4228.04653731829,4273.035954225843,0.986856519891699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649690064289,4.964714260061018,-2.3558598977840015,7.320574157845019,3.5,3.5,1.0,0.6,0.0002738873162557496,1.0000060482121762,0.0002738856597371675,197.65317366383093,0.0,3.281433853578108e-07,0.9299583541040357,0.019737939028846227,9.311128128844278e-05,0.00018077603496730683,0.0006982307262909561,0.09226989908287113,0.09226989908287113,0.09226989908287113,0.09226863625008087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490634.65736041835,594.7012853461994,0.0,0.09226989908287113,0.09226989905071108,0.09226989905071108,0.375,0.375,0.5,9.288433855266938,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,26032.227641008318,19863.03439470512,0.763017082849071,1.0167411551767893,0.6249417712376069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422933380104102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.904265443794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1272865265192,262.1272865265192,-11.022713473480792,246.4386878355181,277.81588521753844,121795.74333193307,121801.00403693893,-5.260705005836001,0.0,nan,277.81588521753844,4.6658852175384595,271.54044574113004,-1.6095542588699345,265.26500626471193,-7.884993735288049,258.9895667883078,-14.16043321169218,252.71412731190898,-20.435872688090996,246.4386878355181,-26.711312164481882,1.0,1.0,26022.012520719443,26022.012520719443,277.09879272558464,3.948792725584667,277.09879272558464,277.09879272558464,76778.89251181149,76778.97753426716,-0.08502245567797218,0.0,8546.071908451686,8546.071908451686,0.8893762082955569,3881.719609843841,277.09879272558464,3.948792725584667,1.0,0.002,0.15291364129094856,0.005079344824768824,0.0002369176361348465,0.0017630823647729929,0.11845881806742324,0.11845881806742324,0.0,9.078393418959774e-13,0.9999862512597227,0.9999862512597227,0.0,0.09226863045583363,1.2685948774575972e-06,0.0,0.0,0.0,1601839.082405189,268.1146678133804,0.0,1.0,1279359.6491916957,2619.0813660050003,,,,,,,,,,,,,,,,,,,2.0
3849.0,-28.454817594997422,4.964713268932859,34.98181627535718,26.18865006314593,6.40904568094786,-24.968431267403883,-38.52233322160316,2.9226593533544025,-5.035332920442727,-5.035332920469961,39.9636110779713,41072.826671536655,25750.118937712257,25750.118937712257,66822.94560924891,76794.30945887104,76778.96012842485,25750.118937712257,102529.07906613711,102529.07906613711,102529.07906613711,128561.30589730476,124380.86673066627,4180.439166638488,0.0,90330.20356784521,54608.73889644688,39690.516301553704,26032.226831167645,65722.74313272134,19863.03366317931,1450.0,0.0,0.8868706833830111,2.8809457569482713,0.001494314320929203,1.0,1.0,-5.035332920442727,354167.8278282279,1552964.841174377,4.384827528511618,1552964.841174377,4.384827528511618,0.7630170784851131,0.09226989251692141,3.862407803566101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862407803566101,1.2780177621071336,1.2783678110680237,3.0221863248582324,6403.650169956535,15243.107769423557,6487.963942790697,0.0003436122067862759,23387.018710050434,2384.8122151856583,19392.958399548443,1977.5314097626044,0.8292189201188962,0.8292189201188963,35032.45961098623,35405.22815468563,0.9868565790616285,0.8,4228.046740122413,4273.035954225843,0.9868565790616285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864954704951,4.964713268932859,-2.3558607005660064,7.320573969498865,3.5,3.5,1.0,0.6,0.0002738856597371675,1.0000060267594097,0.0002738840091041384,197.6532215544904,0.0,3.274161549922147e-07,0.9278973832479365,0.01973826644500122,9.31107616368983e-05,0.00018077489810026918,0.0006982263771113464,0.09226989254886958,0.09226989254886958,0.09226989254886958,0.09226863393376415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490634.8323264578,594.7012282539296,0.0,0.09226989254886958,0.09226989251692141,0.09226989251692141,0.375,0.375,0.5,9.28839609707792,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,26032.226831167645,19863.03366317931,0.7630170784851131,1.0167400571565586,0.6249408456459838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422936863283335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.902204472935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12725516588085,262.12725516588085,-11.022744834119123,246.43863105976635,277.815879272014,121795.95328175578,121801.19647951036,-5.2431977545866495,0.0,nan,277.815879272014,4.665879272014024,271.54042962955884,-1.6095703704411335,265.26497998709686,-7.885020012903112,258.9895303446464,-14.160469655353552,252.7140807022025,-20.435919297797483,246.43863105976635,-26.711368940233626,1.0,1.0,26022.012520719443,26022.012520719443,277.09878995503425,3.9487899550342718,277.09878995503425,277.09878995503425,76778.8740711347,76778.96012842485,-0.08605729014379904,0.0,8546.071908451686,8546.071908451686,0.8893761936926955,3881.7198425839315,277.09878995503425,3.9487899550342718,1.0,0.002,0.1529149056525884,0.005079339044815911,0.00023691959472067994,0.001763080406171964,0.11845979736033997,0.11845979736033997,0.0,8.926440316081585e-13,0.9999862971226786,0.9999862971226786,0.0,0.0922686281539038,1.2643630176168953e-06,0.0,0.0,0.0,1601839.0815604515,268.11466707955725,0.0,1.0,1279359.651717658,2619.0813556657968,,,,,,,,,,,,,,,,,,,2.0
3850.0,-28.454876109342095,4.964712282797972,34.98181547915062,26.188641017675423,6.4090424989484305,-24.9684842485145,-38.52238693563265,2.922650638125204,-5.035333673934417,-5.035333673905849,39.96360957216006,41072.798316130604,25750.118338512337,25750.118338512337,66822.91665464293,76794.29087071722,76778.94260972769,25750.118338512337,102529.06094824002,102529.06094824002,102529.06094824002,128561.28696231234,124380.86486564272,4180.422096669613,0.0,90330.2072043834,54608.73272694245,39690.52719715662,26032.22601407232,65722.75321122893,19863.032925972693,1450.0,0.0,0.8868706850010345,2.8809456769688317,0.001494314320929203,1.0,1.0,-5.035333673934417,354167.8174235539,1552964.776297524,4.384827474147131,1552964.776297524,4.384827474147131,0.7630170741155702,0.09226988600724757,3.8624080270688044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624080270688044,1.2780178058427227,1.2783678527059437,3.022186396317021,6403.650321369134,15243.107769423557,6487.963847151448,0.00034361216920722676,23387.018298254556,2384.812173194165,19392.95811367633,1977.5313806117615,0.8292189224961476,0.8292189224961476,35032.46123274132,35405.22815468563,0.986856636167228,0.8,4228.046935851071,4273.035954225843,0.986856636167228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864941770089,4.964712282797972,-2.3558615163526566,7.320573799150629,3.5,3.5,1.0,0.6,0.0002738840091041384,1.000006013884978,0.0002738823620071158,197.65326934284286,0.0,3.2625293580136517e-07,0.9246008200610689,0.019738592697937023,9.31102027419353e-05,0.0001807738063622031,0.000698222200777155,0.09226988603870656,0.09226988603870656,0.09226988603870656,0.09226863154058303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490635.00669133203,594.701171357506,0.0,0.09226988603870656,0.09226988600724757,0.09226988600724757,0.375,0.375,0.5,9.288358462365483,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,26032.22601407232,19863.032925972693,0.7630170741155702,1.016739460683854,0.6249403183723166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422940334107828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.89890790975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12722389841997,262.12722389841997,-11.022776101580007,246.43857447092807,277.8158733259281,121796.1614249851,121801.38904472713,-5.227619742037836,0.0,nan,277.8158733259281,4.665873325928146,271.54041355492706,-1.609586445072921,265.264953783911,-7.885046216088995,258.98949401290986,-14.160505987090119,252.71403424191558,-20.435965758084393,246.43857447092807,-26.711425529071903,1.0,1.0,26022.012520719443,26022.012520719443,277.09878715168617,3.94878715168619,277.09878715168617,277.09878715168617,76778.85574762813,76778.94260972769,-0.08686209956067614,0.0,8546.071908451686,8546.071908451686,0.8893761795993009,3881.7200672041486,277.09878715168617,3.94878715168619,1.0,0.002,0.1529161658837428,0.005079333279641915,0.0002369215468972619,0.0017630784539783366,0.11846077344863094,0.11846077344863094,0.0,8.755986387332104e-13,0.9999863418866924,0.9999863418866924,0.0,0.09226862577468961,1.2602325579624023e-06,0.0,0.0,0.0,1601839.0806930729,268.11466632606556,0.0,1.0,1279359.654311318,2619.081345049479,,,,,,,,,,,,,,,,,,,2.0
3851.0,-28.454934380578404,4.964711289548963,34.98181468000455,26.188626628741645,6.409036498502665,-24.968537292672828,-38.52243687780572,2.9226394106123763,-5.035334998819053,-5.035334998779401,39.963607894929254,41072.76297964012,25750.119192445534,25750.119192445534,66822.88217208566,76794.2757203524,76778.92074180262,25750.119192445534,102529.03993424815,102529.03993424815,102529.03993424815,128561.2648690676,124380.85981653754,4180.40505253006,0.0,90330.21541667388,54608.720677949816,39690.5497096934,26032.224934819442,65722.77464451284,19863.031974142123,1450.0,0.0,0.8868706843324017,2.880945536338876,0.001494314320929203,1.0,1.0,-5.035334998819053,354167.7991287396,1552964.7040345145,4.384827496612738,1552964.7040345145,4.384827496612738,0.7630170691854423,0.09226987954413093,3.8624089144399942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624089144399942,1.278017861201119,1.2783679059743736,3.022186959742478,6403.651515200068,15243.107769423557,6487.963093071445,0.00034361187291052377,23387.015051401086,2384.8118421072522,19392.955859680736,1977.5311507681765,0.8292189412397428,0.8292189412397427,35032.4676715838,35405.22815468563,0.9868568628931828,0.8,4228.0477129511455,4273.035954225843,0.9868568628931828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586496020385,4.964711289548963,-2.3558627523687443,7.320574041917707,3.5,3.5,1.0,0.6,0.0002738823620071158,1.0000059889019863,0.0002738807217623172,197.65331693266992,0.0,3.2555411144741835e-07,0.9226203518419837,0.01973891825204847,9.310968309595216e-05,0.0001807726789111636,0.0006982180065136771,0.09226987957519181,0.09226987957519181,0.09226987957519181,0.09226862696703542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490635.1799522959,594.7011148123847,0.0,0.09226987957519181,0.09226987954413093,0.09226987954413093,0.375,0.375,0.5,9.28832088443596,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,26032.224934819442,19863.031974142123,0.7630170691854423,1.0167386044415072,0.6249395769091934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422943797517858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.89692744153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1271924730698,262.1271924730698,-11.022807526930194,246.43851805138772,277.8158668947676,121796.35881969518,121801.61283660032,-5.254016905174263,0.0,nan,277.8158668947676,4.665866894767646,271.54039712609296,-1.609602873907022,265.2649273574,-7.885072642599994,258.98945758871963,-14.160542411280346,252.71398782005073,-20.436012179949245,246.43851805138772,-26.71148194861226,1.0,1.0,26022.012520719443,26022.012520719443,277.09878326798497,3.948783267984993,277.09878326798497,277.09878326798497,76778.8322893865,76778.92074180262,-0.08845241612289101,0.0,8546.071908451686,8546.071908451686,0.8893761236443956,3881.7209590121943,277.09878326798497,3.948783267984993,1.0,0.002,0.15291742432079988,0.0050793274165254745,0.00023692349601366742,0.001763076504904784,0.1184617480068337,0.1184617480068337,0.0,9.184510790793965e-13,0.9999863613301975,0.9999863613301975,0.0,0.09226862110571112,1.2584384198215506e-06,0.0,0.0,0.0,1601839.079167935,268.1146650011809,0.0,1.0,1279359.6588718297,2619.081326382527,,,,,,,,,,,,,,,,,,,2.0
3852.0,-28.454992631431356,4.964710294168609,34.981813880812666,26.188616989552997,6.409034753679448,-24.968589892921752,-38.52248675012959,2.922632015185295,-5.035336093459023,-5.035336093458464,39.963606295310576,41072.72470843496,25750.11944813971,25750.11944813971,66822.84415657466,76794.25735288348,76778.90080972844,25750.11944813971,102529.02025786815,102529.02025786815,102529.02025786815,128561.24422223438,124380.85617597961,4180.388046254762,0.0,90330.221149811,54608.706500957946,39690.571832058944,26032.223964366236,65722.79579642518,19863.031111838274,1450.0,0.0,0.886870684554135,2.880945420148222,0.001494314320929203,1.0,1.0,-5.035336093459023,354167.7840132806,1552964.6351172526,4.3848274891626495,1552964.6351172526,4.3848274891626495,0.7630170645054162,0.09226987308779305,3.8624095431144854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624095431144854,1.2780178988056419,1.2783679414928248,3.022187362731038,6403.652369084469,15243.107769423557,6487.962553716867,0.0003436116609849321,23387.012729098762,2384.811605298319,19392.954247513808,1977.530986372901,0.8292189546459076,0.8292189546459074,35032.472233300374,35405.22815468563,0.9868570235213684,0.8,4228.048263502008,4273.035954225843,0.9868570235213684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649657234917,4.964710294168609,-2.355863820441117,7.320574114609726,3.5,3.5,1.0,0.6,0.0002738807217623172,1.000005986809892,0.00027387908210031926,197.65336450586977,0.0,3.2419982502476915e-07,0.9187823041201958,0.019739242451873494,9.310916417942177e-05,0.00018077155758289542,0.000698213789131845,0.09226987311897258,0.09226987311897258,0.09226987311897258,0.09226862326884257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490635.3531896775,594.7010582787625,0.0,0.09226987311897258,0.09226987308779305,0.09226987308779305,0.375,0.375,0.5,9.288283389236463,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,26032.223964366236,19863.031111838274,0.7630170645054162,1.0167376987971852,0.6249387934691147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422947246540099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.89308939381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1271613072674,262.1271613072674,-11.022838692732591,246.43846181257294,277.8158608019787,121796.597748146,121801.80837118918,-5.210623043176474,0.0,nan,277.8158608019787,4.665860801978738,271.5403810040975,-1.6096189959024514,265.264901206199,-7.885098793800978,258.9894214083152,-14.160578591684782,252.71394161044103,-20.43605838955895,246.43846181257294,-26.71153818742704,1.0,1.0,26022.012520719443,26022.012520719443,277.0987798409976,3.948779840997645,277.0987798409976,277.0987798409976,76778.81991776114,76778.90080972844,-0.08089196729997639,0.0,8546.071908451686,8546.071908451686,0.8893760840021089,3881.7215908300577,277.0987798409976,3.948779840997645,1.0,0.002,0.15291867994494873,0.005079321608610434,0.00023692544088488594,0.0017630745600355892,0.11846272044244296,0.11846272044244296,0.0,9.204750676949924e-13,0.999986391815507,0.999986391815507,0.0,0.09226861746233693,1.2556254561271747e-06,0.0,0.0,0.0,1601839.0779078435,268.11466390654095,0.0,1.0,1279359.662639795,2619.0813109595997,,,,,,,,,,,,,,,,,,,2.0
3853.0,-28.455050694683123,4.964709305970218,34.98181308625506,26.18861381141471,6.4090328964406185,-24.96864233557052,-38.522540394309885,2.9226245373295003,-5.0353367468410966,-5.035336746878342,39.96360483066082,41072.686687034926,25750.11858608504,25750.11858608504,66822.80527311997,76794.23551860271,76778.88425196646,25750.11858608504,102529.0028380515,102529.0028380515,102529.0028380515,128561.22603535229,124380.85493517244,4180.37110017985,0.0,90330.21818006998,54608.687285985034,39690.5898823166,26032.223197300784,65722.81307961738,19863.030416183585,1450.0,0.0,0.8868706865325025,2.8809453507949105,0.001494314320929203,1.0,1.0,-5.0353367468410966,354167.7749909789,1552964.5720138452,4.3848274226908455,1552964.5720138452,4.3848274226908455,0.7630170602656454,0.09226986662134433,3.862408710924751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862408710924751,1.2780179367905553,1.2783679773925156,3.0221866217498414,6403.650799034229,15243.107769423557,6487.963545435783,0.00034361205065563786,23387.016999152016,2384.812040722573,19392.957211828016,1977.5312886488268,0.8292189299956971,0.8292189299956972,35032.46619485953,35405.22815468563,0.9868568108944381,0.8,4228.04753472617,4273.035954225843,0.9868568108944381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649471144133,4.964709305970218,-2.355864563563553,7.320573869533771,3.5,3.5,1.0,0.6,0.00027387908210031926,1.0000059675316944,0.00027387744772796956,197.65341192587627,0.0,3.240847105411167e-07,0.9184560696735247,0.019739566536584034,9.310860602008588e-05,0.00018077047608023336,0.0006982094614903076,0.09226986665228097,0.09226986665228097,0.09226986665228097,0.09226862125347622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490635.526436469,594.7010017487041,0.0,0.09226986665228097,0.09226986662134433,0.09226986662134433,0.375,0.375,0.5,9.288246027456013,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,26032.223197300784,19863.030416183585,0.7630170602656454,1.0167368397967087,0.6249380506168991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442295069435743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.89276315936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1271303606573,262.1271303606573,-11.022869639342673,246.4384057530064,277.8158549683254,121796.78618729996,121801.96016352394,-5.17397622396531,0.0,nan,277.8158549683254,4.665854968325448,271.5403651252601,-1.6096348747398679,265.2648752821799,-7.8851247178200765,258.9893854391149,-14.160614560885051,252.7138955960572,-20.436104403942778,246.4384057530064,-26.71159424699357,1.0,1.0,26022.012520719443,26022.012520719443,277.0987772501073,3.948777250107298,277.0987772501073,277.0987772501073,76778.80587786906,76778.88425196646,-0.07837409740022849,0.0,8546.071908451686,8546.071908451686,0.8893761364774427,3881.7207544793746,277.0987772501073,3.948777250107298,1.0,0.002,0.15291993101937285,0.005079315902747284,0.00023692737892355316,0.0017630726219259154,0.11846368946177657,0.11846368946177657,0.0,8.494684990145718e-13,0.999986441122189,0.999986441122189,0.0,0.09226861554549717,1.2510758471523528e-06,0.0,0.0,0.0,1601839.0771557041,268.1146632531589,0.0,1.0,1279359.6648888628,2619.0813017537703,,,,,,,,,,,,,,,,,,,2.0
3854.0,-28.455108425812444,4.964708310909029,34.98181228894047,26.188593764696293,6.4090249333475375,-24.968695089898556,-38.522590266633756,2.9226115974533893,-5.035338061827247,-5.035338061856828,39.96360316199777,41072.66309624028,25750.119409872077,25750.119409872077,66822.78250611236,76794.22399849488,76778.8625463519,25750.119409872077,102528.98195622397,102528.98195622397,102528.98195622397,128561.20408088114,124380.84990143483,4180.354179446304,0.0,90330.23223821481,54608.68917082209,39690.60340821414,26032.222124657175,65722.82553287131,19863.02947006225,1450.0,0.0,0.886870685883166,2.880945211215631,0.001494314320929203,1.0,1.0,-5.035338061827247,354167.7568328496,1552964.5001205541,4.384827444508112,1552964.5001205541,4.384827444508112,0.7630170553611098,0.09226986019985263,3.86241050768215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86241050768215,1.278018000049839,1.2783680385802596,3.0221878780514264,6403.653460986536,15243.107769423557,6487.961864017804,0.0003436113899855324,23387.00975946298,2384.811302479744,19392.952185957158,1977.530776152627,0.8292189717888271,0.8292189717888271,35032.47923228662,35405.22815468563,0.98685726997125,0.8,4228.0491082055005,4273.035954225843,0.98685726997125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649648974127,4.964708310909029,-2.355865792821484,7.320574103730513,3.5,3.5,1.0,0.6,0.00027387744772796956,1.000005933400041,0.0002738758227131518,197.6534590746593,0.0,3.230392712748389e-07,0.9154932947928934,0.019739889575855308,9.310808710910189e-05,0.00018076936061886767,0.0006982054779212984,0.09226986022998844,0.09226986022998844,0.09226986022998844,0.09226861671558635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490635.6984228287,594.7009456193549,0.0,0.09226986022998844,0.09226986019985263,0.09226986019985263,0.375,0.375,0.5,9.288208722197298,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,26032.222124657175,19863.02947006225,0.7630170553611098,1.016736300734528,0.6249375732590462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422954131072363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.88980038448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1270990685014,262.1270990685014,-11.022900931498555,246.438349841955,277.8158482950656,121796.98782844956,121802.2195765717,-5.231748122135893,0.0,nan,277.8158482950656,4.6658482950656435,271.5403486044405,-1.6096513955594673,265.2648489138029,-7.885151086197084,258.9893492231802,-14.16065077681975,252.71384953256444,-20.43615046743554,246.438349841955,-26.71165015804499,1.0,1.0,26022.012520719443,26022.012520719443,277.09877339529356,3.9487733952935855,277.09877339529356,277.09877339529356,76778.77591429061,76778.8625463519,-0.08663206128403544,0.0,8546.071908451686,8546.071908451686,0.8893760231794255,3881.722560220561,277.09877339529356,3.9487733952935855,1.0,0.002,0.15292118032530852,0.0050793100820639555,0.0002369293138974341,0.001763070686937752,0.11846465694871705,0.11846465694871705,0.0,8.351860869559857e-13,0.9999864602882322,0.9999864602882322,0.0,0.09226861089254067,1.2493073119577634e-06,0.0,0.0,0.0,1601839.0756419627,268.11466193817273,0.0,1.0,1279359.6694152984,2619.0812832262823,,,,,,,,,,,,,,,,,,,2.0
3855.0,-28.455178755533986,4.964707321967416,34.981811495879256,26.188589783292286,6.409026513842749,-24.968758228579375,-38.52264921935273,2.922605986905581,-5.035338765556105,-5.035338765522182,39.96360169010587,41072.6010540176,25750.118675285714,25750.118675285714,66822.71972930331,76794.19702403151,76778.8457292598,25750.118675285714,102528.96440454552,102528.96440454552,102528.96440454552,128561.185741939,124380.84842540651,4180.337316532483,0.0,90330.23223484204,54608.65799161081,39690.6380480347,26032.221337393483,65722.85938542818,19863.02875829109,1450.0,0.0,0.886870687631544,2.880945136518298,0.001494314320929203,1.0,1.0,-5.035338765556105,354167.74711533415,1552964.4367055832,4.384827385763795,1552964.4367055832,4.384827385763795,0.7630170510942615,0.09226985377062037,3.862410248747779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862410248747779,1.2780180293603771,1.2783680658219192,3.0221876061332558,6403.652884824562,15243.107769423557,6487.962227950199,0.0003436115329833199,23387.011326445125,2384.811462267454,19392.953273775438,1977.5308870792207,0.8292189627430778,0.8292189627430778,35032.4773534365,35405.22815468563,0.9868572038127549,0.8,4228.048881448196,4273.035954225843,0.9868572038127549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649490399784,4.964707321967416,-2.355866572925466,7.320573894892882,3.5,3.5,1.0,0.6,0.0002738758227131518,1.0000072282469579,0.0002738738430853787,197.65351651268858,0.0,3.211897997756501e-07,0.9102518925641924,0.019740210765655082,9.310747372197353e-05,0.00018076834899117828,0.0006982015237927422,0.09226985380125885,0.09226985380125885,0.09226985380125885,0.09226861450513821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490635.8707508847,594.7008893883243,0.0,0.09226985380125885,0.09226985377062037,0.09226985377062037,0.375,0.375,0.5,9.28817154350008,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,26032.221337393483,19863.02875829109,0.7630170510942615,1.0167348218589374,0.6249363073683318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442295754813079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.88455898225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12706721589694,262.12706721589694,-11.022932784103034,246.4382919630571,277.8158424687558,121797.18403438166,121802.50948373709,-5.325449355410449,0.0,nan,277.8158424687558,4.665842468755841,271.54033236760716,-1.6096676323928136,265.26482226645703,-7.885177733542946,258.9893121653199,-14.160687834680061,252.7138020641848,-20.436197935815187,246.4382919630571,-26.711708036942866,1.0,1.0,26022.012520719443,26022.012520719443,277.0987707238128,3.9487707238127996,277.0987707238128,277.0987707238128,76778.76765435474,76778.8457292598,-0.07807490506093018,0.0,8546.071908451686,8546.071908451686,0.8893760395070344,3881.722299991518,277.0987707238128,3.9487707238127996,1.0,0.002,0.152922425279071,0.005079304394414862,0.00023693124242829175,0.0017630687584205007,0.11846562121414587,0.11846562121414587,0.0,8.487923905398098e-13,0.9999865074547115,0.9999865074547115,0.0,0.0922686088154396,1.2449551807619718e-06,0.0,0.0,0.0,1601839.0748318667,268.1146612344439,0.0,1.0,1279359.6718376707,2619.0812733111015,,,,,,,,,,,,,,,,,,,2.0
3856.0,-28.45523524429141,4.964706339759509,34.98181070707765,26.188574730791174,6.409021985192238,-24.968809521342568,-38.522702793683834,2.9225962622474113,-5.035339433905108,-5.035339433904495,39.96360022691566,41072.592750781034,25750.11786718481,25750.11786718481,66822.71061796584,76794.18282527868,76778.82908257532,25750.11786718481,102528.94694976014,102528.94694976014,102528.94694976014,128561.16751541606,124380.84700314734,4180.320512268721,0.0,90330.24290806719,54608.67028436099,39690.63624856244,26032.220565655924,65722.85681421836,19863.028059128683,1450.0,0.0,0.8868706895284518,2.8809450655763613,0.001494314320929203,1.0,1.0,-5.035339433905108,354167.737886365,1552964.3736653312,4.384827322028979,1552964.3736653312,4.384827322028979,0.7630170468566865,0.09226984735217157,3.8624116035677916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624116035677916,1.2780180784446602,1.2783681123895143,3.022188550155974,6403.654885095421,15243.107769423557,6487.960964478807,0.0003436110365353196,23387.00588632947,2384.8109075300404,19392.949497174897,1977.5305019731404,0.82921899414712,0.82921899414712,35032.487184127014,35405.22815468563,0.9868575499732617,0.8,4228.050067908394,4273.035954225843,0.9868575499732617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586493159559405,4.964706339759509,-2.3558673253960865,7.320573665155596,3.5,3.5,1.0,0.6,0.0002738738430853787,1.000005805719131,0.00027387225305999964,197.65356264687338,0.0,3.9128039074386304e-07,1.1088886273681078,0.019740602046045826,9.310691629875668e-05,0.000180766926786622,0.0006981962755619383,0.09226984738302958,0.09226984738302958,0.09226984738302958,0.09226861243041766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490636.0424916125,594.7008333491165,0.0,0.09226984738302958,0.09226984735217157,0.09226984735217157,0.375,0.375,0.5,9.288134495214305,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,26032.220565655924,19863.028059128683,0.7630170468566865,1.0167347230029347,0.6249362054799703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442296171089168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08319571705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12703560764004,262.12703560764004,-11.022964392359938,246.4382348092771,277.8158364060216,121797.42870955974,121802.71330677041,-5.2845972106779495,0.0,nan,277.8158364060216,4.66583640602164,271.54031608666565,-1.6096839133343224,265.2647957673048,-7.885204232695173,258.9892754479576,-14.160724552042382,252.71375512861368,-20.436244871386293,246.4382348092771,-26.711765190722872,1.0,1.0,26022.012520719443,26022.012520719443,277.0987681075549,3.9487681075549403,277.0987681075549,277.0987681075549,76778.74427716053,76778.82908257532,-0.08480541479366366,0.0,8546.071908451686,8546.071908451686,0.8893759540762289,3881.7236615856305,277.0987681075549,3.9487681075549403,1.0,0.002,0.15292366585969852,0.005079298732906948,0.00023693316420096886,0.0017630668366787664,0.11846658210048443,0.11846658210048443,0.0,8.797350868616771e-13,0.9999865548495619,0.9999865548495619,0.0,0.09226860677019302,1.2405819785511371e-06,0.0,0.0,0.0,1601839.0740624988,268.11466056609487,0.0,1.0,1279359.6741382577,2619.081263894405,,,,,,,,,,,,,,,,,,,2.0
3857.0,-28.455292701799006,4.964705354384643,34.98180991742026,26.18856568532067,6.409018657633906,-24.96886156585798,-38.52275259615851,2.922587521707218,-5.03534056694383,-5.03534056693872,39.96359862462799,41072.55300036227,25750.11824740766,25750.11824740766,66822.67124776993,76794.16468024057,76778.80888111859,25750.11824740766,102528.92712852625,102528.92712852625,102528.92712852625,128561.14670935879,124380.8429669191,4180.30374243969,0.0,90330.24649140626,54608.652561535724,39690.65992207837,26032.219580832538,65722.8795029109,19863.02718553328,1450.0,0.0,0.8868706895645699,2.8809449453098774,0.001494314320929203,1.0,1.0,-5.03534056694383,354167.722240674,1552964.304631881,4.384827320815438,1552964.304631881,4.384827320815438,0.7630170421641027,0.09226984097703553,3.8624118182251688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624118182251688,1.278018122172955,1.2783681540975986,3.0221886147107906,6403.655021879332,15243.107769423557,6487.960878079085,0.0003436110025868405,23387.00551431987,2384.8108695956184,19392.949238920348,1977.5304756385053,0.8292189962945893,0.8292189962945893,35032.48874169934,35405.22815468563,0.9868576048188543,0.8,4228.050255890873,4273.035954225843,0.9868576048188543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649398034223,4.964705354384643,-2.355868418865579,7.3205737732502225,3.5,3.5,1.0,0.6,0.00027387225305999964,1.000005905286946,0.00027387063577530925,197.6536095722524,0.0,3.142741808677666e-07,0.8906530285792505,0.019740916320226693,9.310639812322587e-05,0.00018076585493677377,0.0006981921744393715,0.09226984100683673,0.09226984100683673,0.09226984100683673,0.09226860858237623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490636.21319325303,594.7007776416763,0.0,0.09226984100683673,0.09226984097703553,0.09226984097703553,0.375,0.375,0.5,9.288097522699061,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,26032.219580832538,19863.02718553328,0.7630170421641027,1.0167337729749093,0.6249353849224324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422965054418437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.86496011827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1270042204231,262.1270042204231,-11.022995779576888,246.4381780923639,277.8158303485012,121797.64306243848,121802.89070374238,-5.247641303898755,0.0,nan,277.8158303485012,4.665830348501231,271.54029989726536,-1.609700102734621,265.26476944602723,-7.885230553972747,258.98923899480184,-14.16076100519814,252.7137085435791,-20.43629145642089,246.4381780923639,-26.71182190763608,1.0,1.0,26022.012520719443,26022.012520719443,277.0987646106912,3.948764610691228,277.0987646106912,277.0987646106912,76778.72822017974,76778.80888111859,-0.08066093885281589,0.0,8546.071908451686,8546.071908451686,0.8893759405405909,3881.7238773162944,277.0987646106912,3.948764610691228,1.0,0.002,0.15292490399082398,0.005079292995838676,0.00023693508195038164,0.0017630649188946728,0.11846754097519081,0.11846754097519081,0.0,8.450544951299488e-13,0.9999865813958546,0.9999865813958546,0.0,0.0922686028445649,1.238132470628708e-06,0.0,0.0,0.0,1601839.0727582048,268.11465943305615,0.0,1.0,1279359.678038397,2619.0812479304577,,,,,,,,,,,,,,,,,,,2.0
3858.0,-28.455349912790158,4.964704375902404,34.98180913230917,26.18856243733319,6.409016955790259,-24.96891322592937,-38.5228022938594,2.9225802689402953,-5.035341224147942,-5.035341224133362,39.963597176507264,41072.503700922905,25750.117420092094,25750.117420092094,66822.62112101499,76794.1432282763,76778.79248337225,25750.117420092094,102528.90990346434,102528.90990346434,102528.90990346434,128561.12872198204,124380.84169002436,4180.287031957682,0.0,90330.24387485119,54608.62202123797,39690.69094845914,26032.218818517696,65722.90976697684,19863.026494711296,1450.0,0.0,0.8868706914636992,2.880944875550919,0.001494314320929203,1.0,1.0,-5.035341224147942,354167.7131655997,1552964.2422399977,4.384827257005981,1552964.2422399977,4.384827257005981,0.7630170379707311,0.09226983460069377,3.862411054776027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862411054776027,1.2780181590699184,1.2783681889376408,3.0221879300892787,6403.6535712485,15243.107769423557,6487.961794370858,0.0003436113626195804,23387.00945958463,2384.8112719006626,19392.951977777775,1977.5307549242377,0.8292189735199349,0.8292189735199349,35032.48320204686,35405.22815468563,0.9868574097553482,0.8,4228.049587313507,4273.035954225843,0.9868574097553482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649219442533,4.964704375902404,-2.3558691621479433,7.320573538050347,3.5,3.5,1.0,0.6,0.00027387063577530925,1.0000058799535045,0.0002738690254381733,197.65365629632132,0.0,3.1966215676203063e-07,0.9059225522635947,0.019741235982383455,9.310588104048242e-05,0.00018076475473482683,0.0006981877870016723,0.09226983463098219,0.09226983463098219,0.09226983463098219,0.09226860654577428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490636.38401276764,594.7007219034003,0.0,0.09226983463098219,0.09226983460069377,0.09226983460069377,0.375,0.375,0.5,9.288060680386982,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,26032.218818517696,19863.026494711296,0.7630170379707311,1.0167325420912925,0.6249343470419536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422968455286296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.88022964195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12697318426063,262.12697318426063,-11.023026815739343,246.43812179024812,277.8158245782927,121797.84225773321,121803.03120611522,-5.188948382008661,0.0,nan,277.8158245782927,4.6658245782927,271.5402840206736,-1.6097159793263813,265.2647434630575,-7.88525653694245,258.9892029054474,-14.16079709455255,252.71366234784455,-20.43633765215543,246.43812179024812,-26.71187820975186,1.0,1.0,26022.012520719443,26022.012520719443,277.09876203474994,3.9487620347499615,277.09876203474994,277.09876203474994,76778.71487982007,76778.79248337225,-0.07760355218488257,0.0,8546.071908451686,8546.071908451686,0.8893759886813595,3881.723110049907,277.09876203474994,3.9487620347499615,1.0,0.002,0.15292613767314656,0.005079287367147043,0.00023693699304058898,0.0017630630078195738,0.11846849652029448,0.11846849652029448,0.0,8.601626355630998e-13,0.9999866296102796,0.9999866296102796,0.0,0.09226860091704572,1.2336836480462443e-06,0.0,0.0,0.0,1601839.0720016651,268.11465877585204,0.0,1.0,1279359.6803006213,2619.081238670782,,,,,,,,,,,,,,,,,,,2.0
