time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3859.0,-28.455406814587704,4.964703390608927,34.98180834449571,26.188548711966746,6.409009126810229,-24.9689652204489,-38.52285206140948,2.9225675326871143,-5.035342526902184,-5.0353425269371455,39.9635955283126,41072.46850158291,25750.118237681134,25750.118237681134,66822.58673926405,76794.12853765071,76778.7710448128,25750.118237681134,102528.88928249394,102528.88928249394,102528.88928249394,128561.1070401792,124380.83669406749,4180.2703461117,0.0,90330.24968000517,54608.60722208717,39690.71384213111,26032.217757685255,65722.93159981637,19863.02555915491,1450.0,0.0,0.8868706908024069,2.8809447372700236,0.001494314320929203,1.0,1.0,-5.035342526902184,354167.69517638057,1552964.1712296223,4.384827279224956,1552964.1712296223,4.384827279224956,0.7630170331258438,0.09226982826750117,3.8624114781112477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624114781112477,1.2780182213372264,1.2783682491638555,3.0221881140864313,6403.653961116388,15243.107769423557,6487.961548110792,0.00034361126585812643,23387.00839926497,2384.8111637781476,19392.951241689956,1977.5306798641695,0.8292189796408272,0.8292189796408272,35032.48627380357,35405.22815468563,0.986857517918745,0.8,4228.049958041999,4273.035954225843,0.986857517918745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649395934569,4.964703390608927,-2.355870379876115,7.3205737704850415,3.5,3.5,1.0,0.6,0.0002738690254381733,1.0000058481782348,0.0002738674238126662,197.65370276789153,0.0,3.182890227874771e-07,0.9020310905797101,0.019741554271406243,9.310536323364798e-05,0.00018076366220452534,0.000698183643724183,0.09226982829694341,0.09226982829694341,0.09226982829694341,0.0922686020482242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490636.5535980693,594.7006665574824,0.0,0.09226982829694341,0.09226982826750117,0.09226982826750117,0.375,0.375,0.5,9.288023893114561,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,26032.217757685255,19863.02555915491,0.7630170331258438,1.0167316812059364,0.6249336038701242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422971841564538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.876338180264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12694190642196,262.12694190642196,-11.023058093578015,246.4380658252144,277.81581798764705,121798.00684283332,121803.2361974145,-5.229354581194471,0.0,nan,277.81581798764705,4.665817987647074,271.54026755515486,-1.6097324448451218,265.2647171226573,-7.885282877342661,258.9891666901699,-14.160833309830082,252.7136162576882,-20.43638374231179,246.4380658252144,-26.71193417478557,1.0,1.0,26022.012520719443,26022.012520719443,277.0987582233598,3.948758223359846,277.0987582233598,277.0987582233598,76778.68676445007,76778.7710448128,-0.08428036273107864,0.0,8546.071908451686,8546.071908451686,0.8893759619871351,3881.723535501804,277.0987582233598,3.948758223359846,1.0,0.002,0.15292736963389955,0.005079281626087702,0.00023693890114657117,0.0017630610996741947,0.11846945057328558,0.11846945057328558,0.0,8.207657643810595e-13,0.9999866482670914,0.9999866482670914,0.0,0.09226859630539862,1.2319621025516774e-06,0.0,0.0,0.0,1601839.0705020041,268.1146574730978,0.0,1.0,1279359.6847849528,2619.0812203156424,,,,,,,,,,,,,,,,,,,2.0
3860.0,-28.455476073290136,4.964702410894992,34.981807560683166,26.18853896800431,6.409008853710665,-24.969027580569595,-38.52291087443007,2.9225603610195607,-5.035343246515708,-5.0353432465474395,39.96359406813777,41072.420621199104,25750.117567914258,25750.117567914258,66822.53818911336,76794.10543307276,76778.75427649722,25750.117567914258,102528.87184441148,102528.87184441148,102528.87184441148,128561.08881361276,124380.83509765053,4180.253715962232,0.0,90330.25576071796,54608.59234421571,39690.73712944695,26032.216969201283,65722.95409864823,19863.024847264005,1450.0,0.0,0.8868706924275664,2.8809446608865463,0.001494314320929203,1.0,1.0,-5.035343246515708,354167.68523951154,1552964.1083191042,4.384827224620698,1552964.1083191042,4.384827224620698,0.7630170288901614,0.0922698219275314,3.8624121748253124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624121748253124,1.2780182578265997,1.2783682836162096,3.0221885729502316,6403.654933393718,15243.107769423557,6487.960933971131,0.00034361102454813735,23387.005754973154,2384.810894135424,19392.949405985415,1977.530492674401,0.8292189949053902,0.8292189949053902,35032.4913292205,35405.22815468563,0.9868576959312422,0.8,4228.050568177266,4273.035954225843,0.9868576959312422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586492513527395,4.964702410894992,-2.355871169180135,7.320573580075127,3.5,3.5,1.0,0.6,0.0002738674238126662,1.0000071181881598,0.00027386547438668904,197.65375933134362,0.0,3.1656721193225677e-07,0.8971514786160157,0.019741870838618177,9.310475131658034e-05,0.00018076267249608584,0.0006981799470028426,0.09226982195731094,0.09226982195731094,0.09226982195731094,0.09226859977095403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490636.7235053145,594.700611115892,0.0,0.09226982195731094,0.0922698219275314,0.0922698219275314,0.375,0.375,0.5,9.287987227719363,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,26032.216969201283,19863.024847264005,0.7630170288901614,1.0167305944406377,0.6249326614191839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422975209543325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.871458568305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1269099943898,262.1269099943898,-11.023090005610186,246.43800807029282,277.8158119185036,121798.21680290866,121803.55218846138,-5.335385552756081,0.0,nan,277.8158119185036,4.665811918503607,271.5402511488577,-1.6097488511422853,265.26469037920333,-7.885309620796647,258.98912960955926,-14.16087039044072,252.71356883992217,-20.436431160077802,246.43800807029282,-26.711991929707153,1.0,1.0,26022.012520719443,26022.012520719443,277.0987555416416,3.948755541641617,277.0987555416416,277.0987555416416,76778.67244031206,76778.75427649722,-0.08183618515613489,0.0,8546.071908451686,8546.071908451686,0.8893759180544755,3881.724235699439,277.0987555416416,3.948755541641617,1.0,0.002,0.1529285974045302,0.00507927601218663,0.00023694080304681486,0.0017630591977868136,0.11847040152340743,0.11847040152340743,0.0,8.336283052745586e-13,0.9999866936776545,0.9999866936776545,0.0,0.09226859415553806,1.2277719933323724e-06,0.0,0.0,0.0,1601839.0696736225,268.11465675348427,0.0,1.0,1279359.6872620066,2619.081210176636,,,,,,,,,,,,,,,,,,,2.0
3861.0,-28.45553178541509,4.964701437149218,34.98180678076797,26.18852964313703,6.409006109183954,-24.969077995958433,-38.522960572130955,2.9225523197228993,-5.03534394213051,-5.035343942145062,39.96359261299018,41072.39015130486,25750.116851682767,25750.116851682767,66822.50700298764,76794.0881620644,76778.7375930245,25750.116851682767,102528.85444470728,102528.85444470728,102528.85444470728,128561.07063563968,124380.83349392423,4180.2371417154545,0.0,90330.26053280299,54608.579732402504,39690.756444889426,26032.216190932413,65722.97263582185,19863.02414361997,1450.0,0.0,0.8868706941566002,2.8809445870505273,0.001494314320929203,1.0,1.0,-5.03534394213051,354167.67563404626,1552964.045625653,4.3848271665263345,1552964.045625653,4.3848271665263345,0.7630170246718637,0.09226981559821007,3.862412610593787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862412610593787,1.2780182990561064,1.2783683223654765,3.022188816424938,6403.655449287406,15243.107769423557,6487.960608106143,0.00034361089650815813,23387.004351903277,2384.810751062114,19392.948431953155,1977.5303933507523,0.8292190030047573,0.8292190030047573,35032.494491193786,35405.22815468563,0.986857807271372,0.8,4228.050949793943,4273.035954225843,0.986857807271372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649096740645,4.964701437149218,-2.355871939306437,7.3205733764556555,3.5,3.5,1.0,0.6,0.00027386547438668904,1.0000057259131365,0.00027386390626575054,197.65380483135172,0.0,3.8531137292051237e-07,1.091972430856732,0.019742256149991096,9.310423424228739e-05,0.00018076124014440164,0.0006981744934403088,0.09226981562785287,0.09226981562785287,0.09226981562785287,0.09226859758607873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490636.8928367866,594.7005558621761,0.0,0.09226981562785287,0.09226981559821007,0.09226981559821007,0.375,0.375,0.5,9.287950686656377,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,26032.216190932413,19863.02414361997,0.7630170246718637,1.0167298331628793,0.6249320215458216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422979308920931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.06627952054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1268785703035,262.1268785703035,-11.02312142969646,246.43795116831205,277.8158059723115,121798.45637990483,121803.7101854584,-5.25380555354367,0.0,nan,277.8158059723115,4.665805972311546,271.5402350115065,-1.6097649884934526,265.26466405069624,-7.885335949303737,258.98909308989573,-14.160906910104245,252.7135221290989,-20.436477870901086,246.43795116831205,-26.712048831687923,1.0,1.0,26022.012520719443,26022.012520719443,277.0987528938637,3.948752893863741,277.0987528938637,277.0987528938637,76778.655679145,76778.7375930245,-0.08191387950500939,0.0,8546.071908451686,8546.071908451686,0.8893758905762464,3881.724673646756,277.0987528938637,3.948752893863741,1.0,0.002,0.15292982100784822,0.005079270421240839,0.0002369426985021844,0.001763057302308323,0.11847134925109219,0.11847134925109219,0.0,8.105074771058707e-13,0.9999867388414388,0.9999867388414388,0.0,0.09226859199355501,1.223604655056013e-06,0.0,0.0,0.0,1601839.0688728685,268.11465605786947,0.0,1.0,1279359.689656441,2619.081200375788,,,,,,,,,,,,,,,,,,,2.0
3862.0,-28.455588390051105,4.964700468993878,34.98180600451469,26.18852035319435,6.409003231646183,-24.969129227882693,-38.52301019998265,2.922544069479229,-5.035344649770593,-5.03534464977053,39.96359115884368,41072.35506570326,25750.11618081835,25750.11618081835,66822.47124652161,76794.07042146566,76778.72084464954,25750.11618081835,102528.83702546789,102528.83702546789,102528.83702546789,128561.05243430214,124380.8318113401,4180.220622962038,0.0,90330.2648911545,54608.567021393785,39690.775410845235,26032.21540883425,65722.99081967949,19863.023437087322,1450.0,0.0,0.8868706958208968,2.8809445119380546,0.001494314320929203,1.0,1.0,-5.035344649770593,354167.6658625243,1552963.982974432,4.384827110607096,1552963.982974432,4.384827110607096,0.7630170204548414,0.09226980929177274,3.862412975449716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862412975449716,1.2780183404697023,1.278368361786223,3.0221890039779766,6403.655846689788,15243.107769423557,6487.960357086177,0.00034361079787657595,23387.003271092985,2384.8106408501358,19392.94768163768,1977.530316839867,0.8292190092438191,0.8292190092438191,35032.497138619525,35405.22815468563,0.9868579004931373,0.8,4228.051269310182,4273.035954225843,0.9868579004931373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648951921887,4.964700468993878,-2.355872716739839,7.320573185733717,3.5,3.5,1.0,0.6,0.00027386390626575054,1.0000058176454731,0.00027386231303190486,197.65385106029072,0.0,3.099450699287914e-07,0.8783843281781949,0.019742566095061025,9.310371789738082e-05,0.00018076018836836973,0.000698170496998726,0.09226980932120851,0.09226980932120851,0.09226980932120851,0.09226859535358704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490637.0615830407,594.7005007992126,0.0,0.09226980932120851,0.09226980929177274,0.09226980929177274,0.375,0.375,0.5,9.287914267843652,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,26032.21540883425,19863.023437087322,0.7630170204548414,1.0167290078118738,0.6249313148026266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422982606487025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.852691417866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12684745221725,262.12684745221725,-11.023152547782729,246.43789480882108,277.8158000956304,121798.68116418044,121803.88380950848,-5.202645328033681,0.0,nan,277.8158000956304,4.665800095630402,271.54021903826026,-1.609780961739716,265.2646379808925,-7.885362019107504,258.98905692352855,-14.160943076471426,252.7134758661708,-20.43652413382918,246.43789480882108,-26.712105191178892,1.0,1.0,26022.012520719443,26022.012520719443,277.0987502264636,3.9487502264636305,277.0987502264636,277.0987502264636,76778.63808267837,76778.72084464954,-0.08276197116356343,0.0,8546.071908451686,8546.071908451686,0.8893758675695455,3881.7250403269645,277.0987502264636,3.9487502264636305,1.0,0.002,0.15293104052020132,0.005079264846416487,0.00023694458761328507,0.00176305541320678,0.11847229380664254,0.11847229380664254,0.0,8.200649360967649e-13,0.9999867831777041,0.9999867831777041,0.0,0.09226858977810005,1.2195136726892762e-06,0.0,0.0,0.0,1601839.0680582705,268.1146553502294,0.0,1.0,1279359.6920922757,2619.0811904055004,,,,,,,,,,,,,,,,,,,2.0
3863.0,-28.455644716341695,4.964699495017032,34.98180522609431,26.18851214591416,6.408997691349337,-24.969180475572927,-38.52305986275894,2.9225334505975917,-5.0353458951187235,-5.035345895124715,39.96358954380969,41072.31346404873,25750.116879614998,25750.116879614998,66822.43034366373,76794.05261005714,76778.70000215531,25750.116879614998,102528.81688177031,102528.81688177031,102528.81688177031,128561.03126197211,124380.82713070969,4180.204131262414,0.0,90330.2654881578,54608.543742132075,39690.80194002859,26032.214380201796,65723.01632023038,19863.022528743426,1450.0,0.0,0.886870695331704,2.8809443797505256,0.001494314320929203,1.0,1.0,-5.0353458951187235,354167.6486660008,1552963.913391943,4.3848271270436445,1552963.913391943,4.3848271270436445,0.7630170157114945,0.09226980303054577,3.8624126132651657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624126132651657,1.2780183928999813,1.2783684121945733,3.0221885965982658,6403.654983501065,15243.107769423557,6487.960902320767,0.0003436110121119662,23387.005618696796,2384.810880239103,19392.949311380355,1977.5304830273699,0.8292189956920614,0.8292189956920614,35032.49451057753,35405.22815468563,0.9868578079539171,0.8,4228.050952133356,4273.035954225843,0.9868578079539171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649102770342,4.964699495017032,-2.3558738893795557,7.320573384396588,3.5,3.5,1.0,0.6,0.00027386231303190486,1.0000057890405942,0.0002738607276410354,197.65389706192386,0.0,3.149088052400595e-07,0.8924515540503287,0.019742881003866265,9.310320119175544e-05,0.0001807591118401494,0.0006981662735340018,0.09226980305989532,0.09226980305989532,0.09226980305989532,0.09226859106909535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490637.2292634816,594.700446075658,0.0,0.09226980305989532,0.09226980303054577,0.09226980303054577,0.375,0.375,0.5,9.28787790848378,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,26032.214380201796,19863.022528743426,0.7630170157114945,1.0167279909685907,0.6249304393445215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422985956881758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.86675864374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1268163677293,262.1268163677293,-11.023183632270673,246.4378389170579,277.8157938184194,121798.8499748944,121804.04700283926,-5.197027944834926,0.0,nan,277.8157938184194,4.665793818419445,271.54020283813503,-1.6097971618649467,265.2646118578602,-7.885388142139789,258.98902087758563,-14.160979122414346,252.71342989731767,-20.43657010268231,246.4378389170579,-26.71216108294209,1.0,1.0,26022.012520719443,26022.012520719443,277.09874654227036,3.948746542270385,277.09874654227036,277.09874654227036,76778.61723951137,76778.70000215531,-0.08276264394226018,0.0,8546.071908451686,8546.071908451686,0.8893758904077974,3881.7246763314915,277.09874654227036,3.948746542270385,1.0,0.002,0.1529322581427059,0.005079259180344438,0.0002369464735323667,0.0017630535273605611,0.11847323676618335,0.11847323676618335,0.0,8.929276588964807e-13,0.9999868036595643,0.9999868036595643,0.0,0.09226858540681304,1.2176237327286731e-06,0.0,0.0,0.0,1601839.0666246905,268.11465410488125,0.0,1.0,1279359.696379006,2619.081172859175,,,,,,,,,,,,,,,,,,,2.0
3864.0,-28.45570088378578,4.964698517297666,34.98180444687849,26.18850324014204,6.408993823460683,-24.969231413062015,-38.523109490610636,2.9225243527585234,-5.035347047247171,-5.035347047246557,39.963587964011424,41072.27730158504,25750.11732870137,25750.11732870137,66822.3946302864,76794.034991204,76778.6800300143,25750.11732870137,102528.79735871566,102528.79735871566,102528.79735871566,128561.01075572472,124380.82308429398,4180.187671430738,0.0,90330.26850231527,54608.52816353523,39690.822598644496,26032.213397009065,65723.03599565357,19863.021657988484,1450.0,0.0,0.8868706951893037,2.880944257457818,0.001494314320929203,1.0,1.0,-5.035347047247171,354167.63275671535,1552963.84532701,4.384827131828196,1552963.84532701,4.384827131828196,0.7630170110802263,0.09226979678241311,3.8624127181027306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624127181027306,1.2780184382728152,1.2783684555535697,3.022188571334392,6403.654929969948,15243.107769423557,6487.960936133761,0.00034361102539788514,23387.005764284746,2384.810895084942,19392.949412449656,1977.5304933335703,0.8292189948516377,0.8292189948516377,35032.49527128785,35405.22815468563,0.9868578347402239,0.8,4228.051043943032,4273.035954225843,0.9868578347402239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649199714119,4.964698517297666,-2.355874994770954,7.32057351206862,3.5,3.5,1.0,0.6,0.0002738607276410354,1.0000057727174383,0.0002738591467295634,197.65394293384566,0.0,3.133586837181129e-07,0.8880585096571318,0.01974319436254998,9.310268485214288e-05,0.00018075804278889249,0.0006981621633671759,0.09226979681174716,0.09226979681174716,0.09226979681174716,0.09226858713758689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490637.3967790722,594.7003914075508,0.0,0.09226979681174716,0.09226979678241311,0.09226979678241311,0.375,0.375,0.5,9.287841618619204,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,26032.213397009065,19863.021657988484,0.7630170110802263,1.0167271431999207,0.624929702034782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442298929080285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.86236559934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12678547721003,262.12678547721003,-11.023214522789942,246.43778345062128,277.8157875038171,121799.05220691855,121804.21680539941,-5.1645984808577445,0.0,nan,277.8157875038171,4.665787503817114,271.5401866931685,-1.6098133068314837,265.26458588252325,-7.885414117476728,258.9889850718828,-14.161014928117197,252.71338426124728,-20.436615738752693,246.43778345062128,-26.712216549378695,1.0,1.0,26022.012520719443,26022.012520719443,277.0987430531519,3.9487430531519294,277.0987430531519,277.0987430531519,76778.60005283866,76778.6800300143,-0.07997717562830076,0.0,8546.071908451686,8546.071908451686,0.8893758837970608,3881.724781693244,277.0987430531519,3.9487430531519294,1.0,0.002,0.15293347342117894,0.005079253541858607,0.0002369483558654628,0.001763051645034233,0.1184741779327314,0.1184741779327314,0.0,8.996956825380042e-13,0.9999868290630397,0.9999868290630397,0.0,0.09226858150273634,1.215279676760294e-06,0.0,0.0,0.0,1601839.0652984218,268.1146529527528,0.0,1.0,1279359.700344854,2619.0811566262746,,,,,,,,,,,,,,,,,,,2.0
3865.0,-28.455756886671498,4.964697536921068,34.98180366742378,26.188487943168752,6.4089899876432845,-24.969282199242816,-38.52315904861314,2.9225153002279534,-5.035348151423648,-5.035348151445112,39.96358639868546,41072.2571460981,25750.117647542913,25750.117647542913,66822.374793641,76794.02098689499,76778.66043845365,25750.117647542913,102528.77808599656,102528.77808599656,102528.77808599656,128560.99052186063,124380.81927657322,4180.171245287399,0.0,90330.28015919558,54608.533618286754,39690.82948989869,26032.21243586408,65723.04192576278,19863.020805287342,1450.0,0.0,0.8868706952383703,2.8809441402549547,0.001494314320929203,1.0,1.0,-5.035348151423648,354167.6175095764,1552963.7778870603,4.384827130179595,1552963.7778870603,4.384827130179595,0.7630170064962454,0.09226979054076918,3.8624142723049437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624142723049437,1.2780184834267059,1.2783684986992876,3.022189680660008,6403.657280497813,15243.107769423557,6487.9594514173405,0.0003436104420184918,23386.999371584723,2384.8102432109563,19392.94497453292,1977.5300407920054,0.8292190317538302,0.8292190317538302,35032.50654871126,35405.22815468563,0.9868582318434708,0.8,4228.052405008564,4273.035954225843,0.9868582318434708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649268542088,4.964697536921068,-2.3558760657919136,7.320573602712981,3.5,3.5,1.0,0.6,0.0002738591467295634,1.0000057558072122,0.00027385757045818423,197.65398867139103,0.0,3.1247338586827006e-07,0.8855495755506774,0.01974350683593585,9.310216924189783e-05,0.00018075697748766556,0.0006981583296670629,0.09226979056956512,0.09226979056956512,0.09226979056956512,0.09226858338901177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490637.5640042644,594.7003368347865,0.0,0.09226979056956512,0.09226979054076918,0.09226979054076918,0.375,0.375,0.5,9.287805403436558,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,26032.21243586408,19863.020805287342,0.7630170064962454,1.016726749640103,0.6249293389750754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422992615323365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.859856665236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1267547632656,262.1267547632656,-11.023245236734397,246.43772836089354,277.81578116565584,121799.29822824126,121804.43330488242,-5.135076641176059,0.0,nan,277.81578116565584,4.665781165655858,271.5401706046939,-1.6098293953060647,265.2645600437358,-7.885439956264179,258.9889494827814,-14.161050517218598,252.713338921833,-20.436661078166964,246.43772836089354,-26.712271639106433,1.0,1.0,26022.012520719443,26022.012520719443,277.0987396564895,3.948739656489522,277.0987396564895,277.0987396564895,76778.58140380566,76778.66043845365,-0.07903464799164794,0.0,8546.071908451686,8546.071908451686,0.8893757857938106,3881.7263436664684,277.0987396564895,3.948739656489522,1.0,0.002,0.15293468619040027,0.005079247923266097,0.00023695023433436684,0.0017630497664980625,0.11847511716718341,0.11847511716718341,0.0,8.324291776717896e-13,0.9999868562559421,0.9999868562559421,0.0,0.09226857777025804,1.2127705111457235e-06,0.0,0.0,0.0,1601839.064027353,268.11465184857633,0.0,1.0,1279359.704145642,2619.0811410689835,,,,,,,,,,,,,,,,,,,2.0
3866.0,-28.455812863823343,4.96469656455437,34.98180289319057,26.188483752217167,6.408990426061294,-24.969332534832105,-38.52320857169104,2.9225100970813203,-5.035348750431922,-5.035348750445988,39.96358499045552,41072.218869702076,25750.11668612592,25750.11668612592,66822.335555828,76794.00022901865,76778.64475836039,25750.11668612592,102528.7614444863,102528.7614444863,102528.7614444863,128560.97315300339,124380.81827376343,4180.154879239955,0.0,90330.2807932872,54608.516725809146,39690.8489638645,26032.21170851709,65723.06067238159,19863.020144289352,1450.0,0.0,0.8868706972891391,2.880944076673172,0.001494314320929203,1.0,1.0,-5.035348750431922,354167.60923810326,1552963.7172143592,4.384827061275153,1552963.7172143592,4.384827061275153,0.7630170024236038,0.09226978428807307,3.8624141376369363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624141376369363,1.2780185107511706,1.2783685240166267,3.0221895106720766,6403.656920313784,15243.107769423557,6487.959678928776,0.00034361053141292083,23387.000351172122,2384.810343101072,19392.945654579828,1977.5301101374912,0.8292190260991672,0.8292190260991672,35032.50557154878,35405.22815468563,0.9868581974353978,0.8,4228.052287075405,4273.035954225843,0.9868581974353978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649061002071,4.96469656455437,-2.3558767648346617,7.320573329389032,3.5,3.5,1.0,0.6,0.00027385757045818423,1.000005753164975,0.000273855994919466,197.65403438793786,0.0,3.115563253186959e-07,0.8829506259531842,0.019743818392261168,9.31016539976494e-05,0.00018075591646053485,0.0006981542071986908,0.09226978431694288,0.09226978431694288,0.09226978431694288,0.09226858156602374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490637.73134884675,594.7002822308358,0.0,0.09226978431694288,0.09226978428807307,0.09226978428807307,0.375,0.375,0.5,9.287769321080233,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,26032.21170851709,19863.020144289352,0.7630170024236038,1.0167258626150433,0.6249285783332609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442299593010521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.85725771564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1267245846987,262.1267245846987,-11.02327541530127,246.43767362268534,277.81577554673066,121799.53582728152,121804.58139391975,-5.045566638245505,0.0,nan,277.81577554673066,4.665775546730686,271.5401551619117,-1.6098448380882928,265.2645347770984,-7.885465222901587,258.9889143922851,-14.161085607714881,252.71329400748107,-20.43670599251891,246.43767362268534,-26.71232637731464,1.0,1.0,26022.012520719443,26022.012520719443,277.0987372227167,3.9487372227167157,277.0987372227167,277.0987372227167,76778.57339357183,76778.64475836039,-0.07136478855682071,0.0,8546.071908451686,8546.071908451686,0.8893757942855646,3881.726208325121,277.0987372227167,3.9487372227167157,1.0,0.002,0.15293589441750055,0.005079242418852603,0.00023695210601389812,0.0017630478947798108,0.11847605300694905,0.11847605300694905,0.0,7.937088486453803e-13,0.9999869054812723,0.9999869054812723,0.0,0.09226857605965472,1.2082284183576172e-06,0.0,0.0,0.0,1601839.063337805,268.11465124956806,0.0,1.0,1279359.7062075497,2619.0811326292524,,,,,,,,,,,,,,,,,,,2.0
3867.0,-28.45586847352541,4.964695587972024,34.98180211766223,26.188469712529354,6.408983228922112,-24.969383303277006,-38.52325816461814,2.9224980586928115,-5.035349923507795,-5.035349923566923,39.96358340462777,41072.19059081157,25750.117192212783,25750.117192212783,66822.30778302436,76793.98614715479,76778.62458356857,25750.117192212783,102528.74177578135,102528.74177578135,102528.74177578135,128560.95249159576,124380.81394877828,4180.138542817481,0.0,90330.28770077684,54608.509322706625,39690.86486452246,26032.2107158144,65723.07558033685,19863.019265761868,1450.0,0.0,0.8868706970619377,2.880943952157075,0.001494314320929203,1.0,1.0,-5.035349923507795,354167.59303957236,1552963.6488902525,4.384827068908969,1552963.6488902525,4.384827068908969,0.7630169977725024,0.09226977807603533,3.8624147746920827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624147746920827,1.2780185697164206,1.2783685809843532,3.02218986970519,6403.657681061869,15243.107769423557,6487.959198399575,0.0003436103426020753,23386.998282176493,2384.810132122233,19392.944218245888,1977.5299636721907,0.82921903804241,0.82921903804241,35032.510194074865,35405.22815468563,0.9868583602048656,0.8,4228.052844965332,4273.035954225843,0.9868583602048656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864917025048,4.964695587972024,-2.3558778852938707,7.3205734732658945,3.5,3.5,1.0,0.6,0.000273855994919466,1.0000057154020683,0.0002738544297312919,197.65407980440642,0.0,3.114115839881755e-07,0.8825404290224894,0.019744129803845156,9.310113802932206e-05,0.00018075485689014395,0.000698150229849845,0.0922697781040431,0.0922697781040431,0.0922697781040431,0.0922685775544837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490637.8975149628,594.7002280021808,0.0,0.0922697781040431,0.09226977807603533,0.09226977807603533,0.375,0.375,0.5,9.287733304756642,5.911715561524034e-11,5.911715561524034e-11,5.911715561524034e-11,5.911715561524034e-11,5.911715561524034e-11,5.911715561524034e-11,26032.2107158144,19863.019265761868,0.7630169977725024,1.0167252094181725,0.6249280063074167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442299924336532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.85684751871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1266941834315,262.1266941834315,-11.023305816568495,246.43761916613855,277.8157692007429,121799.70643215303,121804.78923221107,-5.082800058050918,0.0,nan,277.8157692007429,4.665769200742943,271.54013919381026,-1.6098608061897153,265.26450918688744,-7.88549081311254,258.98887917996353,-14.161120820036444,252.71324917304622,-20.436750826953755,246.43761916613855,-26.71238083386143,1.0,1.0,26022.012520719443,26022.012520719443,277.0987336888864,3.9487336888864206,277.0987336888864,277.0987336888864,76778.54631980005,76778.62458356857,-0.07826376851880923,0.0,8546.071908451686,8546.071908451686,0.8893757541148085,3881.726848565543,277.0987336888864,3.9487336888864206,1.0,0.002,0.15293710054131612,0.005079236817284396,0.00023695397415286537,0.0017630460266281106,0.11847698707643269,0.11847698707643269,0.0,7.809759783317105e-13,0.9999869282751422,0.9999869282751422,0.0,0.09226857195088363,1.206125151696559e-06,0.0,0.0,0.0,1601839.0619874233,268.1146500764922,0.0,1.0,1279359.710245497,2619.0811161012284,,,,,,,,,,,,,,,,,,,2.0
3868.0,-28.455924062443337,4.964694613086281,34.98180134416969,26.188466080371313,6.40898236932947,-24.969433419264558,-38.523307617846854,2.9224917261643046,-5.035350819386338,-5.035350819354896,39.963581912318766,41072.150105969624,25750.11698853603,25750.11698853603,66822.26709450566,76793.96546167589,76778.60670605142,25750.11698853603,102528.72369458745,102528.72369458745,102528.72369458745,128560.93354869107,124380.8112977122,4180.122250978881,0.0,90330.2865365123,54608.48835254483,39690.88687107497,26032.209854103625,65723.09672517859,19863.018495028366,1450.0,0.0,0.8868706979065675,2.8809438570639885,0.001494314320929203,1.0,1.0,-5.035350819386338,354167.5806687348,1552963.5845953505,4.384827040529978,1552963.5845953505,4.384827040529978,0.7630169934227551,0.09226977187162234,3.862414292959954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862414292959954,1.2780186022463562,1.278368611522754,3.0221894158434313,6403.656719383264,15243.107769423557,6487.959805847149,0.0003436105812820539,23387.000897640075,2384.8103988252947,19392.946033947337,1977.5301488222112,0.8292190229446749,0.8292190229446749,35032.50669858576,35405.22815468563,0.9868582371208867,0.8,4228.052423096829,4273.035954225843,0.9868582371208867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586491262830044,4.964694613086281,-2.3558788022757744,7.320573415362055,3.5,3.5,1.0,0.6,0.0002738544297312919,1.0000057132685083,0.00027385286513634163,197.65412520391862,0.0,3.0936582827440916e-07,0.8767427573296755,0.01974443916967343,9.310062351705788e-05,0.00018075380621423404,0.0006981460846287713,0.0922697718996951,0.0922697718996951,0.0922697718996951,0.092268574596792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490638.0636636631,594.7001737837968,0.0,0.0922697718996951,0.09226977187162234,0.09226977187162234,0.375,0.375,0.5,9.287697385837815,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,26032.209854103625,19863.018495028366,0.7630169934227551,1.0167242632209381,0.6249271892606186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423002534877685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.85104984702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12666417798454,262.12666417798454,-11.02333582201544,246.4375650012447,277.8157633547434,121799.91552912076,121804.93215182549,-5.016622704706262,0.0,nan,277.8157633547434,4.665763354743433,271.5401236840307,-1.6098763159693021,265.26448401332965,-7.8855159866703275,258.9888443426272,-14.161155657372774,252.71320467193132,-20.436795328068655,246.4375650012447,-26.71243499875527,1.0,1.0,26022.012520719443,26022.012520719443,277.09873070119966,3.948730701199679,277.09873070119966,277.09873070119966,76778.53714119423,76778.60670605142,-0.06956485718546901,0.0,8546.071908451686,8546.071908451686,0.8893757844913686,3881.7263644247537,277.09873070119966,3.948730701199679,1.0,0.002,0.15293830335189545,0.005079231282057677,0.00023695583729452498,0.0017630441634980199,0.1184779186472625,0.1184779186472625,0.0,7.925448491929998e-13,0.999986964182401,0.999986964182401,0.0,0.09226856905970632,1.2028119160233715e-06,0.0,0.0,0.0,1601839.060956134,268.11464918061364,0.0,1.0,1279359.7133292889,2619.081103478746,,,,,,,,,,,,,,,,,,,2.0
3869.0,-28.455979419564922,4.964693647302147,34.981800576364186,26.188456930127018,6.408979034484304,-24.96948357416123,-38.523353334143735,2.9224831890848177,-5.03535136094024,-5.035351360916152,39.96358052945255,41072.10358860143,25750.115896162115,25750.115896162115,66822.21948476354,76793.94823489658,76778.59152582084,25750.115896162115,102528.70742198295,102528.70742198295,102528.70742198295,128560.91657809261,124380.81055660725,4180.106021485364,0.0,90330.29043797204,54608.462891687486,39690.91949587173,26032.209156109653,65723.12865198139,19863.01785849475,1450.0,0.0,0.8868707001578442,2.880943799580695,0.001494314320929203,1.0,1.0,-5.03535136094024,354167.5731906265,1552963.5250154205,4.384826964888613,1552963.5250154205,4.384826964888613,0.7630169894295344,0.09226976566349523,3.8624145696570116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624145696570116,1.2780186449805733,1.278368652268989,3.0221895312925757,6403.656964006148,15243.107769423557,6487.959651330357,0.0003436105205688713,23387.000232342616,2384.8103309838343,19392.945572086304,1977.5301017254928,0.8292190267851108,0.8292190267851108,35032.508706323046,35405.22815468563,0.9868583078178006,0.8,4228.052665409448,4273.035954225843,0.9868583078178006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648890473464,4.964693647302147,-2.355879457505847,7.320573104807993,3.5,3.5,1.0,0.6,0.00027385286513634163,1.000005689447658,0.00027385130707366395,197.65417041414048,0.0,3.092486461978462e-07,0.8764106633246961,0.01974474841831963,9.310014788623573e-05,0.00018075271725010589,0.0006981419286119032,0.09226976569238172,0.09226976569238172,0.09226976569238172,0.09226857298998199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490638.22967556166,594.7001196153707,0.0,0.09226976569238172,0.09226976566349523,0.09226976566349523,0.375,0.375,0.5,9.287661605029397,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,26032.209156109653,19863.01785849475,0.7630169894295344,1.0167230449207931,0.6249261779074361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442300582516127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.85071775301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1266342924396,262.1266342924396,-11.023365707560401,246.43751109251193,277.81575749238783,121800.11602075525,121805.11259690659,-4.996576151356234,0.0,nan,277.81575749238783,4.665757492387854,271.54010821239706,-1.609891787602919,265.26445893242123,-7.8855410675787425,258.9888096524454,-14.161190347554566,252.71316037247402,-20.436839627525956,246.43751109251193,-26.71248890748805,1.0,1.0,26022.012520719443,26022.012520719443,277.0987283833568,3.9487283833568085,277.0987283833568,277.0987283833568,76778.51754765806,76778.59152582084,-0.07397816277807578,0.0,8546.071908451686,8546.071908451686,0.8893757670436954,3881.7266425052967,277.0987283833568,3.9487283833568085,1.0,0.002,0.15293950147173468,0.005079225833619188,0.00023695769334250221,0.0017630423074767828,0.11847884667125111,0.11847884667125111,0.0,8.192847442134443e-13,0.9999870150198772,0.9999870150198772,0.0,0.09226856754242216,1.1981210730768137e-06,0.0,0.0,0.0,1601839.0603327258,268.11464863905974,0.0,1.0,1279359.7151934248,2619.0810958485176,,,,,,,,,,,,,,,,,,,2.0
3870.0,-28.456034652299532,4.9646926895139725,34.98179981343907,26.188447465561353,6.408976534280853,-24.969533533638856,-38.52340278737245,2.922475415630037,-5.035351946048252,-5.035351946070729,39.96357913469097,41072.07505224568,25750.114936630605,25750.114936630605,66822.18998887629,76793.93112363064,76778.57595487927,25750.114936630605,102528.69089150988,102528.69089150988,102528.69089150988,128560.8993300831,124380.80947824447,4180.089851838633,0.0,90330.29555238287,54608.45654252029,39690.93223318065,26032.208438573227,65723.14067175388,19863.017206023924,1450.0,0.0,0.8868707022305178,2.8809437374744262,0.001494314320929203,1.0,1.0,-5.035351946048252,354167.565111106,1552963.4649237413,4.384826895248187,1552963.4649237413,4.384826895248187,0.7630169853969015,0.09226975947754444,3.862415080771433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862415080771433,1.2780186841663375,1.278368689474148,3.0221898385553883,6403.657615059177,15243.107769423557,6487.959240090429,0.00034361035898335487,23386.998461683037,2384.810150426806,19392.94434286264,1977.5299763795629,0.829219037006215,0.829219037006215,35032.51241501249,35405.22815468563,0.9868584384090419,0.8,4228.053113008975,4273.035954225843,0.9868584384090419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586486833404605,4.9646926895139725,-2.3558801425061,7.320572832020073,3.5,3.5,1.0,0.6,0.00027385130707366395,1.0000056766660321,0.00027384975252007593,197.65421552279318,0.0,3.0795758601048647e-07,0.8727517987537187,0.01974505637590564,9.30996333790271e-05,0.00018075167369463685,0.0006981379903528425,0.0922697595060802,0.0922697595060802,0.0922697595060802,0.09226857121652947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490638.3949910001,594.7000656733176,0.0,0.0922697595060802,0.09226975947754444,0.09226975947754444,0.375,0.375,0.5,9.287625956583332,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,26032.208438573227,19863.017206023924,0.7630169853969015,1.0167224101874783,0.624925629427466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442300910172635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.847058888445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1266045921813,262.1266045921813,-11.023395407818668,246.4374574224384,277.8157517619458,121800.33185195546,121805.29744999242,-4.965598036931826,0.0,nan,277.8157517619458,4.665751761945842,271.54009289402563,-1.6099071059743437,265.26443402612574,-7.885565973874236,258.988775158225,-14.161224841774981,252.71311629032746,-20.436883709672514,246.4374574224384,-26.712542577561578,1.0,1.0,26022.012520719443,26022.012520719443,277.0987259762024,3.948725976202411,277.0987259762024,277.0987259762024,76778.50056107127,76778.57595487927,-0.07539380800153594,0.0,8546.071908451686,8546.071908451686,0.889375734814377,3881.72715617529,277.0987259762024,3.948725976202411,1.0,0.002,0.15294069516815184,0.005079220396689135,0.000236959542515639,0.0017630404582792524,0.1184797712578195,0.1184797712578195,0.0,7.948914963751275e-13,0.999987062958931,0.999987062958931,0.0,0.09226856577987666,1.1936976677851792e-06,0.0,0.0,0.0,1601839.059659181,268.1146480539517,0.0,1.0,1279359.7172074753,2619.0810876046494,,,,,,,,,,,,,,,,,,,2.0
3871.0,-28.456089719400712,4.964691728622634,34.9817990496978,26.188432552758627,6.408971531213612,-24.96958359433643,-38.523452275525756,2.922465406165197,-5.035353051653601,-5.0353530516546146,39.9635775853006,41072.05522529521,25750.115309213914,25750.115309213914,66822.17053450912,76793.9174394233,76778.55642058038,25750.115309213914,102528.6717297943,102528.6717297943,102528.6717297943,128560.87921258077,124380.80549788047,4180.073714700293,0.0,90330.30568185703,54608.460478026915,39690.9391153668,26032.207482786464,65723.14659815325,19863.016358583372,1450.0,0.0,0.8868707022147223,2.880943620119884,0.001494314320929203,1.0,1.0,-5.035353051653601,354167.5498442349,1552963.398169117,4.384826895778905,1552963.398169117,4.384826895778905,0.7630169808579466,0.09226975333948427,3.8624163405992054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624163405992054,1.2780187336960298,1.2783687370305528,3.02219070719652,6403.6594556055015,15243.107769423557,6487.958077500636,0.00034360990217585543,23386.993455978238,2384.809639986972,19392.940867803947,1977.529622022194,0.8292190659012084,0.8292190659012084,35032.521556428874,35405.22815468563,0.9868587602987513,0.8,4228.054216281088,4273.035954225843,0.9868587602987513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648763769608,4.964691728622634,-2.3558812093201977,7.320572937942832,3.5,3.5,1.0,0.6,0.00027384975252007593,1.000005659645184,0.0002738482026364147,197.6542604961905,0.0,3.072640699274666e-07,0.8707863741744404,0.019745363639975567,9.309911851109606e-05,0.00018075063400897987,0.0006981342023699503,0.09226975336699361,0.09226975336699361,0.09226975336699361,0.09226856745634833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490638.559213742,594.7000120797401,0.0,0.09226975336699361,0.09226975333948427,0.09226975333948427,0.375,0.375,0.5,9.28759037943724,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,26032.207482786464,19863.016358583372,0.7630169808579466,1.016722022502598,0.6249252714027738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423012370930421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84509346386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12657483104715,262.12657483104715,-11.023425168952826,246.43740395348738,277.8157457086263,121800.54139352865,121805.51716974187,-4.97577621325057,0.0,nan,277.8157457086263,4.665745708626332,271.5400773575852,-1.6099226424148014,265.26440900655473,-7.885590993445248,258.98874065552616,-14.16125934447382,252.71307230450307,-20.436927695496905,246.43740395348738,-26.7125960465126,1.0,1.0,26022.012520719443,26022.012520719443,277.098722584855,3.948722584855034,277.098722584855,277.098722584855,76778.47897067956,76778.55642058038,-0.07744990082574077,0.0,8546.071908451686,8546.071908451686,0.8893756553734719,3881.7284223022016,277.098722584855,3.948722584855034,1.0,0.002,0.15294188657501662,0.00507921487329857,0.00023696138788590753,0.001763038612880515,0.11848069394295375,0.11848069394295375,0.0,7.664225157300031e-13,0.9999870877714938,0.9999870877714938,0.0,0.09226856193134494,1.1914081393292092e-06,0.0,0.0,0.0,1601839.058386466,268.1146469483464,0.0,1.0,1279359.7210131865,2619.081072027221,,,,,,,,,,,,,,,,,,,2.0
3872.0,-28.45614470778231,4.964690775750982,34.98179829111245,26.18842825703325,6.408972168888199,-24.969633020112337,-38.52350162398068,2.922460481227423,-5.035353630702161,-5.0353536307115485,39.96357620660462,41072.021426198444,25750.114346641014,25750.114346641014,66822.13577283945,76793.8971263689,76778.5410943302,25750.114346641014,102528.65544097121,102528.65544097121,102528.65544097121,128560.86221425618,124380.80457662081,4180.057637635366,0.0,90330.30675273333,54608.448038429706,39690.95412700403,26032.20677328497,65723.16090028899,19863.01571345039,1450.0,0.0,0.8868707042600074,2.8809435586567984,0.001494314320929203,1.0,1.0,-5.035353630702161,354167.54184838716,1552963.3387702478,4.384826827058714,1552963.3387702478,4.384826827058714,0.7630169768716808,0.0922697471984635,3.8624162909119555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624162909119555,1.2780187596783958,1.278368761039151,3.022190606876463,6403.659243039338,15243.107769423557,6487.958211769229,0.00034360995493295,23386.99403409088,2384.8096989380556,19392.941269141756,1977.5296629472612,0.8292190625641307,0.8292190625641307,35032.52119589402,35405.22815468563,0.9868587476035124,0.8,4228.05417276835,4273.035954225843,0.9868587476035124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586485559800645,4.964690775750982,-2.355881888539285,7.320572664290267,3.5,3.5,1.0,0.6,0.0002738482026364147,1.0000056515571094,0.0002738466549764049,197.65430540531503,0.0,3.0634110891839656e-07,0.8681707026747358,0.019745669981084485,9.309860509918783e-05,0.00018074959753722685,0.0006981301901035644,0.09226974722699566,0.09226974722699566,0.09226974722699566,0.09226856570064568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490638.72362727235,594.6999584323812,0.0,0.09226974722699566,0.0922697471984635,0.0922697471984635,0.375,0.375,0.5,9.287554933963737,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,26032.20677328497,19863.01571345039,0.7630169768716808,1.0167212723413859,0.6249246211470308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442301563033211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.842477792365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1265455400529,262.1265455400529,-11.023454459947061,246.43735071396736,277.81574036615814,121800.77346097371,121805.67063391025,-4.897172936539877,0.0,nan,277.81574036615814,4.665740366158161,271.54006243570336,-1.6099375642966152,265.26438450526433,-7.885615494735646,258.98870657482973,-14.161293425170243,252.71302864439446,-20.43697135560552,246.43735071396736,-26.712649286032615,1.0,1.0,26022.012520719443,26022.012520719443,277.0987202124303,3.9487202124303167,277.0987202124303,277.0987202124303,76778.47161361779,76778.5410943302,-0.06948071240913123,0.0,8546.071908451686,8546.071908451686,0.8893756585065986,3881.7283723665155,277.0987202124303,3.9487202124303167,1.0,0.002,0.15294307347423738,0.005079209468112734,0.00023696322653073254,0.0017630367743078697,0.11848161326536627,0.11848161326536627,0.0,8.386021911610531e-13,0.9999871366242518,0.9999871366242518,0.0,0.09226856029803508,1.186900428408944e-06,0.0,0.0,0.0,1601839.0577198958,268.1146463692978,0.0,1.0,1279359.723006383,2619.0810638687303,,,,,,,,,,,,,,,,,,,2.0
