time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3873.0,-28.456199470085867,4.964689831195198,34.98179753751043,26.188419421110325,6.408968099690718,-24.969682713109385,-38.52354727042837,2.9224513427234426,-5.035354187703376,-5.0353541877172,39.963574833253524,41071.97513931481,25750.113348699422,25750.113348699422,66822.08848801424,76793.88010363183,76778.52583653288,25750.113348699422,102528.6391852323,102528.6391852323,102528.6391852323,128560.84525863086,124380.8036378752,4180.041620755654,0.0,90330.3096941671,54608.421645794566,39690.98672041392,26032.206073398556,65723.19279381249,19863.015076123243,1450.0,0.0,0.8868707063983688,2.880943499533887,0.001494314320929203,1.0,1.0,-5.035354187703376,354167.5341569781,1552963.2795987013,4.38482675521122,1552963.2795987013,4.38482675521122,0.7630169729034451,0.0922697410721712,3.8624163825937368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624163825937368,1.2780188051620058,1.2783688045571757,3.022190571056679,6403.659167141514,15243.107769423557,6487.958259710499,0.0003436099737701358,23386.99424050894,2384.8097199868394,19392.94141244142,1977.5296775597603,0.8292190613726085,0.8292190613726085,35032.52186114472,35405.22815468563,0.9868587710284779,0.8,4228.054253057062,4273.035954225843,0.9868587710284779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648340555523,4.964689831195198,-2.355882549387438,7.320572380582636,3.5,3.5,1.0,0.6,0.0002738466549764049,1.0000056283238645,0.00027384511368741635,197.65435012981868,0.0,3.0590166424172267e-07,0.8669253164610421,0.019745975882748727,9.309813020458588e-05,0.000180748524771819,0.0006981260632083235,0.09226974109968862,0.09226974109968862,0.09226974109968862,0.09226856402957574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490638.88742218463,594.6999049868709,0.0,0.09226974109968862,0.0922697410721712,0.0922697410721712,0.375,0.375,0.5,9.287519622016834,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,26032.206073398556,19863.015076123243,0.7630169729034451,1.0167200595024228,0.6249236136194153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442301888507581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84123240615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1265162263768,262.1265162263768,-11.023483773623184,246.43729765842295,277.81573479434905,121800.95155518247,121805.85252053339,-4.900965350925932,0.0,nan,277.81573479434905,4.665734794349078,271.5400473671511,-1.6099526328488878,265.264359939961,-7.885640060038952,258.98867251277954,-14.161327487220433,252.71298508559724,-20.437014914402738,246.43729765842295,-26.712702341577028,1.0,1.0,26022.012520719443,26022.012520719443,277.0987178700667,3.94871787006673,277.0987178700667,277.0987178700667,76778.4505192096,76778.52583653288,-0.0753173232806148,0.0,8546.071908451686,8546.071908451686,0.8893756527254244,3881.728464506705,277.0987178700667,3.94871787006673,1.0,0.002,0.15294425589908053,0.0050792040865186685,0.0002369650582539751,0.0017630349424919488,0.11848252912698755,0.11848252912698755,0.0,7.459237220952541e-13,0.999987185115246,0.999987185115246,0.0,0.09226855864607308,1.182426098123133e-06,0.0,0.0,0.0,1601839.0570787059,268.1146458122966,0.0,1.0,1279359.7249236873,2619.0810560208647,,,,,,,,,,,,,,,,,,,2.0
3874.0,-28.45625411809256,4.964688893514234,34.98179678810987,26.188409921620064,6.408965530825724,-24.96973215320205,-38.523596653807886,2.92244356593836,-5.035354805014606,-5.035354805018989,39.963573447304896,41071.948711281904,25750.112523723048,25750.112523723048,66822.06123500495,76793.86324131799,76778.51014834688,25750.112523723048,102528.62267206992,102528.62267206992,102528.62267206992,128560.82801996396,124380.80235888914,4180.025661074823,0.0,90330.3147996933,54608.417150187204,39690.9973883401,26032.20534789403,65723.20273623413,19863.014418114642,1450.0,0.0,0.8868707082752654,2.8809434340094007,0.001494314320929203,1.0,1.0,-5.035354805014606,354167.5256327737,1552963.2198868713,4.384826692148774,1552963.2198868713,4.384826692148774,0.7630169688916323,0.092269734972638,3.8624168923876625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624168923876625,1.2780188443287435,1.2783688417647405,3.022190877331177,6403.659816100424,15243.107769423557,6487.957849791922,0.00034360981270409476,23386.99247554633,2384.809540010741,19392.94018716736,1977.5295526165778,0.8292190715606041,0.8292190715606041,35032.525560252194,35405.22815468563,0.9868589012823287,0.8,4228.054699500146,4273.035954225843,0.9868589012823287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648162468789,4.964688893514234,-2.3558832525335407,7.320572146047775,3.5,3.5,1.0,0.6,0.00027384511368741635,1.00000561657921,0.0002738435756232827,197.6543947609933,0.0,3.046424733897188e-07,0.863356769586463,0.019746280525222117,9.309761643436919e-05,0.00018074749725304715,0.0006981221866469619,0.09226973500050291,0.09226973500050291,0.09226973500050291,0.0922685621262789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490639.0505481158,594.6998517587483,0.0,0.09226973500050291,0.092269734972638,0.092269734972638,0.375,0.375,0.5,9.287484436035255,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,26032.20534789403,19863.014418114642,0.7630169688916323,1.0167194910324264,0.6249231169715708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423022126439409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.837663859274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12648704092584,262.12648704092584,-11.02351295907414,246.43724478678752,277.8157292950813,121801.16029225459,121806.03981952295,-4.879527268357693,0.0,nan,277.8157292950813,4.6657292950813485,271.54003239341324,-1.6099676065867357,265.26433549174845,-7.885664508251523,258.98863859008964,-14.161361409910342,252.7129416884347,-20.437058311565266,246.43724478678752,-26.71275521321246,1.0,1.0,26022.012520719443,26022.012520719443,277.098715417046,3.948715417046003,277.098715417046,277.098715417046,76778.43355131602,76778.51014834688,-0.0765970308566466,0.0,8546.071908451686,8546.071908451686,0.8893756205793694,3881.7289768496007,277.098715417046,3.948715417046003,1.0,0.002,0.15294543411734388,0.0050791987128655436,0.00023696688343011557,0.0017630331173498612,0.11848344171505779,0.11848344171505779,0.0,7.799767776095479e-13,0.9999872307050081,0.9999872307050081,0.0,0.0922685567531733,1.1782194646940464e-06,0.0,0.0,0.0,1601839.0563680881,268.11464519498537,0.0,1.0,1279359.7270485945,2619.081047323266,,,,,,,,,,,,,,,,,,,2.0
3875.0,-28.45630853723782,4.964687951865122,34.9817960373725,26.188401400018506,6.408960543446973,-24.96978162917134,-38.52364600226281,2.922433635397873,-5.035355931673735,-5.0353559316681595,39.96357190993726,41071.91622377005,25750.113000098198,25750.113000098198,66822.02922386825,76793.84629965293,76778.49058800879,25750.113000098198,102528.60358810698,102528.60358810698,102528.60358810698,128560.80797731559,124380.79824569075,4180.0097316248375,0.0,90330.31647955356,54608.403213474114,39691.01474008827,26032.2043892086,65723.21912929686,19863.013569278944,1450.0,0.0,0.8868707081087749,2.88094331442013,0.001494314320929203,1.0,1.0,-5.035355931673735,354167.51007518393,1552963.1536507371,4.3848266977427395,1552963.1536507371,4.3848266977427395,0.7630169643840444,0.09226972891957236,3.86241674064178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86241674064178,1.2780188934592147,1.2783688889428892,3.022190642414819,6403.6593183408495,15243.107769423557,6487.958164204619,0.00034360993624376343,23386.99382929462,2384.809678054649,19392.941126967955,1977.529648449568,0.8292190637462904,0.8292190637462903,35032.524459171356,35405.22815468563,0.9868588625108083,0.8,4228.054566611354,4273.035954225843,0.9868588625108083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648265303365,4.964687951865122,-2.355884329612688,7.32057228147781,3.5,3.5,1.0,0.6,0.0002738435756232827,1.0000055930598422,0.0002738420440083433,197.65443920527343,0.0,3.0400513543596756e-07,0.861550553825532,0.019746584530357554,9.309710303011486e-05,0.00018074647259316785,0.0006981182015558022,0.09226972894694739,0.09226972894694739,0.09226972894694739,0.09226855827884757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490639.2126211923,594.6997988662754,0.0,0.09226972894694739,0.09226972891957236,0.09226972891957236,0.375,0.375,0.5,9.287449316318359,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,26032.2043892086,19863.013569278944,0.7630169643840444,1.0167187503766317,0.6249224667916758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423025361039195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.83585764351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12645776132814,262.12645776132814,-11.023542238671837,246.4371920831659,277.8157234395061,121801.32032921315,121806.21559705595,-4.8952678427976775,0.0,nan,277.8157234395061,4.66572343950611,271.5400171682337,-1.609982831766274,265.2643108969545,-7.885689103045479,258.98860462568655,-14.161395374313429,252.71289835442198,-20.437101645577997,246.4371920831659,-26.712807916834066,1.0,1.0,26022.012520719443,26022.012520719443,277.0987120015864,3.9487120015864434,277.0987120015864,277.0987120015864,76778.4137328947,76778.49058800879,-0.07685511409363244,0.0,8546.071908451686,8546.071908451686,0.8893756301480035,3881.728824344989,277.0987120015864,3.9487120015864434,1.0,0.002,0.15294661021249606,0.005079193254122293,0.00023696870506673042,0.0017630312957578288,0.11848435253336521,0.11848435253336521,0.0,8.245591709421518e-13,0.9999872537147948,0.9999872537147948,0.0,0.09226855282329174,1.1760962806154257e-06,0.0,0.0,0.0,1601839.055071139,268.11464406832624,0.0,1.0,1279359.7309267712,2619.081031449208,,,,,,,,,,,,,,,,,,,2.0
3876.0,-28.456362836856485,4.964687008110321,34.98179528652546,26.18839224977421,6.408957119257703,-24.96983084124111,-38.5236915788613,2.9224251236631664,-5.035356973542719,-5.035356973546682,39.963570405296466,41071.87361518662,25750.11325276678,25750.11325276678,66821.9868679534,76793.82952532748,76778.47182149971,25750.11325276678,102528.58507426649,102528.58507426649,102528.58507426649,128560.78854637557,124380.79470973268,4179.993836642885,0.0,90330.32041427103,54608.381276941276,39691.043485921946,26032.203472109075,65723.24695803103,19863.012754877745,1450.0,0.0,0.8868707082552297,2.8809432038309697,0.001494314320929203,1.0,1.0,-5.035356973542719,354167.4956884331,1552963.0888245474,4.384826692821958,1552963.0888245474,4.384826692821958,0.763016959980318,0.09226972288109025,3.862417024539739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862417024539739,1.2780189360083811,1.2783689295461733,3.0221907639359182,6403.659575829477,15243.107769423557,6487.958001560478,0.0003436098723372945,23386.99312900713,2384.809606645198,19392.940640813733,1977.5295988756338,0.8292190677886021,0.8292190677886021,35032.526519158724,35405.22815468563,0.9868589350475737,0.8,4228.054815230005,4273.035954225843,0.9868589350475737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864831984665,4.964687008110321,-2.3558853451993533,7.320572353309674,3.5,3.5,1.0,0.6,0.0002738420440083433,1.000005580777643,0.0002738405157653152,197.65448355195306,0.0,3.0273049193000506e-07,0.8579382141296343,0.019746887260849486,9.309662886927446e-05,0.00018074541513906885,0.0006981141685406422,0.0922697229078929,0.0922697229078929,0.0922697229078929,0.09226855475222294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490639.3744895744,594.6997460421122,0.0,0.0922697229078929,0.09226972288109025,0.09226972288109025,0.375,0.375,0.5,9.287414271834939,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,26032.203472109075,19863.012754877745,0.763016959980318,1.0167176754158844,0.6249215538820523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44230285820941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.83224530382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1264285576737,262.1264285576737,-11.023571442326272,246.4371395518678,277.81571756349666,121801.51336688605,121806.3959375318,-4.882570645741996,0.0,nan,277.81571756349666,4.665717563496685,271.54000196116255,-1.609998038837432,265.2642863588288,-7.885713641171151,258.98857075650454,-14.161429243495434,252.7128551541816,-20.43714484581838,246.4371395518678,-26.712860448132176,1.0,1.0,26022.012520719443,26022.012520719443,277.0987087637857,3.948708763785703,277.0987087637857,277.0987087637857,76778.3974192649,76778.47182149971,-0.07440223480807617,0.0,8546.071908451686,8546.071908451686,0.889375612246261,3881.7291096624376,277.0987087637857,3.948708763785703,1.0,0.002,0.15294778377318588,0.005079187822140416,0.00023697052281818106,0.0017630294779470207,0.11848526140909052,0.11848526140909052,0.0,7.652017040837844e-13,0.999987281180656,0.999987281180656,0.0,0.09226854931915401,1.1735619362407963e-06,0.0,0.0,0.0,1601839.0538717932,268.11464302645726,0.0,1.0,1279359.7345130858,2619.0810167698105,,,,,,,,,,,,,,,,,,,2.0
3877.0,-28.456428818971876,4.964686059687562,34.981794534275465,26.188377721142047,6.408952420757762,-24.969890694979814,-38.52374997278673,2.9224142967965583,-5.0353581395555125,-5.035358139523526,39.96356886311749,41071.84120865793,25750.113812968546,25750.113812968546,66821.95502162648,76793.81106034663,76778.45212131251,25750.113812968546,102528.56593428105,102528.56593428105,102528.56593428105,128560.76843221475,124380.79046318671,4179.977969028034,0.0,90330.32923825324,54608.379767936254,39691.05496701887,26032.202497933704,65723.25746495258,19863.01189373455,1450.0,0.0,0.8868707079060084,2.880943080064512,0.001494314320929203,1.0,1.0,-5.0353581395555125,354167.4795874246,1552963.022380074,4.384826704555556,1552963.022380074,4.384826704555556,0.7630169554539679,0.0922697168579609,3.8624180328515623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624180328515623,1.2780189892680391,1.2783689808671916,3.022191426955,6403.660980687351,15243.107769423557,6487.957114172944,0.0003436095236634017,23386.9893082401,2384.8092170353893,19392.93798835301,1977.5293283999133,0.8292190898432643,0.8292190898432643,35032.53383555351,35405.22815468563,0.9868591926742167,0.8,4228.055698241346,4273.035954225843,0.9868591926742167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648440776783,4.964686059687562,-2.3558864528834538,7.320572512571015,3.5,3.5,1.0,0.6,0.0002738405157653152,1.0000067814825377,0.0002738386587332328,197.6545374397898,0.0,3.0206408646321124e-07,0.8560496210367406,0.019747189324935948,9.309602136531179e-05,0.0001807444944000034,0.0006981107945092114,0.0922697168843835,0.0922697168843835,0.0922697168843835,0.09226855075199698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490639.535883466,594.6996933707223,0.0,0.0922697168843835,0.0922697168579609,0.0922697168579609,0.375,0.375,0.5,9.287379288008191,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,26032.202497933704,19863.01189373455,0.7630169554539679,1.0167170283253197,0.6249209609027641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442303179607562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.83035671072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1263982382633,262.1263982382633,-11.0236017617367,246.43708513208975,277.8157113444548,121801.66599076013,121806.73510488057,-5.069114120445807,0.0,nan,277.8157113444548,4.665711344454849,271.5399861019703,-1.6100138980296492,265.26426085949146,-7.8857391405085195,258.9885356170218,-14.161464382978181,252.71281037455117,-20.43718962544881,246.43708513208975,-26.71291486791023,1.0,1.0,26022.012520719443,26022.012520719443,277.09870529263435,3.948705292634372,277.09870529263435,277.09870529263435,76778.3738000467,76778.45212131251,-0.07832126581342891,0.0,8546.071908451686,8546.071908451686,0.8893755486651802,3881.73012301582,277.09870529263435,3.948705292634372,1.0,0.002,0.15294895532618807,0.005079182376166822,0.00023697233739805216,0.0017630276633434315,0.11848616869902608,0.11848616869902608,0.0,7.414836973584915e-13,0.9999873029385731,0.9999873029385731,0.0,0.0922685453036981,1.1715542627905124e-06,0.0,0.0,0.0,1601839.0525295413,268.11464186044446,0.0,1.0,1279359.7385267275,2619.081000341279,,,,,,,,,,,,,,,,,,,2.0
3878.0,-28.456481919358588,4.96468511858683,34.98179378686383,26.188373285718285,6.408953193549995,-24.96993840806854,-38.523795479536034,2.922409682264739,-5.035358739284902,-5.035358739307848,39.96356749823829,41071.80078686513,25750.112934078796,25750.112934078796,66821.91372094394,76793.79164162994,76778.4368432457,25750.112934078796,102528.54977732449,102528.54977732449,102528.54977732449,128560.75156363023,124380.78940514105,4179.962158489174,0.0,90330.33086836348,54608.35641573277,39691.082725145236,26032.201786305737,65723.28451145097,19863.01124792925,1450.0,0.0,0.8868707097961398,2.8809430164062273,0.001494314320929203,1.0,1.0,-5.035358739284902,354167.4713059995,1552962.963575301,4.384826641048427,1552962.963575301,4.384826641048427,0.7630169515042022,0.09226971082095757,3.8624180839270457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624180839270457,1.2780190144443297,1.2783690036769308,3.022191407384019,6403.660939218791,15243.107769423557,6487.957140366855,0.0003436095339555542,23386.98942102138,2384.8092285358794,19392.938066648363,1977.5293363838175,0.8292190891922598,0.8292190891922598,35032.53420616148,35405.22815468563,0.9868592057241533,0.8,4228.055742969801,4273.035954225843,0.9868592057241533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648251051829,4.96468511858683,-2.355887144122138,7.320572262708968,3.5,3.5,1.0,0.6,0.0002738386587332328,1.0000054575285855,0.00027383716425908114,197.6545808070897,0.0,3.6705081725011363e-07,1.040222016086822,0.0197475563757532,9.309554793623537e-05,0.00018074311079699747,0.0006981054596875528,0.09226971084829358,0.09226971084829358,0.09226971084829358,0.09226854890984625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490639.69752790715,594.699640626401,0.0,0.09226971084829358,0.09226971082095757,0.09226971082095757,0.375,0.375,0.5,9.28734443009854,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,26032.201786305737,19863.01124792925,0.7630169515042022,1.0167159815225235,0.6249200887047754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423035701543168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.01452910578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12636867442046,262.12636867442046,-11.023631325579515,246.4370314419577,277.8157059069003,121801.918972144,121806.86176296244,-4.942790818436196,0.0,nan,277.8157059069003,4.665705906900314,271.5399710139037,-1.6100289860962675,265.26423612090656,-7.8857638790934175,258.9885012279196,-14.161498772080392,252.7127663349347,-20.437233665065264,246.4370314419577,-26.712968558042263,1.0,1.0,26022.012520719443,26022.012520719443,277.09870290512026,3.9487029051202853,277.09870290512026,277.09870290512026,76778.36746727543,76778.4368432457,-0.06937597026990261,0.0,8546.071908451686,8546.071908451686,0.8893755454445152,3881.730174346681,277.09870290512026,3.9487029051202853,1.0,0.002,0.15295012255683316,0.005079177054844978,0.00023697414555907126,0.0017630258552235004,0.11848707277953563,0.11848707277953563,0.0,7.825714902487402e-13,0.9999873497833838,0.9999873497833838,0.0,0.09226854358912857,1.1672318290018202e-06,0.0,0.0,0.0,1601839.0518391642,268.1146412607151,0.0,1.0,1279359.7405911135,2619.0809918913947,,,,,,,,,,,,,,,,,,,2.0
3879.0,-28.456535779880827,4.964684173328561,34.98179303811381,26.18835907140749,6.408946310129177,-24.969987570878892,-38.52384475814176,2.9223981011443354,-5.035359878398026,-5.035359878388432,39.96356596480401,41071.78025650542,25750.113433171253,25750.113433171253,66821.89368967668,76793.77833767606,76778.41731399755,25750.113433171253,102528.5307471688,102528.5307471688,102528.5307471688,128560.73157190948,124380.78519577009,4179.946376139385,0.0,90330.33848568797,54608.35704141576,39691.09049363579,26032.20082474067,65723.29131837646,19863.010397144782,1450.0,0.0,0.8868707095519716,2.880942895495067,0.001494314320929203,1.0,1.0,-5.035359878398026,354167.4555764413,1552962.897509464,4.384826649252312,1552962.897509464,4.384826649252312,0.7630169470061567,0.09226970482065804,3.8624188599874536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624188599874536,1.2780190711262929,1.2783690584643508,3.0221918805824863,6403.661941869561,15243.107769423557,6487.956507034885,0.0003436092851058608,23386.986694131203,2384.8089504704667,19392.936173576723,1977.5291433442333,0.829219104932541,0.829219104932541,35032.539837320335,35405.22815468563,0.9868594040098752,0.8,4228.056422591018,4273.035954225843,0.9868594040098752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648358790364,4.964684173328561,-2.35588823126881,7.320572404597371,3.5,3.5,1.0,0.6,0.00027383716425908114,1.000005535656089,0.0002738356483991067,197.65462479521213,0.0,2.9538966197932206e-07,0.8371343020493988,0.01974785176541518,9.309503526919132e-05,0.0001807421289898898,0.0006981018078048354,0.09226970484707815,0.09226970484707815,0.09226970484707815,0.09226854501199702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490639.8580521697,594.6995882388272,0.0,0.09226970484707815,0.09226970482065804,0.09226970482065804,0.375,0.375,0.5,9.28730963521483,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,26032.20082474067,19863.010397144782,0.7630169470061567,1.0167155714399387,0.6249197116064333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423038844545357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.811441391736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1263389636441,262.1263389636441,-11.023661036355861,246.43697814790977,277.81569977939733,121802.09528021088,121807.06263668917,-4.967356478281541,0.0,nan,277.81569977939733,4.665699779397357,271.53995545308794,-1.610044546912036,265.26421112678463,-7.885788873215347,258.9884668004896,-14.161533199510359,252.7127224741952,-20.437277525804774,246.43697814790977,-26.713021852090208,1.0,1.0,26022.012520719443,26022.012520719443,277.09869948086725,3.948699480867276,277.09869948086725,277.09869948086725,76778.34141878753,76778.41731399755,-0.07589521001500543,0.0,8546.071908451686,8546.071908451686,0.8893754965085008,3881.730954287391,277.09869948086725,3.948699480867276,1.0,0.002,0.15295128777867456,0.005079171642051913,0.00023697595034291363,0.0017630240503895551,0.11848797517145682,0.11848797517145682,0.0,7.32468773134709e-13,0.9999873715528289,0.9999873715528289,0.0,0.09226853959756522,1.1652230928199753e-06,0.0,0.0,0.0,1601839.0505278772,268.11464012160195,0.0,1.0,1279359.7445121612,2619.080975841871,,,,,,,,,,,,,,,,,,,2.0
3880.0,-28.456589516824334,4.964683236034495,34.98179229451235,26.18835460105913,6.408947185454398,-24.970035846595586,-38.52389019504187,2.922393515230355,-5.035360444513458,-5.035360444450131,39.96356461587753,41071.736990215395,25750.112477247905,25750.112477247905,66821.8494674633,76793.7585863846,76778.40234899969,25750.112477247905,102528.5148262476,102528.5148262476,102528.5148262476,128560.71495693875,124380.78430441448,4179.930652524269,0.0,90330.34008842503,54608.33509085005,39691.1166639722,26032.20013069116,65723.31679466336,19863.009766044393,1450.0,0.0,0.8868707115554145,2.8809428354047357,0.001494314320929203,1.0,1.0,-5.035360444513458,354167.4477591772,1552962.839391575,4.3848265819379915,1552962.839391575,4.3848265819379915,0.7630169431060312,0.09226969881440807,3.8624189138235048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624189138235048,1.2780190954693487,1.2783690808766741,3.0221918651419233,6403.661909152861,15243.107769423557,6487.956527700653,0.00034360929322588046,23386.986783110166,2384.808959543796,19392.936235348086,1977.5291496431591,0.8292191044189352,0.8292191044189352,35032.54022795919,35405.22815468563,0.986859417765145,0.8,4228.05646973699,4273.035954225843,0.986859417765145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586481524362545,4.964683236034495,-2.355888896800731,7.320572132835226,3.5,3.5,1.0,0.6,0.0002738356483991067,1.0000055229573523,0.0002738341360248518,197.6546686824242,0.0,2.996167344892189e-07,0.8491138255424464,0.019748151382149668,9.309456257141571e-05,0.00018074108582769098,0.000698097788405871,0.09226969884106043,0.09226969884106043,0.09226969884106043,0.0922685432959066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.0188485012,594.6995357716628,0.0,0.09226969884106043,0.09226969881440807,0.09226969881440807,0.375,0.375,0.5,9.287274969017888,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,26032.20013069116,19863.009766044393,0.7630169431060312,1.016714504476882,0.6249188110596141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423042032541153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82342091523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1263098492254,262.1263098492254,-11.023690150774598,246.43692526981067,277.8156944286604,121802.3376217271,121807.20527294838,-4.867651221285894,0.0,nan,277.8156944286604,4.665694428660402,271.53994059687557,-1.61005940312441,265.2641867651024,-7.885813234897569,258.9884329333349,-14.1615670666651,252.7126791015685,-20.437320898431466,246.43692526981067,-26.713074730189305,1.0,1.0,26022.012520719443,26022.012520719443,277.0986971637089,3.948697163708914,277.0986971637089,277.0986971637089,76778.3347624015,76778.40234899969,-0.06758659819024615,0.0,8546.071908451686,8546.071908451686,0.8893754931137626,3881.7310083926222,277.0986971637089,3.948697163708914,1.0,0.002,0.15295244858429413,0.005079166355539746,0.00023697774856577515,0.0017630222521687225,0.11848887428288757,0.11848887428288757,0.0,7.344975322398639e-13,0.9999874194144867,0.9999874194144867,0.0,0.09226853800757184,1.1608068362251828e-06,0.0,0.0,0.0,1601839.0498761937,268.1146395554865,0.0,1.0,1279359.7464608438,2619.0809678655883,,,,,,,,,,,,,,,,,,,2.0
3881.0,-28.456643017632224,4.964682295274505,34.981791549934265,26.188346777949505,6.408940445258252,-24.97008467134586,-38.5239394736476,2.9223820989819513,-5.035361546733327,-5.035361546799936,39.96356310050358,41071.703075788406,25750.112893341684,25750.112893341684,66821.81596913008,76793.74191382035,76778.38317105979,25750.112893341684,102528.49606440146,102528.49606440146,102528.49606440146,128560.69525303012,124380.78029435755,4179.914958672574,0.0,90330.33940018331,54608.31708774114,39691.13590271352,26032.199188628652,65723.33509134217,19863.00893159877,1450.0,0.0,0.8868707114335805,2.8809427184096505,0.001494314320929203,1.0,1.0,-5.035361546733327,354167.4325390687,1552962.7741038362,4.3848265860315285,1552962.7741038362,4.3848265860315285,0.7630169386639951,0.0922696928448689,3.862418305320271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862418305320271,1.2780191514248442,1.2783691349145492,3.0221912566913565,6403.660619919122,15243.107769423557,6487.957342054708,0.00034360961320307294,23386.99028941484,2384.8093170873685,19392.93866950685,1977.529397858275,0.8292190841796461,0.8292190841796461,35032.53581260916,35405.22815468563,0.986859262290775,0.8,4228.055936851018,4273.035954225843,0.986859262290775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648242257953,4.964682295274505,-2.3558899558531947,7.3205722511277,3.5,3.5,1.0,0.6,0.0002738341360248518,1.0000054986902165,0.0002738326303040466,197.6547123767999,0.0,2.9892783227815055e-07,0.8471614766762786,0.019748450309981947,9.309404990938497e-05,0.00018074008611546682,0.0006980938171175412,0.09226969287186067,0.09226969287186067,0.09226969287186067,0.09226853953620576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.1785180086,594.6994836635156,0.0,0.09226969287186067,0.0922696928448689,0.0922696928448689,0.375,0.375,0.5,9.28724036933782,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,26032.199188628652,19863.00893159877,0.7630169386639951,1.0167137117473002,0.6249181210708042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442304521322368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82146856636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1262805518814,262.1262805518814,-11.023719448118584,246.43687270358726,277.81568840019713,121802.4665013567,121807.36473570946,-4.89823435272401,0.0,nan,277.81568840019713,4.665688400197155,271.53992526085744,-1.610074739142533,265.26416212153424,-7.885837878465736,258.9883989822156,-14.161601017784392,252.71263584289687,-20.437364157103104,246.43687270358726,-26.713127296412722,1.0,1.0,26022.012520719443,26022.012520719443,277.0986938172942,3.948693817294213,277.0986938172942,277.0986938172942,76778.3105238747,76778.38317105979,-0.07264718509395607,0.0,8546.071908451686,8546.071908451686,0.8893755314841304,3881.7303968468727,277.0986938172942,3.948693817294213,1.0,0.002,0.15295360726305876,0.005079160979230257,0.0002369795432301634,0.0017630204576017936,0.11848977161508169,0.11848977161508169,0.0,8.319568992054549e-13,0.9999874424659675,0.9999874424659675,0.0,0.09226853416506083,1.1586798080685964e-06,0.0,0.0,0.0,1601839.0486073764,268.11463845326665,0.0,1.0,1279359.7502548965,2619.0809523358794,,,,,,,,,,,,,,,,,,,2.0
3882.0,-28.456696377784798,4.9646813624921915,34.98179081046606,26.18833661489191,6.408939465757697,-24.970132793434473,-38.52398484069852,2.9223758814059715,-5.0353621077788375,-5.035362107727103,39.963561758805454,41071.671217633775,25750.11193581468,25750.11193581468,66821.78315344846,76793.72572928842,76778.36829105101,25750.11193581468,102528.4802268657,102528.4802268657,102528.4802268657,128560.67872587207,124380.77940260712,4179.899323264949,0.0,90330.34697761055,54608.308947976075,39691.15336626053,26032.198499006376,65723.3518652669,19863.008304427633,1450.0,0.0,0.8868707134366529,2.88094265885749,0.001494314320929203,1.0,1.0,-5.0353621077788375,354167.42479181825,1552962.7162973573,4.3848265187296604,1552962.7162973573,4.3848265187296604,0.7630169347850426,0.0922696868717038,3.8624192933632417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624192933632417,1.2780191833005143,1.2783691648745081,3.0221919544184415,6403.66209831909,15243.107769423557,6487.956408212263,0.0003436092462763545,23386.9862686385,2384.808907082286,19392.93587818929,1977.529113223098,0.8292191073885756,0.8292191073885756,35032.54298193099,35405.22815468563,0.9868595147386665,0.8,4228.056802112211,4273.035954225843,0.9868595147386665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648035557664,4.9646813624921915,-2.355890616417455,7.320571978909646,3.5,3.5,1.0,0.6,0.0002738326303040466,1.0000054842363295,0.00027383112854942326,197.6547559563183,0.0,2.9761281267173806e-07,0.8434347111117056,0.01974874792279462,9.309357794289132e-05,0.00018073905236115525,0.0006980900029039152,0.09226968689801263,0.09226968689801263,0.09226968689801263,0.09226853783731287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.33841036225,594.6994314912826,0.0,0.09226968689801263,0.0922696868717038,0.0922696868717038,0.375,0.375,0.5,9.287205897678865,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,26032.198499006376,19863.008304427633,0.7630169347850426,1.0167129529612753,0.6249174768479678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423048379930692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.8177418008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12625164136017,262.12625164136017,-11.023748358639807,246.43682046920023,277.8156828135393,121802.7129914351,121807.54655303783,-4.833561602757418,0.0,nan,277.8156828135393,4.66568281353932,271.539910344659,-1.6100896553409711,265.2641378757854,-7.885862124214555,258.9883654069208,-14.161634593079157,252.71259293805628,-20.437407061943702,246.43682046920023,-26.71317953079975,1.0,1.0,26022.012520719443,26022.012520719443,277.0986915152152,3.9486915152152164,277.0986915152152,277.0986915152152,76778.29764738679,76778.36829105101,-0.07064366422127932,0.0,8546.071908451686,8546.071908451686,0.8893754691811376,3881.731389830058,277.0986915152152,3.9486915152152164,1.0,0.002,0.15295476155458831,0.005079155722433832,0.00023698133136286137,0.0017630186693660171,0.11849066568143068,0.11849066568143068,0.0,7.28878329220306e-13,0.9999874900114007,0.9999874900114007,0.0,0.09226853257897298,1.154292730821557e-06,0.0,0.0,0.0,1601839.0479615317,268.11463789222114,0.0,1.0,1279359.7521861186,2619.0809444310407,,,,,,,,,,,,,,,,,,,2.0
3883.0,-28.45674954381993,4.964680428099494,34.981790070946275,26.18832781389358,6.408935030898064,-24.970181086348177,-38.52403027759863,2.922366573438762,-5.035363117239228,-5.035363117225872,39.963560278392805,41071.6301727615,25750.112129212815,25750.112129212815,66821.74230197431,76793.7093730893,76778.34988399877,25750.112129212815,102528.4620132116,102528.4620132116,102528.4620132116,128560.65961533015,124380.77589335557,4179.88372197458,0.0,90330.34963975556,54608.286861459404,39691.1808647735,26032.197602118555,65723.37846689206,19863.0075073472,1450.0,0.0,0.8868707136602886,2.8809425517083014,0.001494314320929203,1.0,1.0,-5.035363117239228,354167.41085257975,1552962.6525149976,4.3848265112156515,1552962.6525149976,4.3848265112156515,0.7630169304542582,0.09226968093188101,3.8624193321871125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624193321871125,1.2780192294743584,1.2783692091416254,3.0221918756071475,6403.661931327415,15243.107769423557,6487.956513693916,0.0003436092877223356,23386.986722802463,2384.808953394122,19392.93619348101,1977.5291453739057,0.8292191047670443,0.8292191047670444,35032.54326364021,35405.22815468563,0.9868595246582799,0.8,4228.056836111529,4273.035954225843,0.9868595246582799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648077306304,4.964680428099494,-2.3558916057918537,7.320572033891348,3.5,3.5,1.0,0.6,0.00027383112854942326,1.0000054642876912,0.0002738296322655342,197.65479937731652,0.0,2.968289435797217e-07,0.8412132261049313,0.0197490447517382,9.309310525195218e-05,0.00018073802329747108,0.000698086035245437,0.09226968095820974,0.09226968095820974,0.09226968095820974,0.09226853442889063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.4972640624,594.699379650701,0.0,0.09226968095820974,0.09226968093188101,0.09226968093188101,0.375,0.375,0.5,9.287171502084092,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,26032.197602118555,19863.0075073472,0.7630169304542582,1.0167119198784882,0.6249165994023147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442305153831364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.815520315795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1262227508517,262.1262227508517,-11.023777249148281,246.43676850843397,277.81567699328815,121802.88613402507,121807.71634954882,-4.830215523744593,0.0,nan,277.81567699328815,4.665676993288173,271.5398952963022,-1.6101047036978002,265.2641135993308,-7.885886400669165,258.98833190236127,-14.16166809763871,252.71255020539363,-20.43744979460635,246.43676850843397,-26.713231491566006,1.0,1.0,26022.012520719443,26022.012520719443,277.0986883518553,3.94868835185531,277.0986883518553,277.0986883518553,76778.27874488401,76778.34988399877,-0.07113911476335488,0.0,8546.071908451686,8546.071908451686,0.8893754667330221,3881.731428848048,277.0986883518553,3.94868835185531,1.0,0.002,0.15295591338302167,0.005079150393777403,0.00023698311545917867,0.0017630168853143508,0.11849155772958933,0.11849155772958933,0.0,7.735292441302111e-13,0.9999875167058786,0.9999875167058786,0.0,0.09226852910231545,1.1518295655605403e-06,0.0,0.0,0.0,1601839.0467994928,268.11463688276075,0.0,1.0,1279359.7556608794,2619.0809302082484,,,,,,,,,,,,,,,,,,,2.0
3884.0,-28.456802645359524,4.9646795019968675,34.98178933663967,26.18831768576058,6.4089339775488465,-24.97022898306852,-38.52407938158137,2.9223603152594317,-5.035363656905247,-5.035363656923647,39.963558949794034,41071.614209117455,25750.111134220322,25750.111134220322,66821.72534333778,76793.69329508443,76778.33521372505,25750.111134220322,102528.44634794537,102528.44634794537,102528.44634794537,128560.64327272041,124380.77509296364,4179.868179756764,0.0,90330.35715059022,54608.29446661312,39691.18075997455,26032.196924775042,65723.37768474959,19863.0068905842,1450.0,0.0,0.8868707157246682,2.880942494425494,0.001494314320929203,1.0,1.0,-5.035363656905247,354167.4034005537,1552962.595273484,4.384826441853898,1552962.595273484,4.384826441853898,0.7630169266152265,0.0922696749921071,3.8624203075911416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624203075911416,1.2780192615186134,1.2783692392822765,3.022192563046037,6403.663387927932,15243.107769423557,6487.955593619394,0.000343608926205709,23386.98276131583,2384.808549434907,19392.93344331669,1977.5288649351912,0.8292191276334434,0.8292191276334434,35032.55034125246,35405.22815468563,0.9868597738768845,0.8,4228.057690304348,4273.035954225843,0.9868597738768845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647862518383,4.9646795019968675,-2.3558922490252567,7.320571751022124,3.5,3.5,1.0,0.6,0.0002738296322655342,1.0000054576613233,0.00027382813780429726,197.6548427456573,0.0,2.9574769190254407e-07,0.8381489588518098,0.019749340499430102,9.309259441396913e-05,0.00018073703785156508,0.0006980824053317538,0.09226967501827299,0.09226967501827299,0.09226967501827299,0.09226853280905707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.656227595,594.699327781788,0.0,0.09226967501827299,0.0922696749921071,0.0922696749921071,0.375,0.375,0.5,9.287137235997971,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,26032.196924775042,19863.0068905842,0.7630169266152265,1.016711673947382,0.6249163639477355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44230546852081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81245604854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1261941899924,262.1261941899924,-11.023805810007559,246.43671681341968,277.81567156658224,121803.12628477319,121807.9013863716,-4.775101598441303,0.0,nan,277.81567156658224,4.665671566582262,271.53988061594015,-1.6101193840598285,265.26408966530227,-7.885910334697712,258.98829871466967,-14.16170128533031,252.7125077640406,-20.437492235959382,246.43671681341968,-26.7132831865803,1.0,1.0,26022.012520719443,26022.012520719443,277.09868609554735,3.948686095547373,277.09868609554735,277.09868609554735,76778.26564849462,76778.33521372505,-0.0695652304275427,0.0,8546.071908451686,8546.071908451686,0.8893754052269993,3881.7324091290975,277.09868609554735,3.948686095547373,1.0,0.002,0.1529570607874551,0.005079145171871279,0.00023698489293180243,0.0017630151078003723,0.11849244646590121,0.11849244646590121,0.0,7.32174737505531e-13,0.9999875646510742,0.9999875646510742,0.0,0.09226852758650331,1.1474056037979365e-06,0.0,0.0,0.0,1601839.0461782587,268.11463634309473,0.0,1.0,1279359.7575185103,2619.0809226046413,,,,,,,,,,,,,,,,,,,2.0
3885.0,-28.456855552963752,4.964678574563783,34.98178860237181,26.188308849837654,6.408929618233353,-24.970277035843857,-38.524124783556886,2.922351101128888,-5.0353646464300255,-5.035364646418382,39.96355748231119,41071.57440138478,25750.111294029073,25750.111294029073,66821.68569541385,76793.67705682888,76778.31700966076,25750.111294029073,102528.42830368984,102528.42830368984,102528.42830368984,128560.62434328863,124380.77167110372,4179.852672184908,0.0,90330.35996040022,54608.27364701541,39691.20701487201,26032.196039598788,65723.4030544708,19863.006103462463,1450.0,0.0,0.886870716002881,2.8809423893923896,0.001494314320929203,1.0,1.0,-5.0353646464300255,354167.38973660086,1552962.5320487516,4.384826432506141,1552962.5320487516,4.384826432506141,0.7630169223237224,0.09226966908754872,3.862420375106256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862420375106256,1.2780193072430854,1.2783692831092202,3.02219250774715,6403.663270756226,15243.107769423557,6487.95566763201,0.0003436089552868064,23386.98307998523,2384.8085819301427,19392.933664545355,1977.5288874942366,0.8292191257940398,0.8292191257940399,35032.5508311477,35405.22815468563,0.9868597911271954,0.8,4228.057749429513,4273.035954225843,0.9868597911271954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864789701612,4.964678574563783,-2.3558932218908217,7.320571796454605,3.5,3.5,1.0,0.6,0.00027382813780429726,1.000005437731356,0.0002738266488085429,197.6548859556263,0.0,2.953875007778035e-07,0.8371281772042951,0.01974963588693088,9.309212209096881e-05,0.00018073601571332845,0.0006980784696066842,0.09226966911300832,0.09226966911300832,0.09226966911300832,0.09226852947408519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.81414682505,594.6992762463572,0.0,0.09226966911300832,0.09226966908754872,0.09226966908754872,0.375,0.375,0.5,9.287103046976318,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,26032.196039598788,19863.006103462463,0.7630169223237224,1.0167106782348567,0.6249155170395717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423057828286374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81143526689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12616561593194,262.12616561593194,-11.023834384068039,246.4366653392825,277.815665892598,121803.2969168114,121808.07422529905,-4.777308487619311,0.0,nan,277.815665892598,4.665665892598042,271.53986578192496,-1.610134218075018,265.26406567125895,-7.88593432874103,258.988265560593,-14.161734439406985,252.7124654499341,-20.43753455006589,246.4366653392825,-26.713334660717464,1.0,1.0,26022.012520719443,26022.012520719443,277.0986829759437,3.9486829759437114,277.0986829759437,277.0986829759437,76778.24688850525,76778.31700966076,-0.07012115551333409,0.0,8546.071908451686,8546.071908451686,0.8893754009697007,3881.7324769817874,277.0986829759437,3.9486829759437114,1.0,0.002,0.15295820569597918,0.005079139877581299,0.00023698666631649372,0.0017630133343824067,0.11849333315824685,0.11849333315824685,0.0,6.989001391510818e-13,0.9999875917002408,0.9999875917002408,0.0,0.09226852417783599,1.1449097127238844e-06,0.0,0.0,0.0,1601839.0450391697,268.11463535356995,0.0,1.0,1279359.7609246478,2619.0809086627373,,,,,,,,,,,,,,,,,,,2.0
3886.0,-28.456908327828685,4.964677655562487,34.98178787336422,26.18829868678006,6.408928617994722,-24.970324633246044,-38.52417004583401,2.92234492341846,-5.035365172434695,-5.035365172411816,39.963556165575696,41071.544791896995,25750.110282033827,25750.110282033827,66821.65507393083,76793.66112508482,76778.30250713206,25750.110282033827,102528.41278916589,102528.41278916589,102528.41278916589,128560.60816053371,124380.77093659935,4179.837223934355,0.0,90330.36759763327,54608.267565392096,39691.22225804575,26032.195371367827,65723.41762941358,19863.00549457498,1450.0,0.0,0.8868707180939374,2.880942333559655,0.001494314320929203,1.0,1.0,-5.035365172434695,354167.38247321703,1552962.4753169566,4.384826362248068,1552962.4753169566,4.384826362248068,0.7630169185201265,0.09226966318331638,3.86242137509395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86242137509395,1.2780193388998602,1.2783693128715994,3.0221932153380284,6403.664770056389,15243.107769423557,6487.95472058387,0.0003436085831720878,23386.979002371554,2384.808166129265,19392.93083375509,1977.5285988339638,0.8292191493304266,0.8292191493304266,35032.558087140664,35405.22815468563,0.9868600466269988,0.8,4228.058625150993,4273.035954225843,0.9868600466269988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647678557831,4.964677655562487,-2.3558938531891345,7.320571508751621,3.5,3.5,1.0,0.6,0.0002738266488085429,1.000005424090985,0.00027382516355594174,197.65492905720245,0.0,2.943072860215913e-07,0.8340668485851898,0.019749930194216902,9.309165122347439e-05,0.00018073499758506847,0.0006980747179001219,0.09226966320929433,0.09226966320929433,0.09226966320929433,0.09226852790346877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.97216805856,594.6992246850938,0.0,0.09226966320929433,0.09226966318331638,0.09226966318331638,0.375,0.375,0.5,9.287068988015806,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,26032.195371367827,19863.00549457498,0.7630169185201265,1.0167099868529317,0.6249149279406311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442306095988691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.80837393827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1261373485093,262.1261373485093,-11.023862651490674,246.43661409932818,277.8156605977083,121803.53496375195,121808.26100532831,-4.7260415763528965,0.0,nan,277.8156605977083,4.6656605977083245,271.53985129802163,-1.6101487019783463,265.26404199834144,-7.885958001658537,258.9882326986637,-14.161767301336283,252.71242339899283,-20.43757660100715,246.43661409932818,-26.713385900671796,1.0,1.0,26022.012520719443,26022.012520719443,277.0986807529684,3.9486807529684143,277.0986807529684,277.0986807529684,76778.23391130997,76778.30250713206,-0.06859582208562642,0.0,8546.071908451686,8546.071908451686,0.8893753379135031,3881.7334819694197,277.0986807529684,3.9486807529684143,1.0,0.002,0.15295934616272996,0.005079134689405525,0.00023698843304687767,0.0017630115676889747,0.11849421652343883,0.11849421652343883,0.0,7.358523512746018e-13,0.9999876398390034,0.9999876398390034,0.0,0.09226852271542434,1.1404678920472908e-06,0.0,0.0,0.0,1601839.0444336617,268.1146348275653,0.0,1.0,1279359.762735252,2619.0809012516074,,,,,,,,,,,,,,,,,,,2.0
