time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3887.0,-28.456960995470286,4.964676735456801,34.981787144476705,26.18828978100794,6.408924339709501,-24.97037246195528,-38.52421537796033,2.9223358062041886,-5.0353661441081385,-5.035366144042593,39.96355471103781,41071.50615995539,25750.110414710936,25750.110414710936,66821.61657466632,76793.6449966725,76778.28449869555,25750.110414710936,102528.39491340649,102528.39491340649,102528.39491340649,128560.58941058604,124380.76759983502,4179.821810751022,0.0,90330.37055959595,54608.247990639036,39691.24729884101,26032.19449717955,65723.44179602056,19863.004716853688,1450.0,0.0,0.8868707184160929,2.880942230421359,0.001494314320929203,1.0,1.0,-5.0353661441081385,354167.3690557639,1552962.4126501738,4.384826351423863,1552962.4126501738,4.384826351423863,0.7630169142676673,0.09226965731433032,3.862421472212198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862421472212198,1.278019384156769,1.278369356242621,3.0221931843080805,6403.664704307653,15243.107769423557,6487.954762114772,0.00034360859949042526,23386.979181186904,2384.808184363356,19392.930957893735,1977.5286114925827,0.8292191482982939,0.8292191482982939,35032.55879183864,35405.22815468563,0.9868600714409974,0.8,4228.058710200574,4273.035954225843,0.9868600714409974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864770719869,4.964676735456801,-2.35589481101397,7.320571546470771,3.5,3.5,1.0,0.6,0.00027382516355594174,1.0000054130730882,0.0002738236813283414,197.6549720712249,0.0,2.935674975099129e-07,0.8319702879430931,0.01975022376171441,9.30911796315384e-05,0.00018073398392440336,0.0006980708202680698,0.09226965733986611,0.09226965733986611,0.09226965733986611,0.09226852463375403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490641.12914578436,594.6991734571083,0.0,0.09226965733986611,0.09226965731433032,0.09226965731433032,0.375,0.375,0.5,9.287035007039506,-6.554046194651164e-11,-6.554046194651164e-11,-6.554046194651164e-11,-6.554046194651164e-11,-6.554046194651164e-11,-6.554046194651164e-11,26032.19449717955,19863.004716853688,0.7630169142676673,1.0167090272304067,0.624914110363012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442306408363189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.80627737763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1261090437158,262.1261090437158,-11.023890956284163,246.43656303969647,277.81565504775176,121803.70395357565,121808.43624323742,-4.732289661759187,0.0,nan,277.81565504775176,4.665655047751784,271.53983664613173,-1.610163353868245,265.2640182445157,-7.885981755484295,258.98819984290327,-14.161800157096707,252.71238144129603,-20.437618558703946,246.43656303969647,-26.71343696030351,1.0,1.0,26022.012520719443,26022.012520719443,277.09867767411964,3.948677674119665,277.09867767411964,277.09867767411964,76778.2151967865,76778.28449869555,-0.06930190903949551,0.0,8546.071908451686,8546.071908451686,0.8893753317895201,3881.7335795732592,277.09867767411964,3.948677674119665,1.0,0.002,0.15296048410216895,0.005079129429582236,0.00023699019564272925,0.0017630098050749295,0.11849509782136462,0.11849509782136462,0.0,7.17658571458557e-13,0.9999876672286947,0.9999876672286947,0.0,0.09226851937374823,1.1379405820761474e-06,0.0,0.0,0.0,1601839.0433151212,268.11463385589184,0.0,1.0,1279359.7660799478,2619.0808875612133,,,,,,,,,,,,,,,,,,,2.0
3888.0,-28.457013501148445,4.964675815678481,34.98178641668629,26.188280386291467,6.408921416221017,-24.97042000941182,-38.52426448194308,2.9223279244991214,-5.035367048558157,-5.03536704855961,39.963553284924174,41071.487163714184,25750.110375413078,25750.110375413078,66821.59753912727,76793.62903942367,76778.26714501277,25750.110375413078,102528.37752042584,102528.37752042584,102528.37752042584,128560.57117729126,124380.76474073494,4179.806436556319,0.0,90330.37548564687,54608.249827612126,39691.25073114972,26032.193656865416,65723.44438801514,19863.003967305198,1450.0,0.0,0.8868707189774583,2.8809421344185524,0.001494314320929203,1.0,1.0,-5.035367048558157,354167.35656658025,1552962.3512071464,4.384826332562367,1552962.3512071464,4.384826332562367,0.7630169101045685,0.09226965146306337,3.862421948735654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862421948735654,1.2780194236879348,1.2783693938901977,3.022193463687744,6403.665296279634,15243.107769423557,6487.954388189101,0.00034360845256744464,23386.97757121438,2384.8080201918474,19392.92984020488,1977.5284975200382,0.8292191575911233,0.8292191575911233,35032.56224953188,35405.22815468563,0.9868601931941451,0.8,4228.059127507517,4273.035954225843,0.9868601931941451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647698715506,4.964675815678481,-2.3558957196201917,7.320571535298672,3.5,3.5,1.0,0.6,0.0002738236813283414,1.000005396429081,0.00027382220366623856,197.65501495298676,0.0,2.9296965494346587e-07,0.8302760021097823,0.019750516731369353,9.309066880331879e-05,0.00018073301252502264,0.0006980671544377633,0.09226965148882944,0.09226965148882944,0.09226965148882944,0.09226852161745606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490641.28585010144,594.6991223196136,0.0,0.09226965148882944,0.09226965146306337,0.09226965146306337,0.375,0.375,0.5,9.287001111217426,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,26032.193656865416,19863.003967305198,0.7630169101045685,1.0167086975026582,0.6249137966847594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44230672010316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.8045830918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1260808462329,262.1260808462329,-11.023919153767054,246.43651216789456,277.81564952458893,121803.9011703825,121808.61551867568,-4.7143482931627485,0.0,nan,277.81564952458893,4.665649524588957,271.53982205323643,-1.6101779467635424,265.2639945818972,-7.886005418102798,258.98816711055804,-14.16183288944194,252.71233963922234,-20.43766036077764,246.43651216789456,-26.713487832105415,1.0,1.0,26022.012520719443,26022.012520719443,277.0986747389992,3.948674738999216,277.0986747389992,277.0986747389992,76778.19977465831,76778.26714501277,-0.06737035445985384,0.0,8546.071908451686,8546.071908451686,0.8893753017413918,3881.7340584793324,277.0986747389992,3.948674738999216,1.0,0.002,0.15296161917771686,0.005079124195264091,0.00023699195383439526,0.0017630080469472056,0.11849597691719763,0.11849597691719763,0.0,7.816009124639312e-13,0.9999876982671327,0.9999876982671327,0.0,0.09226851638645932,1.1350766040537192e-06,0.0,0.0,0.0,1601839.0422739664,268.1146329514418,0.0,1.0,1279359.7691932372,2619.0808748179793,,,,,,,,,,,,,,,,,,,2.0
3889.0,-28.457065852070798,4.964674896816395,34.981785690256075,26.1882709566504,6.408918481815807,-24.97046741868307,-38.524309744220204,2.922320048438211,-5.0353679247231184,-5.035367924715571,39.96355186859882,41071.45365525892,25750.110265444808,25750.110265444808,66821.56392070373,76793.61314856076,76778.25001587138,25750.110265444808,102528.36028131619,102528.36028131619,102528.36028131619,128560.55311131792,124380.76200923222,4179.7911020856955,0.0,90330.38041969668,54608.23709617331,39691.270359470414,26032.192830001735,65723.46318947215,19863.003228838483,1450.0,0.0,0.8868707196473485,2.880942041418028,0.001494314320929203,1.0,1.0,-5.0353679247231184,354167.34446796856,1552962.2901852867,4.384826310054509,1552962.2901852867,4.384826310054509,0.7630169059729248,0.09226964562346582,3.862422426911602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862422426911602,1.278019463183597,1.278369431508096,3.022193744444357,6403.6658911692075,15243.107769423557,6487.954012420154,0.00034360830492027416,23386.975953307356,2384.807855211245,19392.92871700635,1977.528382985663,0.8292191669296957,0.8292191669296957,35032.56571921566,35405.22815468563,0.9868603153695094,0.8,4228.059546261591,4273.035954225843,0.9868603153695094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647674976778,4.964674896816395,-2.355896607219087,7.320571504035482,3.5,3.5,1.0,0.6,0.00027382220366623856,1.0000053805258429,0.00027382073036672254,197.65505770837444,0.0,2.9206732503756345e-07,0.8277187991564549,0.01975080879869439,9.309019794261597e-05,0.0001807320057236226,0.0006980633521676359,0.09226964564852319,0.09226964564852319,0.09226964564852319,0.09226851870860352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490641.4421780047,594.6990713052621,0.0,0.09226964564852319,0.09226964562346582,0.09226964562346582,0.375,0.375,0.5,9.286967303198805,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,26032.192830001735,19863.003228838483,0.7630169059729248,1.0167078951403685,0.6249131080761111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423070308845958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.80202588884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12605274962556,262.12605274962556,-11.02394725037442,246.43646147640234,277.81564402286745,121804.09732265137,121808.79480539072,-4.697482739341298,0.0,nan,277.81564402286745,4.665644022867468,271.53980751355795,-1.6101924864420312,265.263971004267,-7.886028995733,258.98813449497374,-14.161865505026242,252.71229798568467,-20.437702014315306,246.43646147640234,-26.713538523597634,1.0,1.0,26022.012520719443,26022.012520719443,277.0986718585141,3.9486718585141034,277.0986718585141,277.0986718585141,76778.18406718936,76778.25001587138,-0.06594868202228099,0.0,8546.071908451686,8546.071908451686,0.8893752715890616,3881.73453904616,277.0986718585141,3.9486718585141034,1.0,0.002,0.15296275130854853,0.005079118978951341,0.00023699370747752986,0.0017630062932319397,0.11849685373876492,0.11849685373876492,0.0,7.094693756093395e-13,0.999987730179525,0.999987730179525,0.0,0.09226851349147873,1.1321319870894823e-06,0.0,0.0,0.0,1601839.0412653708,268.11463207527686,0.0,1.0,1279359.7722091672,2619.080862473257,,,,,,,,,,,,,,,,,,,2.0
3890.0,-28.45711807938257,4.96467398751685,34.9817849696041,26.188267149869375,6.40891758016267,-24.97051451342684,-38.524354971572734,2.9223140142113966,-5.035368388312406,-5.035368388312491,39.96355058248853,41071.41122471727,25750.10911776055,25750.10911776055,66821.52034247782,76793.59392160273,76778.23609069096,25750.10911776055,102528.3452084515,102528.3452084515,102528.3452084515,128560.53740326922,124380.76157439608,4179.775828873139,0.0,90330.37971020564,54608.21314481541,39691.29618376692,26032.192194817715,65723.48837858463,19863.002647639223,1450.0,0.0,0.8868707219448873,2.8809419922103676,0.001494314320929203,1.0,1.0,-5.035368388312406,354167.33806645236,1552962.2347755404,4.384826232858769,1552962.2347755404,4.384826232858769,0.7630169022643201,0.09226963978042547,3.8624220351796223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624220351796223,1.278019494143912,1.2783694605938856,3.0221933647161507,6403.665086570705,15243.107769423557,6487.9545206541125,0.00034360850461562643,23386.978141554853,2384.80807835039,19392.930236151664,1977.5285378953736,0.8292191542991004,0.8292191542991004,35032.56287677639,35405.22815468563,0.9868602152808338,0.8,4228.059203209284,4273.035954225843,0.9868602152808338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647427227453,4.96467398751685,-2.3558971902402357,7.320571177757086,3.5,3.5,1.0,0.6,0.00027382073036672254,1.000005367823629,0.00027381926055322566,197.65510036282436,0.0,2.9120510086128447e-07,0.8252752558408802,0.019751100003795253,9.308972744743008e-05,0.00018073100291929247,0.0006980594081155879,0.09226963980600593,0.09226963980600593,0.09226963980600593,0.09226851737165176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490641.59848363826,594.6990203045679,0.0,0.09226963980600593,0.09226963978042547,0.09226963978042547,0.375,0.375,0.5,9.286933630395577,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26032.192194817715,19863.002647639223,0.7630169022643201,1.0167068424239478,0.6249122229808483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423073407501574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.79958234553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12602493158766,262.12602493158766,-11.023975068412312,246.4364109722686,277.8156388909263,121804.28756511841,121808.93847399343,-4.650908874996501,0.0,nan,277.8156388909263,4.6656388909263455,271.53979330717715,-1.6102066928228282,265.26394772344895,-7.886052276551027,258.9881021397159,-14.161897860284057,252.712256555989,-20.437743444010977,246.4364109722686,-26.713589027731388,1.0,1.0,26022.012520719443,26022.012520719443,277.0986697654925,3.948669765492525,277.0986697654925,277.0986697654925,76778.17249623197,76778.23609069096,-0.06359445898851845,0.0,8546.071908451686,8546.071908451686,0.8893752962904965,3881.7341453555205,277.0986697654925,3.948669765492525,1.0,0.002,0.1529638788344981,0.005079113860064474,0.00023699545418863634,0.0017630045465347008,0.11849772709431818,0.11849772709431818,0.0,7.233371887571671e-13,0.9999877800865071,0.9999877800865071,0.0,0.09226851225340935,1.1275270161353006e-06,0.0,0.0,0.0,1601839.040731711,268.11463161168757,0.0,1.0,1279359.7738049307,2619.0808559415254,,,,,,,,,,,,,,,,,,,2.0
3891.0,-28.457170029316256,4.964673075636883,34.981784248269655,26.188252691086404,6.408911090498424,-24.970561917333146,-38.52440023384986,2.922302978534732,-5.035369420515167,-5.035369420519237,39.96354912150294,41071.38432592626,25750.10942760201,25750.10942760201,66821.49375352827,76793.58148241111,76778.21772225498,25750.10942760201,102528.32714985698,102528.32714985698,102528.32714985698,128560.51844701059,124380.75786037125,4179.760586639347,0.0,90330.38818962322,54608.20707894264,39691.31234520064,26032.19129715361,65723.50364235425,19863.001851324316,1450.0,0.0,0.8868707219825579,2.8809418826472264,0.001494314320929203,1.0,1.0,-5.035369420515167,354167.32381317887,1552962.1718291405,4.3848262315930615,1552962.1718291405,4.3848262315930615,0.7630168979856935,0.0922696339803237,3.86242297832114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86242297832114,1.2780195482502437,1.2783695128364854,3.0221939747394657,6403.666379136908,15243.107769423557,6487.9537041893955,0.0003436081838102684,23386.974626193496,2384.8077198832934,19392.927795683987,1977.5282890369278,0.8292191745897666,0.8292191745897667,35032.569720288244,35405.22815468563,0.9868604562562717,0.8,4228.060029148664,4273.035954225843,0.9868604562562717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586474941125825,4.964673075636883,-2.3558981902059055,7.320571265842789,3.5,3.5,1.0,0.6,0.00027381926055322566,1.0000053393174309,0.00027381779855308096,197.65514279075325,0.0,2.905161342401346e-07,0.8233227244365415,0.019751390519929492,9.308925659112793e-05,0.00018073000396209773,0.000698055720175277,0.0922696340047428,0.0922696340047428,0.0922696340047428,0.09226851386656987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490641.7536106924,594.6989696793424,0.0,0.0922696340047428,0.0922696339803237,0.0922696339803237,0.375,0.375,0.5,9.286900026377293,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,26032.19129715361,19863.001851324316,0.7630168979856935,1.0167062017440354,0.624911668577854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442307649884193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.79762981412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1259968586838,262.1259968586838,-11.0240031413162,246.43636061853596,277.8156330988505,121804.45482105522,121809.14834100114,-4.693519945941975,0.0,nan,277.8156330988505,4.665633098850549,271.53977860277104,-1.6102213972289405,265.2639241067123,-7.886075893287682,258.9880696106457,-14.161930389354268,252.71221511458754,-20.43778488541244,246.43636061853596,-26.71363938146402,1.0,1.0,26022.012520719443,26022.012520719443,277.09866658394316,3.9486665839431794,277.09866658394316,277.09866658394316,76778.14717753926,76778.21772225498,-0.07054471572337206,0.0,8546.071908451686,8546.071908451686,0.8893752368188417,3881.7350932127456,277.09866658394316,3.9486665839431794,1.0,0.002,0.152965004164219,0.005079108645180559,0.0002369971972178036,0.0017630028034507491,0.1184985986089018,0.1184985986089018,0.0,6.685528866623436e-13,0.9999878038867941,0.9999878038867941,0.0,0.09226850864942221,1.1253309014918125e-06,0.0,0.0,0.0,1601839.0395434927,268.1146305794848,0.0,1.0,1279359.7773579736,2619.080841398311,,,,,,,,,,,,,,,,,,,2.0
3892.0,-28.4572220317934,4.964672166975843,34.98178352953303,26.18824860490861,6.4089109053562,-24.97060873808008,-38.5244453913532,2.9222976116515174,-5.0353701791454455,-5.035370179141229,39.96354775380162,41071.3448379696,25750.109041251457,25750.109041251457,66821.45387922105,76793.56240545778,76778.20162749798,25750.109041251457,102528.31066874944,102528.31066874944,102528.31066874944,128560.50119789806,124380.75580775605,4179.745390142004,0.0,90330.38853894398,54608.18703336756,39691.33500619602,26032.190529148615,65723.52553534464,19863.001161756438,1450.0,0.0,0.8868707230743436,2.8809418021224467,0.001494314320929203,1.0,1.0,-5.0353701791454455,354167.3133375612,1552962.1129033675,4.384826194909806,1552962.1129033675,4.384826194909806,0.7630168940072697,0.09226962818872826,3.862422791349086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862422791349086,1.278019576098025,1.2783695388233303,3.022193762588215,6403.665929613866,15243.107769423557,6487.953988136124,0.0003436082953785935,23386.97584875035,2384.8078445493975,19392.92864441976,1977.5283755838907,0.8292191675331976,0.8292191675331976,35032.56836360378,35405.22815468563,0.9868604084843607,0.8,4228.059865411223,4273.035954225843,0.9868604084843607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647410711521,4.964672166975843,-2.355898989030257,7.3205711560061,3.5,3.5,1.0,0.6,0.00027381779855308096,1.0000053447200208,0.00027381633508143284,197.6551852616106,0.0,2.889718473607029e-07,0.818946215420232,0.019751679491776853,9.308878682696364e-05,0.00018072901172611733,0.0006980518539489518,0.09226962821396029,0.09226962821396029,0.09226962821396029,0.09226851140117381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490641.9087071145,594.698919068684,0.0,0.09226962821396029,0.09226962818872826,0.09226962818872826,0.375,0.375,0.5,9.286866522267315,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,26032.190529148615,19863.001161756438,0.7630168940072697,1.0167052563740813,0.6249108595959654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442307957376549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.793253305106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12596914561544,262.12596914561544,-11.024030854384534,246.43631043609815,277.8156278551503,121804.66003217289,121809.29339112775,-4.633358954900391,0.0,nan,277.8156278551503,4.665627855150319,271.53976437132496,-1.6102356286750137,265.26390088751833,-7.886099112481645,258.98803740370334,-14.161962596296632,252.71217391989728,-20.437826080102695,246.43631043609815,-26.713689563901823,1.0,1.0,26022.012520719443,26022.012520719443,277.0986639420282,3.948663942028247,277.0986639420282,277.0986639420282,76778.13949260888,76778.20162749798,-0.06213488909997977,0.0,8546.071908451686,8546.071908451686,0.8893752486087347,3881.7349053058315,277.0986639420282,3.948663942028247,1.0,0.002,0.15296612609725757,0.0050791034966415245,0.00023699893511862317,0.0017630010656254306,0.11849946755931158,0.11849946755931158,0.0,7.440536901881512e-13,0.9999878407002056,0.9999878407002056,0.0,0.0922685062546572,1.121934071061577e-06,0.0,0.0,0.0,1601839.0386701985,268.11462982085453,0.0,1.0,1279359.7799693223,2619.0808307096017,,,,,,,,,,,,,,,,,,,2.0
3893.0,-28.45727379823775,4.964671267871689,34.98178281646657,26.188239140342944,6.408907999072705,-24.970655618506996,-38.52449058378113,2.9222898193449423,-5.035370632814534,-5.035370632818276,39.96354647996196,41071.313720192156,25750.107894276658,25750.107894276658,66821.42161446881,76793.54677110266,76778.18783557258,25750.107894276658,102528.29572984924,102528.29572984924,102528.29572984924,128560.48563176935,124380.75537732671,4179.730254442641,0.0,90330.39360314928,54608.17654114925,39691.352291111136,26032.189901920105,65723.54219303124,19863.00058756712,1450.0,0.0,0.8868707253780811,2.8809417539677336,0.001494314320929203,1.0,1.0,-5.035370632814534,354167.3070730257,1552962.0580204967,4.384826117505792,1552962.0580204967,4.384826117505792,0.7630168903347638,0.09226962239707745,3.862423294997185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862423294997185,1.2780196151768257,1.278369576042389,3.0221940642615124,6403.666568823383,15243.107769423557,6487.953584371553,0.0003436081367314638,23386.974110307896,2384.8076672776024,19392.92743754044,1977.5282525164496,0.8292191775674362,0.8292191775674362,35032.5720181154,35405.22815468563,0.9868605371679346,0.8,4228.060306472059,4273.035954225843,0.9868605371679346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647163115346,4.964671267871689,-2.3558995620577092,7.320570829929398,3.5,3.5,1.0,0.6,0.00027381633508143284,1.0000053204631805,0.0002738148782594548,197.65522753971356,0.0,2.892627597342779e-07,0.8197706610869436,0.019751968754536588,9.308831670167876e-05,0.00018072801837975408,0.0006980481082486415,0.0922696224219985,0.0922696224219985,0.0922696224219985,0.09226851009858988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490642.0636083169,594.6988685262555,0.0,0.0922696224219985,0.09226962239707745,0.09226962239707745,0.375,0.375,0.5,9.286833152742423,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,26032.189901920105,19863.00058756712,0.7630168903347638,1.0167045077730759,0.6249102277470827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423082651800352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.794077750776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1259415010374,262.1259415010374,-11.024058498962575,246.43626040984333,277.81562259225063,121804.85233702636,121809.47424477716,-4.621907750823899,0.0,nan,277.81562259225063,4.6656225922506565,271.53975015575173,-1.6102498442482442,265.26387771927483,-7.8861222807251465,258.9880052827903,-14.161994717209666,252.71213284631386,-20.437867153686113,246.43626040984333,-26.71373959015665,1.0,1.0,26022.012520719443,26022.012520719443,277.09866187451905,3.9486618745190754,277.09866187451905,277.09866187451905,76778.12122558641,76778.18783557258,-0.06660998617007863,0.0,8546.071908451686,8546.071908451686,0.8893752168502063,3881.735411472171,277.09866187451905,3.9486618745190754,1.0,0.002,0.1529672434673041,0.005079098424721258,0.00023700066609948163,0.0017629993345861204,0.11850033304974081,0.11850033304974081,0.0,6.856021826651126e-13,0.9999878901515833,0.9999878901515833,0.0,0.09226850502593675,1.1173711406955068e-06,0.0,0.0,0.0,1601839.0381479592,268.11462936718544,0.0,1.0,1279359.7815309414,2619.0808243176316,,,,,,,,,,,,,,,,,,,2.0
3894.0,-28.457325412299205,4.964670367927359,34.981782103571966,26.188230199646227,6.408903815329791,-24.970702489538983,-38.52453577620906,2.9222808925808157,-5.035371571989572,-5.035371571979528,39.9635450588012,41071.27951907527,25750.107995260234,25750.107995260234,66821.38751433551,76793.53110787447,76778.17027366458,25750.107995260234,102528.27826892481,102528.27826892481,102528.27826892481,128560.46732026162,124380.75216630944,4179.715153952193,0.0,90330.39686189783,54608.1612148983,39691.37294111059,26032.189051336813,65723.5619924474,19862.999830431625,1450.0,0.0,0.88687072574482,2.88094165427905,0.001494314320929203,1.0,1.0,-5.035371571989572,354167.294104338,1552961.9967909448,4.384826105183617,1552961.9967909448,4.384826105183617,0.7630168861812109,0.0922696166464724,3.8624234501055343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624234501055343,1.2780196594937077,1.2783696185094622,3.022194080829436,6403.666603928825,15243.107769423557,6487.953562196757,0.00034360812801854804,23386.9740148325,2384.8076575418213,19392.92737125849,1977.5282457575718,0.8292191781185158,0.8292191781185158,35032.57314359419,35405.22815468563,0.9868605767985751,0.8,4228.0604423054265,4273.035954225843,0.9868605767985751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647184914556,4.964670367927359,-2.355900490710945,7.320570858638304,3.5,3.5,1.0,0.6,0.0002738148782594548,1.0000053048037365,0.0002738134257329709,197.65526969337972,0.0,2.8794847955586047e-07,0.8160459910613086,0.019752256703016145,9.308784657858786e-05,0.00018072703168086693,0.0006980443252321463,0.09226961667076766,0.09226961667076766,0.09226961667076766,0.09226850694399492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490642.21742029255,594.698818331534,0.0,0.09226961667076766,0.0922696166464724,0.0922696166464724,0.375,0.375,0.5,9.286799861127452,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,26032.189051336813,19862.999830431625,0.7630168861812109,1.0167036826460238,0.6249095191127189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423085715865627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.790353080745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12591381021963,262.12591381021963,-11.024086189780348,246.4362105260801,277.8156170943774,121805.01906383067,121809.64870262776,-4.629638797107509,0.0,nan,277.8156170943774,4.66561709437741,271.5397357807056,-1.610264219294379,265.26385446704427,-7.886145532955709,258.98797315338277,-14.16202684661721,252.71209183972783,-20.437908160272144,246.4362105260801,-26.71378947391989,1.0,1.0,26022.012520719443,26022.012520719443,277.0986588803894,3.9486588803894165,277.0986588803894,277.0986588803894,76778.10293506959,76778.17027366458,-0.06733859499217942,0.0,8546.071908451686,8546.071908451686,0.8893752070695419,3881.735567356062,277.0986588803894,3.9486588803894165,1.0,0.002,0.15296835831965477,0.005079093274041726,0.00023700239294113527,0.0017629976077450352,0.11850119647056763,0.11850119647056763,0.0,6.86170304603495e-13,0.9999879174373159,0.9999879174373159,0.0,0.09226850179304542,1.114853426973112e-06,0.0,0.0,0.0,1601839.0370668285,268.1146284280104,0.0,1.0,1279359.7847637662,2619.0808110851376,,,,,,,,,,,,,,,,,,,2.0
3895.0,-28.457376917646073,4.964669476525927,34.98178139587712,26.188226357940607,6.408902972502841,-24.970748928631608,-38.524580898787804,2.92227498348957,-5.035372065178763,-5.035372065200313,39.96354378306641,41071.240105337914,25750.106969945067,25750.106969945067,66821.34707528297,76793.5121989942,76778.15627800992,25750.106969945067,102528.26324795498,102528.26324795498,102528.26324795498,128560.45165761087,124380.75154541881,4179.700112192065,0.0,90330.39634696524,54608.14016141209,39691.39576172572,26032.188409655893,65723.5841713816,19862.99924494107,1450.0,0.0,0.8868707278542599,2.8809416019295178,0.001494314320929203,1.0,1.0,-5.035372065178763,354167.2872940904,1552961.9418273226,4.384826034307871,1552961.9418273226,4.384826034307871,0.7630168824981868,0.09226961089768045,3.86242309643949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86242309643949,1.2780196898320746,1.2783696469996826,3.0221937323571226,6403.6658655578085,15243.107769423557,6487.954028597901,0.0003436083112768346,23386.976022962062,2384.8078623140486,19392.92876536272,1977.5283879166404,0.8292191665276494,0.8292191665276494,35032.570577364604,35405.22815468563,0.9868604864358582,0.8,4228.060132588702,4273.035954225843,0.9868604864358582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646963580912,4.964669476525927,-2.355901090622635,7.320570567148562,3.5,3.5,1.0,0.6,0.0002738134257329709,1.0000052936324206,0.00027381197627301615,197.65531175827311,0.0,2.870995139142973e-07,0.8136400224331186,0.019752543802530057,9.30873771843053e-05,0.00018072604854866558,0.0006980404640426105,0.09226961092213362,0.09226961092213362,0.09226961092213362,0.09226850548684828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490642.3713151198,594.6987681169636,0.0,0.09226961092213362,0.09226961089768045,0.09226961089768045,0.375,0.375,0.5,9.286766698203413,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,26032.188409655893,19862.99924494107,0.7630168824981868,1.0167027242616415,0.6249087085427365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423088770912562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.78794711212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12588639517196,262.12588639517196,-11.024113604828017,246.43616080805282,277.8156119823082,121805.20795604428,121809.79148891022,-4.583532865934229,0.0,nan,277.8156119823082,4.665611982308235,271.53972174745047,-1.6102782525495059,265.26383151259006,-7.886168487409918,258.9879412777381,-14.162058722261861,252.71205104289209,-20.437948957107892,246.43616080805282,-26.71383919194716,1.0,1.0,26022.012520719443,26022.012520719443,277.09865674949754,3.948656749497559,277.09865674949754,277.09865674949754,76778.09192375642,76778.15627800992,-0.06435425349627621,0.0,8546.071908451686,8546.071908451686,0.8893752293706552,3881.7352119216876,277.09865674949754,3.948656749497559,1.0,0.002,0.15296946877969192,0.005079088225724559,0.00023700411319651807,0.0017629958874654445,0.11850205659825903,0.11850205659825903,0.0,6.619626721771077e-13,0.9999879650389412,0.9999879650389412,0.0,0.09226850043650638,1.110461174067693e-06,0.0,0.0,0.0,1601839.0364990954,268.1146279348212,0.0,1.0,1279359.786461414,2619.0808041363584,,,,,,,,,,,,,,,,,,,2.0
3896.0,-28.457428197232307,4.964668593114309,34.98178069284746,26.18821720769631,6.408899230580647,-24.970795454453757,-38.524626021366544,2.922266487805494,-5.035372576240434,-5.035372576262361,39.963542502314795,41071.2085001561,25750.106011144922,25750.106011144922,66821.31451130103,76793.49671425764,76778.14207639672,25750.106011144922,102528.24808754164,102528.24808754164,102528.24808754164,128560.43584744388,124380.75072004685,4179.685127397031,0.0,90330.40028965355,54608.12791385895,39691.413750882886,26032.187759902245,65723.60151078513,19862.998652860035,1450.0,0.0,0.8868707298909242,2.8809415476829074,0.001494314320929203,1.0,1.0,-5.035372576240434,354167.2802370467,1552961.8866475567,4.384825965877334,1552961.8866475567,4.384825965877334,0.7630168787986117,0.09226960516615855,3.8624233838140354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624233838140354,1.2780197321382436,1.2783696874649013,3.022193857172963,6403.666130027596,15243.107769423557,6487.9538615423635,0.0003436082456373785,23386.975303689986,2384.807788968709,19392.92826602254,1977.5283369981125,0.8292191706792769,0.8292191706792769,35032.572662577695,35405.22815468563,0.9868605598609017,0.8,4228.06038425183,4273.035954225843,0.9868605598609017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646756605792,4.964668593114309,-2.3559017014542545,7.320570294568563,3.5,3.5,1.0,0.6,0.00027381197627301615,1.000005270431272,0.00027381053317341946,197.65535363880116,0.0,2.864934592333448e-07,0.8119224634672991,0.01975283029598929,9.308690779221009e-05,0.00018072506848080606,0.0006980367305416582,0.09226960519067916,0.09226960519067916,0.09226960519067916,0.09226850396137203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490642.5245762847,594.6987181086399,0.0,0.09226960519067916,0.09226960516615855,0.09226960516615855,0.375,0.375,0.5,9.286733661530615,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,26032.187759902245,19862.998652860035,0.7630168787986117,1.0167019605633718,0.6249080627971427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442309181952588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.78622955315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12585896272253,262.12585896272253,-11.024141037277445,246.43611123826525,277.8156066871967,121805.38163997428,121809.96808213221,-4.5864421579481425,0.0,nan,277.8156066871967,4.665606687196714,271.53970759740446,-1.610292402595519,265.2638085076073,-7.8861914923926975,258.9879094178221,-14.162090582177882,252.71201032803944,-20.437989671960537,246.43611123826525,-26.713888761734722,1.0,1.0,26022.012520719443,26022.012520719443,277.0986545766646,3.9486545766646373,277.0986545766646,277.0986545766646,76778.07198364892,76778.14207639672,-0.07009274780284613,0.0,8546.071908451686,8546.071908451686,0.8893752112496838,3881.7355007331057,277.0986545766646,3.9486545766646373,1.0,0.002,0.15297057501581257,0.005079083193071452,0.00023700582689877207,0.0017629941737838442,0.11850291344938603,0.11850291344938603,0.0,6.826162898820876e-13,0.9999880108175152,0.9999880108175152,0.0,0.09226849892902442,1.1062371341370657e-06,0.0,0.0,0.0,1601839.0359107864,268.11462742375954,0.0,1.0,1279359.7882205928,2619.0807969357616,,,,,,,,,,,,,,,,,,,2.0
3897.0,-28.457479362216816,4.964667716440626,34.98177999379309,26.18820739388468,6.408897111535582,-24.97084171484042,-38.524671143945284,2.9222594641655166,-5.035373138908426,-5.035373138935617,39.96354121098386,41071.182017099054,25750.105202593822,25750.105202593822,66821.28721969288,76793.48139913261,76778.12750430802,25750.105202593822,102528.23270690185,102528.23270690185,102528.23270690185,128560.41979516594,124380.74959829346,4179.670196872484,0.0,90330.40657185462,54608.12299266992,39691.42619909411,26032.18708826409,65723.6132873582,19862.99804312479,1450.0,0.0,0.886870731703412,2.880941487958483,0.001494314320929203,1.0,1.0,-5.035373138908426,354167.2724673858,1552961.8310107412,4.384825904978978,1552961.8310107412,4.384825904978978,0.7630168750623142,0.09226959946080801,3.8624241231799172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624241231799172,1.2780197676168257,1.2783697211087925,3.0221943517996857,6403.667178082269,15243.107769423557,6487.953199525294,0.0003436079855177916,23386.972453321876,2384.8074983120514,19392.926287209215,1977.5281352153097,0.8292191871314515,0.8292191871314515,35032.57802747654,35405.22815468563,0.986860748771064,0.8,4228.061031738286,4273.035954225843,0.986860748771064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646582064764,4.964667716440626,-2.355902348262664,7.32057006470329,3.5,3.5,1.0,0.6,0.00027381053317341946,1.0000052586548593,0.0002738090933059004,197.6553954257481,0.0,2.852363611196243e-07,0.8083598474130153,0.019753115532350412,9.308643840230153e-05,0.00018072409477111793,0.0006980331032838195,0.09226959948488458,0.09226959948488458,0.09226959948488458,0.09226850223713379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490642.67720987846,594.6986683043027,0.0,0.09226959948488458,0.09226959946080801,0.09226959946080801,0.375,0.375,0.5,9.286700744267616,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,26032.18708826409,19862.99804312479,0.7630168750623142,1.016701363139233,0.6249075478782146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442309485477759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7826669371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1258316739894,262.1258316739894,-11.024168326010567,246.43606182431378,277.81560152368024,121805.58831601332,121810.15073037667,-4.562414363339746,0.0,nan,277.81560152368024,4.665601523680266,271.5396935838037,-1.6103064161962948,265.26378564391706,-7.886214356082917,258.9878777040457,-14.162122295954305,252.71196976417608,-20.438030235823902,246.43606182431378,-26.713938175686195,1.0,1.0,26022.012520719443,26022.012520719443,277.09865230887016,3.94865230887018,277.09865230887016,277.09865230887016,76778.05660485126,76778.12750430802,-0.07089945676852949,0.0,8546.071908451686,8546.071908451686,0.8893751646275019,3881.736243795817,277.09865230887016,3.94865230887018,1.0,0.002,0.15297167726368338,0.005079078168520465,0.00023700753439646503,0.0017629924662666456,0.11850376719823251,0.11850376719823251,0.0,6.631106254373353e-13,0.9999880540400264,0.9999880540400264,0.0,0.09226849721186607,1.1022489419350687e-06,0.0,0.0,0.0,1601839.0352630732,268.11462686109155,0.0,1.0,1279359.7901574054,2619.0807890080446,,,,,,,,,,,,,,,,,,,2.0
3898.0,-28.457530407003393,4.964666846072739,34.981779298482046,26.18819758007305,6.408895047561361,-24.970887861545204,-38.52471619667483,2.922252502107423,-5.035373715444109,-5.03537371543847,39.96353992090803,41071.156167121386,25750.10444589136,25750.10444589136,66821.26061301274,76793.46614034838,76778.1128653861,25750.10444589136,102528.21731127746,102528.21731127746,102528.21731127746,128560.40372355498,124380.74840399958,4179.655319555398,0.0,90330.41295128906,54608.11874370531,39691.4380084264,26032.18641227751,65723.62442070391,19862.997430117495,1450.0,0.0,0.8868707334406496,2.8809414267621563,0.001494314320929203,1.0,1.0,-5.035373715444109,354167.26450624166,1552961.775429767,4.384825846608979,1552961.775429767,4.384825846608979,0.7630168713277785,0.09226959377877375,3.862424881401076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862424881401076,1.2780198028036902,1.2783697544650172,3.0221948618697283,6403.668258859482,15243.107769423557,6487.952516837481,0.0003436077172764924,23386.969513960397,2384.8071985805955,19392.92424660966,1977.5279271320644,0.8292192040971118,0.8292192040971118,35032.583529190604,35405.22815468563,0.9868609424988051,0.8,4228.0616957368875,4273.035954225843,0.9868609424988051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646418716244,4.964666846072739,-2.355903003505473,7.320569849578212,3.5,3.5,1.0,0.6,0.0002738090933059004,1.0000052463032512,0.0002738076568279002,197.65543711454345,0.0,2.845975838389209e-07,0.8065495525995018,0.01975340012993425,9.308596974118561e-05,0.0001807231235647148,0.0006980294891008757,0.09226959380274434,0.09226959380274434,0.09226959380274434,0.09226850045792571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490642.8292844869,594.698618682188,0.0,0.09226959380274434,0.09226959377877375,0.09226959377877375,0.375,0.375,0.5,9.286667944074129,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,26032.18641227751,19862.997430117495,0.7630168713277785,1.016700786086944,0.624907048707791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44230978832472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.78085664229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1258045187737,262.1258045187737,-11.024195481226286,246.43601255912722,277.81559647843494,121805.79450686942,121810.33459814977,-4.540091280368208,0.0,nan,277.81559647843494,4.6655964784349635,271.5396796945677,-1.6103203054322535,265.26376291069624,-7.886237089303734,258.9878461268379,-14.162153873162083,252.71192934297835,-20.438070657021626,246.43601255912722,-26.713987440872756,1.0,1.0,26022.012520719443,26022.012520719443,277.0986500194257,3.9486500194257133,277.0986500194257,277.0986500194257,76778.0415729558,76778.1128653861,-0.07129243029339705,0.0,8546.071908451686,8546.071908451686,0.8893751168163613,3881.7370058080814,277.0986500194257,3.9486500194257133,1.0,0.002,0.15297277559446332,0.005079073158893298,0.00023700923581837724,0.001762990764830291,0.11850461790918862,0.11850461790918862,0.0,6.486681851380904e-13,0.9999880964916639,0.9999880964916639,0.0,0.09226849544689503,1.0983318787170305e-06,0.0,0.0,0.0,1601839.0345993957,268.11462628455587,0.0,1.0,1279359.7921419507,2619.080780884959,,,,,,,,,,,,,,,,,,,2.0
3899.0,-28.4575813343264,4.964665981703476,34.98177860674129,26.188194192387186,6.408892982011826,-24.970933902694078,-38.52476124940438,2.922245550376693,-5.035374300256706,-5.0353743002561835,39.96353863332476,41071.11551140324,25750.10372604612,25750.10372604612,66821.21923744936,76793.44739209522,76778.09819692581,25750.10372604612,102528.20192297193,102528.20192297193,102528.20192297193,128560.38765728852,124380.7471625919,4179.6404946966195,0.0,90330.4107749107,54608.09462347649,39691.46239048246,26032.185734316583,65723.64812479905,19862.996815759656,1450.0,0.0,0.8868707351268221,2.8809413646872546,0.001494314320929203,1.0,1.0,-5.035374300256706,354167.2564308023,1552961.7199552923,4.38482578995473,1552961.7199552923,4.38482578995473,0.7630168675992322,0.09226958811897203,3.8624242072305974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624242072305974,1.2780198379357859,1.2783697877707898,3.0221942512794273,6403.666965091903,15243.107769423557,6487.953334063457,0.0003436080383804764,23386.973032586353,2384.807557380589,19392.92668935279,1977.5281762225418,0.8292191837879814,0.8292191837879814,35032.57863735509,35405.22815468563,0.9868607702462605,0.8,4228.061105344165,4273.035954225843,0.9868607702462605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646263324053,4.964665981703476,-2.3559036632279016,7.3205696449313775,3.5,3.5,1.0,0.6,0.0002738076568279002,1.0000052342326744,0.0002738062236624179,197.6554787074202,0.0,2.839276870327758e-07,0.8046510650508866,0.019753684057621283,9.3085501082249e-05,0.0001807221557456512,0.0006980256291349014,0.09226958814289556,0.09226958814289556,0.09226958814289556,0.09226849864526664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490642.9808138115,594.6985692378892,0.0,0.09226958814289556,0.09226958811897203,0.09226958811897203,0.375,0.375,0.5,9.286635259352378,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,26032.185734316583,19862.996815759656,0.7630168675992322,1.0166997898620327,0.6249062047410323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442310090460346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77895815474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1257774833365,262.1257774833365,-11.024222516663485,246.4359634359323,277.81559153075455,121805.95396030133,121810.47402585599,-4.520065554667056,0.0,nan,277.81559153075455,4.665591530754568,271.53966591178573,-1.6103340882142447,265.26374029281106,-7.886259707188913,258.987814673849,-14.162185326150961,252.7118890548863,-20.438110945113664,246.4359634359323,-26.71403656406767,1.0,1.0,26022.012520719443,26022.012520719443,277.09864771821003,3.9486477182100543,277.09864771821003,277.09864771821003,76778.02809072558,76778.09819692581,-0.0701062002335675,0.0,8546.071908451686,8546.071908451686,0.8893751593275194,3881.73632826675,277.09864771821003,3.9486477182100543,1.0,0.002,0.15297387006049476,0.005079068165094854,0.00023701093124835112,0.0017629890694257986,0.11850546562417556,0.11850546562417556,0.0,6.741495382767138e-13,0.9999881383772453,0.9999881383772453,0.0,0.09226849365192603,1.0944670459972319e-06,0.0,0.0,0.0,1601839.0339261908,268.11462569974327,0.0,1.0,1279359.794154987,2619.0807726452495,,,,,,,,,,,,,,,,,,,2.0
3900.0,-28.457643129674718,4.964665107769637,34.98177791062917,26.188180746417515,6.408884991910309,-24.970990317501972,-38.52481538252903,2.9222321797655995,-5.035375620007642,-5.03537562002062,39.963537123703965,41071.07508704025,25750.104874059907,25750.104874059907,66821.17996110016,76793.43050672734,76778.07791404618,25750.104874059907,102528.18278810609,102528.18278810609,102528.18278810609,128560.36750670068,124380.74182319867,4179.6256835020195,0.0,90330.4155334408,54608.07919969811,39691.48481526965,26032.184718594588,65723.66953386425,19862.995924799623,1450.0,0.0,0.8868707338774356,2.8809412246023665,0.001494314320929203,1.0,1.0,-5.035375620007642,354167.23820689885,1552961.6549140713,4.384825831933263,1552961.6549140713,4.384825831933263,0.763016863145245,0.09226958251165406,3.862424432603213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862424432603213,1.2780199027759722,1.2783698507970216,3.022194274293918,6403.667013856848,15243.107769423557,6487.953303260443,0.0003436080262773669,23386.972899961573,2384.807543856625,19392.92659728052,1977.5281668337832,0.8292191845534821,0.8292191845534821,35032.580272677034,35405.22815468563,0.9868608278296281,0.8,4228.061302710199,4273.035954225843,0.9868608278296281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646511144513,4.964665107769637,-2.35590486353382,7.320569971303456,3.5,3.5,1.0,0.6,0.0002738062236624179,1.0000063512382218,0.00027380448466490955,197.65552917634716,0.0,2.8327300947885825e-07,0.8027957088630843,0.019753967330630763,9.308493796780593e-05,0.00018072128569461196,0.0006980223093583348,0.09226958253540928,0.09226958253540928,0.09226958253540928,0.09226849402875524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490643.1311238997,594.6985201799888,0.0,0.09226958253540928,0.09226958251165406,0.09226958251165406,0.375,0.375,0.5,9.286602604538569,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,26032.184718594588,19862.995924799623,0.763016863145245,1.016698861080336,0.6249053861163107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423103919008216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77710279855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1257490193011,262.1257490193011,-11.024250980698866,246.43591249784808,277.81558554076923,121806.02961594732,121810.78852926727,-4.758913319923344,0.0,nan,277.81558554076923,4.665585540769257,271.53965093217624,-1.6103490678237335,265.26371632358695,-7.886283676413029,258.98778171500464,-14.162218284995333,252.71184710642163,-20.438152893578348,246.43591249784808,-26.714087502151898,1.0,1.0,26022.012520719443,26022.012520719443,277.0986440250886,3.9486440250886403,277.0986440250886,277.0986440250886,76777.99767393799,76778.07791404618,-0.08024010818917304,0.0,8546.071908451686,8546.071908451686,0.8893751451162017,3881.7365547662293,277.0986440250886,3.9486440250886403,1.0,0.002,0.1529749636627857,0.005079063038853762,0.0002370126249791915,0.0017629873757873079,0.11850631248959574,0.11850631248959574,0.0,7.664992772438151e-13,0.9999881477389462,0.9999881477389462,0.0,0.0922684889084748,1.0936031792554855e-06,0.0,0.0,0.0,1601839.0324069625,268.11462437999234,0.0,1.0,1279359.7986978241,2619.080754050638,,,,,,,,,,,,,,,,,,,2.0
