time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3901.0,-28.45769287574931,4.964664238266913,34.98177721770697,26.188169640395813,6.408886064334954,-24.97103498174189,-38.52486036540938,2.9222281703298707,-5.035376282924972,-5.035376282935219,39.96353582352566,41071.06398401429,25750.10434209549,25750.10434209549,66821.16832610978,76793.41610434564,76778.06286985711,25750.10434209549,102528.16721195259,102528.16721195259,102528.16721195259,128560.35122074862,124380.74030037217,4179.610920376444,0.0,90330.42667207752,54608.089916031146,39691.48528449597,26032.184008796034,65723.669293292,19862.99528495467,1450.0,0.0,0.8868707352117591,2.880941154237029,0.001494314320929203,1.0,1.0,-5.035376282924972,354167.2290529419,1552961.5988974131,4.384825787100906,1552961.5988974131,4.384825787100906,0.7630168593708139,0.0922695768903209,3.8624261029360785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624261029360785,1.2780199249086868,1.2783698707132072,3.022195528924985,6403.669672269527,15243.107769423557,6487.9516240358225,0.00034360736647773667,23386.965669948106,2384.80680660043,19392.921577965753,1977.5276550061187,0.8292192262840391,0.8292192262840391,35032.59239274694,35405.22815468563,0.986861254604599,0.8,4228.062765474237,4273.035954225843,0.986861254604599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586463963099435,4.964664238266913,-2.3559055818028773,7.320569820069791,3.5,3.5,1.0,0.6,0.00027380448466490955,1.0000051128301053,0.0002738030847562549,197.6555698045185,0.0,3.437224727455071e-07,0.9741094877607671,0.019754311053103508,9.30844700402641e-05,0.00018072001462464545,0.0006980177018092204,0.09226957691416082,0.09226957691416082,0.09226957691416082,0.09226849191397087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490643.28194087214,594.6984709672022,0.0,0.09226957691416082,0.0922695768903209,0.0922695768903209,0.375,0.375,0.5,9.286570054772175,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,26032.184008796034,19862.99528495467,0.7630168593708139,1.0166986877728963,0.6249052194687212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423107576696517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.94841657745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12572130566673,262.12572130566673,-11.024278694333248,246.43586223847842,277.81558037287124,121806.32256055893,121810.95601387859,-4.633453319674228,0.0,nan,277.81558037287124,4.665580372871261,271.53963674598094,-1.6103632540190347,265.2636931190991,-7.886306880900861,258.9877494922236,-14.162250507776378,252.71180586534697,-20.438194134653003,246.43586223847842,-26.714137761521556,1.0,1.0,26022.012520719443,26022.012520719443,277.098641601811,3.948641601811005,277.098641601811,277.098641601811,76777.99180890467,76778.06286985711,-0.07106095243943855,0.0,8546.071908451686,8546.071908451686,0.8893750397900423,3881.738233450759,277.098641601811,3.948641601811005,1.0,0.002,0.15297605362525543,0.005079058050390328,0.0002370143133931829,0.001762985687307763,0.11850715669659144,0.11850715669659144,0.0,7.009458118101275e-13,0.9999881871845616,0.9999881871845616,0.0,0.09226848692683852,1.0899634823830887e-06,0.0,0.0,0.0,1601839.0316438477,268.114623717075,0.0,1.0,1279359.8009797113,2619.0807447104708,,,,,,,,,,,,,,,,,,,2.0
3902.0,-28.457743380158423,4.9646633747384,34.98177652845431,26.18816614793616,6.4088842007083695,-24.971080622070847,-38.524905348289735,2.9222214426275483,-5.035376868030767,-5.035376868033007,39.96353454358364,41071.02553524374,25750.10362513637,25750.10362513637,66821.12916038011,76793.39755056739,76778.04830994518,25750.10362513637,102528.15193508155,102528.15193508155,102528.15193508155,128560.33526862573,124380.73906024042,4179.596208385313,0.0,90330.42484414885,54608.06842726608,39691.50712986974,26032.18333354418,65723.69046341392,19862.99467322727,1450.0,0.0,0.8868707368688049,2.8809410921310232,0.001494314320929203,1.0,1.0,-5.035376868030767,354167.22097345477,1552961.5437517918,4.384825731425292,1552961.5437517918,4.384825731425292,0.7630168556639079,0.09226957127304639,3.862425496925977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862425496925977,1.2780199589285823,1.2783699029532138,3.022194974297592,6403.668497080635,15243.107769423557,6487.952366361656,0.0003436076581516498,23386.968866076753,2384.8071325148503,19392.923796827345,1977.5278812670326,0.829219207836598,0.829219207836598,35032.58799548892,35405.22815468563,0.9868610997672316,0.8,4228.062234771778,4273.035954225843,0.9868610997672316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646241540778,4.9646633747384,-2.3559062415050596,7.32056961624346,3.5,3.5,1.0,0.6,0.0002738030847562549,1.0000051907729732,0.00027380166351397993,197.6556110520449,0.0,2.7669974281019845e-07,0.7841670711241024,0.019754587752846317,9.308400211489426e-05,0.00018071908264136064,0.0006980139925750641,0.09226957129659229,0.09226957129659229,0.09226957129659229,0.0922684900972853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490643.43230564403,594.6984219027709,0.0,0.09226957129659229,0.09226957127304639,0.09226957127304639,0.375,0.375,0.5,9.286537618988742,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,26032.18333354418,19862.99467322727,0.7630168556639079,1.0166977643712367,0.6249044331755311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442311052118536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.758474160815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.125693870146,262.125693870146,-11.024306129853983,246.4358123767464,277.8155753635621,121806.49662740981,121811.08358312401,-4.586955714200416,0.0,nan,277.8155753635621,4.665575363562141,271.53962276618665,-1.610377233813324,265.26367016882085,-7.8863298311791254,258.9877175714608,-14.162282428539186,252.71176497409888,-20.438235025901093,246.4358123767464,-26.714187623253565,1.0,1.0,26022.012520719443,26022.012520719443,277.0986393130168,3.9486393130168267,277.0986393130168,277.0986393130168,76777.9789059562,76778.04830994518,-0.06940398897859268,0.0,8546.071908451686,8546.071908451686,0.889375078003215,3881.7376244106067,277.0986393130168,3.9486393130168267,1.0,0.002,0.15297713975667596,0.005079053093553142,0.00023701599590972072,0.001762984004751616,0.11850799795486036,0.11850799795486036,0.0,6.613364370022801e-13,0.9999882287037947,0.9999882287037947,0.0,0.09226848514059219,1.0861324541940024e-06,0.0,0.0,0.0,1601839.0309703029,268.1146231319692,0.0,1.0,1279359.8029937616,2619.0807364666316,,,,,,,,,,,,,,,,,,,2.0
3903.0,-28.457793608404167,4.964662516585071,34.981775842497186,26.188156997691863,6.40888026346873,-24.971126221216494,-38.52494655931366,2.9222128762884165,-5.035377475656219,-5.0353774756900584,39.96353326018832,41070.982426295144,25750.102980108455,25750.102980108455,66821.0854064036,76793.3825085244,76778.03358533996,25750.102980108455,102528.13656544841,102528.13656544841,102528.13656544841,128560.31921464256,124380.7376680442,4179.581546598367,0.0,90330.42866845106,54608.04409929824,39691.5384101698,26032.18264919415,65723.72105936395,19862.994054226434,1450.0,0.0,0.8868707384236344,2.8809410276346483,0.001494314320929203,1.0,1.0,-5.035377475656219,354167.21258300234,1552961.4884589966,4.3848256791840825,1552961.4884589966,4.3848256791840825,0.7630168519442726,0.09226956567612336,3.8624257621013904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624257621013904,1.278020001503893,1.2783699437237117,3.022195081106972,6403.668723396894,15243.107769423557,6487.952223405672,0.00034360760198150827,23386.968250570568,2384.8070697506864,19392.923369522345,1977.527837694049,0.8292192113891983,0.8292192113891983,35032.58991962306,35405.22815468563,0.9868611675203315,0.8,4228.0624669943845,4273.035954225843,0.9868611675203315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864610229932,4.964662516585071,-2.3559069162815827,7.3205694328666535,3.5,3.5,1.0,0.6,0.00027380166351397993,1.0000051623913129,0.0002738002500499476,197.6556520740402,0.0,2.8091651031103304e-07,0.7961173902214677,0.019754868669356627,9.308357342741092e-05,0.00018071809008656902,0.0006980102068281241,0.09226956569924734,0.09226956569924734,0.09226956569924734,0.09226848819340844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490643.58211926365,594.6983730177777,0.0,0.09226956569924734,0.09226956567612336,0.09226956567612336,0.375,0.375,0.5,9.286505293929881,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,26032.18264919415,19862.994054226434,0.7630168519442726,1.0166966253485323,0.6249034863561423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442311351056148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77042447991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1256664987661,262.1256664987661,-11.024333501233855,246.43576286920228,277.8155701283459,121806.67207273658,121811.24830459387,-4.576231857282567,0.0,nan,277.8155701283459,4.665570128345905,271.5396086765076,-1.6103913234923652,265.2636472246738,-7.886352775326202,258.9876857728466,-14.162314227153388,252.71172432102045,-20.438275678979522,246.43576286920228,-26.7142371307977,1.0,1.0,26022.012520719443,26022.012520719443,277.0986369823921,3.948636982392145,277.0986369823921,277.0986369823921,76777.95919014026,76778.03358533996,-0.07439519969921093,0.0,8546.071908451686,8546.071908451686,0.8893750612820519,3881.7378909118975,277.0986369823921,3.948636982392145,1.0,0.002,0.15297822218508705,0.005079048149046967,0.0002370176726779181,0.0017629823279383676,0.11850883633895905,0.11850883633895905,0.0,6.162856683311624e-13,0.9999882688350922,0.9999882688350922,0.0,0.09226848324663245,1.0824294909199411e-06,0.0,0.0,0.0,1601839.0302708372,268.11462252434376,0.0,1.0,1279359.8050853233,2619.0807279055016,,,,,,,,,,,,,,,,,,,2.0
3904.0,-28.45784371265589,4.964661653481851,34.98177515457647,26.18814812684434,6.408875764237703,-24.97117176496728,-38.524991542194016,2.922203816563366,-5.035378569499244,-5.0353785695346485,39.96353183161684,41070.953270770704,25750.103574267483,25750.103574267483,66821.05684503818,76793.3674779662,76778.01516339298,25750.103574267483,102528.11873766046,102528.11873766046,102528.11873766046,128560.30047966793,124380.7335702696,4179.566909398329,0.0,90330.4317065026,54608.0329740419,39691.554147178555,26032.181742007466,65723.73588918602,19862.993252830773,1450.0,0.0,0.8868707380302582,2.8809409115287345,0.001494314320929203,1.0,1.0,-5.035378569499244,354167.197478568,1552961.4269097738,4.384825692401255,1552961.4269097738,4.384825692401255,0.7630168477495826,0.09226956012059799,3.8624258756079035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624258756079035,1.278020046347259,1.278369986772827,3.022195063878066,6403.668686890909,15243.107769423557,6487.952246465217,0.00034360761104204417,23386.968349854895,2384.8070798748704,19392.923438448866,1977.5278447225983,0.8292192108161462,0.8292192108161462,35032.59074323544,35405.22815468563,0.9868611965215801,0.8,4228.0625663956735,4273.035954225843,0.9868611965215801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646230559767,4.964661653481851,-2.3559079482999494,7.3205696017818,3.5,3.5,1.0,0.6,0.0002738002500499476,1.000005149649456,0.0002737988400818997,197.65569299478284,0.0,2.7937915499569174e-07,0.7917605252577904,0.019755148048511622,9.308310550620726e-05,0.0001807171445437403,0.0006980065752517162,0.09226956014331048,0.09226956014331048,0.09226956014331048,0.0922684844339344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490643.7309695411,594.6983244395707,0.0,0.09226956014331048,0.09226956012059799,0.09226956012059799,0.375,0.375,0.5,9.286473022850942,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,26032.181742007466,19862.993252830773,0.7630168477495826,1.0166959613753896,0.6249029017464661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442311648359254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.766067614946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1256391400478,262.1256391400478,-11.024360859952196,246.4357136677569,277.81556461235573,121806.83603489077,121811.41014986359,-4.574114972804937,0.0,nan,277.81556461235573,4.665564612355752,271.5395944234238,-1.61040557657617,265.2636242345019,-7.886375765498087,258.9876540455827,-14.162345954417276,252.71168385666607,-20.438316143333907,246.4357136677569,-26.71428633224309,1.0,1.0,26022.012520719443,26022.012520719443,277.0986337329435,3.948633732943506,277.0986337329435,277.0986337329435,76777.94142168676,76778.01516339298,-0.07374170621915255,0.0,8546.071908451686,8546.071908451686,0.8893750541246729,3881.738004985943,277.0986337329435,3.948633732943506,1.0,0.002,0.15297930289707523,0.005079043122170497,0.00023701934654799976,0.0017629806541158526,0.11850967327399987,0.11850967327399987,0.0,6.638522197233154e-13,0.9999882874375093,0.9999882874375093,0.0,0.09226847940760909,1.0807129888984182e-06,0.0,0.0,0.0,1601839.0290116628,268.11462143050073,0.0,1.0,1279359.8088505433,2619.08071249381,,,,,,,,,,,,,,,,,,,2.0
3905.0,-28.45789373264522,4.964660795507217,34.98177447010552,26.188137824088358,6.4088747409944835,-24.971216885283226,-38.52503645522518,2.922197893629038,-5.035379188460297,-5.035379188441886,39.963530555324986,41070.93445988913,25750.102958668936,25750.102958668936,66821.03741855807,76793.35274151948,76778.00052656577,25750.102958668936,102528.10348523471,102528.10348523471,102528.10348523471,128560.28454154715,124380.73222000973,4179.55232153742,0.0,90330.43973197017,54608.03689891261,39691.55870339729,26032.181056312438,65723.73975970973,19862.992633290174,1450.0,0.0,0.8868707395017925,2.8809408458291434,0.001494314320929203,1.0,1.0,-5.035379188460297,354167.18893158523,1552961.371921815,4.384825642958704,1552961.371921815,4.384825642958704,0.7630168440486349,0.09226955456007181,3.8624269524402033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624269524402033,1.278020076662313,1.2783700152941206,3.0221958347691587,6403.670320316631,15243.107769423557,6487.951214686491,0.0003436072056367309,23386.96390747305,2384.806626877991,19392.92035439321,1977.5275302364425,0.8292192364566147,0.8292192364566147,35032.59855681694,35405.22815468563,0.9868614716554068,0.8,4228.0635094121835,4273.035954225843,0.9868614716554068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646097671194,4.964660795507217,-2.355908631264336,7.320569426771552,3.5,3.5,1.0,0.6,0.0002737988400818997,1.0000051409911472,0.00027379743249172315,197.655733846722,0.0,2.7868821160047e-07,0.789802391675732,0.019755426736723224,9.308263831375652e-05,0.0001807162017681432,0.0006980031284518982,0.09226955458266207,0.09226955458266207,0.09226955458266207,0.092268482482856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490643.88003496226,594.698275798739,0.0,0.09226955458266207,0.09226955456007181,0.09226955456007181,0.375,0.375,0.5,9.286440859929938,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,26032.181056312438,19862.992633290174,0.7630168440486349,1.0166956059235237,0.6249025787340639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423119449285502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.764109481366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12561211534734,262.12561211534734,-11.02438788465264,246.43566476291056,277.81555946780105,121807.06909057623,121811.58736083837,-4.518270262125715,0.0,nan,277.81555946780105,4.665559467801074,271.5395805268105,-1.610419473189495,265.26360158582963,-7.886398414170344,258.9876226448536,-14.162377355146361,252.71164370387856,-20.438356296121412,246.43566476291056,-26.714335237089415,1.0,1.0,26022.012520719443,26022.012520719443,277.0986314013398,3.94863140133981,277.0986314013398,277.0986314013398,76777.9294463295,76778.00052656577,-0.0710802362737013,0.0,8546.071908451686,8546.071908451686,0.8893749862228673,3881.7390872024043,277.0986314013398,3.94863140133981,1.0,0.002,0.15298037989905636,0.00507903819973831,0.0002370210149031504,0.0017629789857008128,0.1185105074515752,0.1185105074515752,0.0,6.039630601195611e-13,0.999988327644454,0.999988327644454,0.0,0.09226847755702491,1.0770030468961721e-06,0.0,0.0,0.0,1601839.028299146,268.1146208115397,0.0,1.0,1279359.8109811293,2619.0807037729637,,,,,,,,,,,,,,,,,,,2.0
3906.0,-28.457943967911724,4.9646599448963045,34.98177379000699,26.18813789393755,6.408880138875449,-24.971261557233774,-38.525081298407144,2.9221977282025238,-5.035379695852328,-5.0353796958623835,39.96352931256906,41070.902755708914,25750.10207495362,25750.10207495362,66821.00483066254,76793.33130565664,76777.98667982989,25750.10207495362,102528.0887547835,102528.0887547835,102528.0887547835,128560.26917661585,124380.73138845156,4179.537788164285,0.0,90330.43976960127,54608.02673467336,39691.57003880879,26032.180421832356,65723.75046064115,19862.992055681396,1450.0,0.0,0.886870741419566,2.8809407919720766,0.001494314320929203,1.0,1.0,-5.035379695852328,354167.1819252196,1552961.318379047,4.384825578522817,1552961.318379047,4.384825578522817,0.7630168404573188,0.09226954900593745,3.8624269265069144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624269265069144,1.2780200803192725,1.2783700171530592,3.0221958058296003,6403.670258997179,15243.107769423557,6487.951253419922,0.00034360722085581677,23386.964074241772,2384.806643883668,19392.920470170026,1977.5275420423923,0.8292192354940693,0.8292192354940693,35032.598368642924,35405.22815468563,0.9868614650293751,0.8,4228.063486701572,4273.035954225843,0.9868614650293751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645906904551,4.9646599448963045,-2.355909230641327,7.320569175537631,3.5,3.5,1.0,0.6,0.00027379743249172315,1.0000051631192262,0.0002737960188502342,197.6557748744953,0.0,2.7821826930694016e-07,0.7884705752158684,0.019755704954992532,9.308217185005034e-05,0.00018071526064167282,0.0006979994887331123,0.09226954902912966,0.09226954902912966,0.09226954902912966,0.0922684809574865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490644.0286786896,594.6982272969751,0.0,0.09226954902912966,0.09226954900593745,0.09226954900593745,0.375,0.375,0.5,9.286408818010603,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,26032.180421832356,19862.992055681396,0.7630168404573188,1.016694944557044,0.6249019946039801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442312240999209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7627776649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1255859281037,262.1255859281037,-11.024414071896274,246.43561612192573,277.81555573429995,121807.3326380101,121811.71089373979,-4.378255729669741,0.0,nan,277.81555573429995,4.665555734299971,271.5395678118078,-1.610432188192192,265.2635798893358,-7.886420110664176,258.98759196686353,-14.162408033136444,252.71160404438942,-20.43839595561056,246.43561612192573,-26.714383878074244,1.0,1.0,26022.012520719443,26022.012520719443,277.0986292736736,3.948629273673646,277.0986292736736,277.0986292736736,76777.93665852322,76777.98667982989,-0.0500213066698052,0.0,8546.071908451686,8546.071908451686,0.8893749878581425,3881.739061139449,277.0986292736736,3.948629273673646,1.0,0.002,0.15298145282838888,0.005079033316550374,0.0002370226770031034,0.001762977323660741,0.1185113385015517,0.1185113385015517,0.0,6.638444134676735e-13,0.9999883717830076,0.9999883717830076,0.0,0.09226847607559982,1.0729303376328297e-06,0.0,0.0,0.0,1601839.0277150637,268.11462030414765,0.0,1.0,1279359.8127276672,2619.080696624077,,,,,,,,,,,,,,,,,,,2.0
3907.0,-28.457993424864316,4.96465908019602,34.98177310323679,26.18811473893004,6.408862732783326,-24.971307809101106,-38.525122579280264,2.9221771170390043,-5.035381217294116,-5.0353812172866315,39.963527759851,41070.869703484124,25750.103766017823,25750.103766017823,66820.97346950194,76793.32622349645,76777.96503151207,25750.103766017823,102528.0687975299,102528.0687975299,102528.0687975299,128560.24811752311,124380.7248613854,4179.523256137702,0.0,90330.45015293083,54608.008907543765,39691.60138376341,26032.179319993214,65723.78070375662,19862.991095147332,1450.0,0.0,0.8868707392999413,2.8809406304787113,0.001494314320929203,1.0,1.0,-5.035381217294116,354167.1609162472,1552961.2514814264,4.384825649740767,1552961.2514814264,4.384825649740767,0.7630168358548519,0.09226954351568344,3.8624277987767623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624277987767623,1.2780201786380492,1.2783701136920003,3.02219625584695,6403.671212529942,15243.107769423557,6487.950651104986,0.00034360698419515885,23386.961480946946,2384.80637944119,19392.918669810373,1977.5273584567997,0.8292192504618239,0.8292192504618239,35032.60469790256,35405.22815468563,0.9868616878968924,0.8,4228.064250576159,4273.035954225843,0.9868616878968924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646271952701,4.96465908019602,-2.355910576099026,7.320569656295046,3.5,3.5,1.0,0.6,0.0002737960188502342,1.0000050831269387,0.0002737946271173894,197.65581526662424,0.0,2.794144038970225e-07,0.7918604206441618,0.019755984369396427,9.308174244378142e-05,0.00018071427640645274,0.0006979958448281107,0.09226954353763085,0.09226954353763085,0.09226954353763085,0.09226847556478336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490644.1758078969,594.6981792735153,0.0,0.09226954353763085,0.09226954351568344,0.09226954351568344,0.375,0.375,0.5,9.286376778990359,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,26032.179319993214,19862.991095147332,0.7630168358548519,1.016693999553842,0.6249012041563307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423125383442192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.76616751033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12555842371864,262.12555842371864,-11.024441576281333,246.43556762395343,277.81554922350165,121807.36201192257,121811.96048103906,-4.598469116465371,0.0,nan,277.81554922350165,4.665549223501671,271.5395529035755,-1.6104470964244797,265.2635565836689,-7.886443416331076,258.9875602637599,-14.16243973624006,252.71156394385247,-20.43843605614751,246.43556762395343,-26.714432376046545,1.0,1.0,26022.012520719443,26022.012520719443,277.0986252191186,3.9486252191186395,277.0986252191186,277.0986252191186,76777.88330845204,76777.96503151207,-0.08172306002234109,0.0,8546.071908451686,8546.071908451686,0.8893749328554271,3881.739937770646,277.0986252191186,3.9486252191186395,1.0,0.002,0.15298252585097635,0.005079028244374469,0.0002370243387495688,0.0017629756618886521,0.1185121693747844,0.1185121693747844,0.0,6.382208130040201e-13,0.9999883707711918,0.9999883707711918,0.0,0.09226847049204986,1.073023633567629e-06,0.0,0.0,0.0,1601839.0259636587,268.11461878270586,0.0,1.0,1279359.8179647662,2619.080675187738,,,,,,,,,,,,,,,,,,,2.0
3908.0,-28.458043177373433,4.964658221000019,34.98177242041123,26.18811473893004,6.408868242265407,-24.97135203540922,-38.52516735261304,2.922177100315094,-5.035381819867553,-5.035381819870426,39.96352650013437,41070.840221144004,25750.103105241393,25750.103105241393,66820.9433263854,76793.30500527631,76777.95071767262,25750.103105241393,102528.05382291401,102528.05382291401,102528.05382291401,128560.23246901922,124380.7236949839,4179.508774035317,0.0,90330.45042364282,54608.00100532592,39691.610464796555,26032.178646105218,65723.78911090177,19862.990485895007,1450.0,0.0,0.8868707407948965,2.8809405665185936,0.001494314320929203,1.0,1.0,-5.035381819867553,354167.15259555675,1552961.1972070185,4.38482559951129,1552961.1972070185,4.38482559951129,0.763016832203047,0.0922695379994768,3.8624278182335083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624278182335083,1.2780201815740497,1.2783701148500495,3.0221962641281777,6403.67123007687,15243.107769423557,6487.950640021166,0.0003436069798401231,23386.961433225097,2384.806374574916,19392.918636680093,1977.5273550784514,0.8292192507372592,0.8292192507372592,35032.604839082254,35405.22815468563,0.9868616928681484,0.8,4228.064267615052,4273.035954225843,0.9868616928681484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646129311628,4.964658221000019,-2.3559112474410306,7.32056946844105,3.5,3.5,1.0,0.6,0.0002737946271173894,1.0000051135060197,0.0002737932270740746,197.65585590015237,0.0,2.750840900722679e-07,0.7795883112648072,0.0197562594534865,9.308127671079406e-05,0.00018071335040659533,0.0006979922717366135,0.09226953802215142,0.09226953802215142,0.09226953802215142,0.09226847367185208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490644.32383082574,594.698130973214,0.0,0.09226953802215142,0.0922695379994768,0.0922695379994768,0.375,0.375,0.5,9.286344848679501,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,26032.178646105218,19862.990485895007,0.763016832203047,1.016693410868815,0.6249006756418352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423128310824647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75389540095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1255318980366,262.1255318980366,-11.02446810196335,246.4355194002658,277.81554439582504,121807.6375018902,121812.0723411115,-4.434839221304829,0.0,nan,277.81554439582504,4.665544395825066,271.53953939669714,-1.6104606033028404,265.26353439758816,-7.886465602411818,258.98752939847634,-14.162470601523637,252.71152439936716,-20.438475600632813,246.4355194002658,-26.714480599734173,1.0,1.0,26022.012520719443,26022.012520719443,277.098622941632,3.9486229416320384,277.098622941632,277.098622941632,76777.89145191922,76777.95071767262,-0.05926575339981355,0.0,8546.071908451686,8546.071908451686,0.8893749316285432,3881.7399573246757,277.098622941632,3.9486229416320384,1.0,0.002,0.15298359506155493,0.0050790233600162,0.0002370259950410979,0.001762974005624664,0.11851299752054896,0.11851299752054896,0.0,6.657617165894969e-13,0.9999884120847249,0.9999884120847249,0.0,0.092268468787888,1.069211588811761e-06,0.0,0.0,0.0,1601839.0252700078,268.1146181801324,0.0,1.0,1279359.8200389417,2619.080666697786,,,,,,,,,,,,,,,,,,,2.0
3909.0,-28.45809249665034,4.9646573570396635,34.98177173584137,26.188107265066378,6.408860158127412,-24.971397231170293,-38.5252122656442,2.922164892665221,-5.03538290589421,-5.035382905906136,39.96352508415408,41070.803849377124,25750.10367708543,25750.10367708543,66820.90752646256,76793.29005155724,76777.93250715415,25750.10367708543,102528.03618423958,102528.03618423958,102528.03618423958,128560.21393052902,124380.71961544061,4179.494315088411,0.0,90330.44845296719,54607.97748274175,39691.6344113616,26032.177746289446,65723.81215765105,19862.989691079772,1450.0,0.0,0.8868707403956255,2.880940451242392,0.001494314320929203,1.0,1.0,-5.03538290589421,354167.1375990619,1552961.136201239,4.384825612926524,1552961.136201239,4.384825612926524,0.7630168280450907,0.09226953250720558,3.8624269646972142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624269646972142,1.2780202409625432,1.2783701724654273,3.022195455831138,6403.669517392436,15243.107769423557,6487.951721866357,0.00034360740491719516,23386.96609116295,2384.8068495523908,19392.921870387767,1977.5276848248657,0.82921922385288,0.82921922385288,35032.59864575479,35405.22815468563,0.9868614747871093,0.8,4228.06352014604,4273.035954225843,0.9868614747871093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646252754963,4.9646573570396635,-2.355912273972542,7.320569631012205,3.5,3.5,1.0,0.6,0.0002737932270740746,1.0000050689808406,0.0002737918392284872,197.6558961798683,0.0,2.767267596816849e-07,0.7842436369378949,0.01975653618024618,9.308080952682506e-05,0.00018071241754724952,0.0006979885143901186,0.09226953252950029,0.09226953252950029,0.09226953252950029,0.09226846993833811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490644.47084258095,594.6980829947466,0.0,0.09226953252950029,0.09226953250720558,0.09226953250720558,0.375,0.375,0.5,9.286312971137516,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,26032.177746289446,19862.989691079772,0.7630168280450907,1.016692509652056,0.624899903110626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423131255702382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75855072663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1255049767132,262.1255049767132,-11.024495023286761,246.435471352245,277.8155386012003,121807.72156778559,121812.22255435276,-4.500986567157562,0.0,nan,277.8155386012003,4.665538601200296,271.5395251513901,-1.610474848609897,265.26351170160524,-7.886488298394738,258.9874982518128,-14.162501748187196,252.71148480202598,-20.438515197974,246.435471352245,-26.714528647754975,1.0,1.0,26022.012520719443,26022.012520719443,277.09861972473215,3.9486197247321684,277.09861972473215,277.09861972473215,76777.86443508622,76777.93250715415,-0.06807206793746445,0.0,8546.071908451686,8546.071908451686,0.8893749854499771,3881.7390995207,277.09861972473215,3.9486197247321684,1.0,0.002,0.1529846625960068,0.005079018393207385,0.0002370276484982942,0.0017629723521438204,0.1185138242491471,0.1185138242491471,0.0,6.421143998458501e-13,0.9999884302496024,0.9999884302496024,0.0,0.09226846497174516,1.067535460413636e-06,0.0,0.0,0.0,1601839.0240198316,268.11461709410577,0.0,1.0,1279359.8237772516,2619.0806513962343,,,,,,,,,,,,,,,,,,,2.0
3910.0,-28.458141777894014,4.96465650015361,34.981771055843446,26.18809671783822,6.4088596415298325,-24.97144163594909,-38.52525326712055,2.9221594995898474,-5.035383433052573,-5.035383433040677,39.96352384694815,41070.77431914452,25750.102827975283,25750.102827975283,66820.8771471198,76793.27567353057,76777.9187337227,25750.102827975283,102528.02156169798,102528.02156169798,102528.02156169798,128560.19866865757,124380.71875921538,4179.479909442198,0.0,90330.45731629003,54607.97118199631,39691.651260326355,26032.177106959578,65723.82836728593,19862.989110113675,1450.0,0.0,0.8868707421928013,2.8809403952872095,0.001494314320929203,1.0,1.0,-5.035383433052573,354167.1303197477,1552961.082896729,4.38482555254264,1552961.082896729,4.38482555254264,0.7630168244669555,0.0922695270069035,3.862428203870071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862428203870071,1.2780202687792916,1.278370198516005,3.022196359654993,6403.671432486729,15243.107769423557,6487.950512165471,0.00034360692960328453,23386.96088273714,2384.8063184407665,19392.918254510867,1977.5273161080356,0.829219253914499,0.829219253914499,35032.60763729185,35405.22815468563,0.986861791399427,0.8,4228.064605329306,4273.035954225843,0.986861791399427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646069458502,4.96465650015361,-2.3559128894626755,7.320569389616285,3.5,3.5,1.0,0.6,0.0002737918392284872,1.0000050650738515,0.0002737904524596257,197.65593642853622,0.0,2.743158633304484e-07,0.7774111566784908,0.01975681049610951,9.30803830326208e-05,0.00018071145619586641,0.0006979850251733453,0.09226952702929347,0.09226952702929347,0.09226952702929347,0.09226846833322501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490644.618155947,594.6980349267766,0.0,0.09226952702929347,0.0922695270069035,0.0922695270069035,0.375,0.375,0.5,9.286281210412104,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,26032.177106959578,19862.989110113675,0.7630168244669555,1.0166917966753735,0.6248992996821153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442313417493799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75171824636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1254784231012,262.1254784231012,-11.024521576898792,246.43542352331673,277.81553332290184,121807.96174901919,121812.40125815054,-4.4395091313613015,0.0,nan,277.81553332290184,4.665533322901865,271.5395113629719,-1.6104886370280838,265.26348940305616,-7.886510596943822,258.9874674431364,-14.162532556863596,252.71144548322403,-20.43855451677595,246.43542352331673,-26.71457647668325,1.0,1.0,26022.012520719443,26022.012520719443,277.0986175859295,3.948617585929526,277.0986175859295,277.0986175859295,76777.85329340644,76777.9187337227,-0.06544031626253854,0.0,8546.071908451686,8546.071908451686,0.8893749073114595,3881.7403448894215,277.0986175859295,3.948617585929526,1.0,0.002,0.1529857261144699,0.005079013548149428,0.00023702929600773716,0.0017629707046225827,0.11851464800386857,0.11851464800386857,0.0,6.303200149326837e-13,0.9999884737734414,0.9999884737734414,0.0,0.09226846348743076,1.0635194727405518e-06,0.0,0.0,0.0,1601839.0234129936,268.1146165669474,0.0,1.0,1279359.8255918336,2619.080643968844,,,,,,,,,,,,,,,,,,,2.0
3911.0,-28.45819094655134,4.9646556421646455,34.981770375950624,26.188087462820135,6.408855956343784,-24.971486256261812,-38.525298110302515,2.9221512660668485,-5.035384342412442,-5.035384342473119,39.96352248999535,41070.751199043734,25750.10296044224,25750.10296044224,66820.85415948597,76793.26110993217,76777.90192464757,25750.10296044224,102528.0048850898,102528.0048850898,102528.0048850898,128560.18117549144,124380.71563929986,4179.465536191577,0.0,90330.46166247335,54607.966936866505,39691.660806229826,26032.176290401632,65723.83709663145,19862.988383782453,1450.0,0.0,0.8868707424788493,2.880940298763283,0.001494314320929203,1.0,1.0,-5.035384342412442,354167.11776277114,1552961.0244326706,4.384825542931622,1552961.0244326706,4.384825542931622,0.7630168204994128,0.09226952153461576,3.8624285706517085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624285706517085,1.2780203097431087,1.278370237718627,3.022196549777902,6403.671835334359,15243.107769423557,6487.950257699663,0.00034360682961904343,23386.95978712478,2384.806206719398,19392.917493895537,1977.5272385468572,0.8292192602380032,0.8292192602380032,35032.61029868854,35405.22815468563,0.9868618851132165,0.8,4228.0649265316915,4273.035954225843,0.9868618851132165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646098053995,4.9646556421646455,-2.3559137851110448,7.32056942727569,3.5,3.5,1.0,0.6,0.0002737904524596257,1.000005053504334,0.0002737890688653795,197.65597658526733,0.0,2.741030979352886e-07,0.7768081795486079,0.019757084599207445,9.307991657935729e-05,0.0001807105358802684,0.0006979815368017293,0.09226952155665852,0.09226952155665852,0.09226952155665852,0.09226846527159337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490644.76454040135,594.6979871556272,0.0,0.09226952155665852,0.09226952153461576,0.09226952153461576,0.375,0.375,0.5,9.286249522037531,6.065192792448215e-11,6.065192792448215e-11,6.065192792448215e-11,6.065192792448215e-11,6.065192792448215e-11,6.065192792448215e-11,26032.176290401632,19862.988383782453,0.7630168204994128,1.0166913118788485,0.624898864907398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423137091923517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75111526924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1254518925228,262.1254518925228,-11.024548107477187,246.43537586428715,277.81552792077395,121808.13414142454,121812.5697993546,-4.435657930077001,0.0,nan,277.81552792077395,4.665527920773968,271.53949750946526,-1.6105024905347136,265.2634670981683,-7.886532901831686,258.98743668686706,-14.162563313132921,252.7114062755749,-20.43859372442509,246.43537586428715,-26.714624135712825,1.0,1.0,26022.012520719443,26022.012520719443,277.09861470961977,3.9486147096197897,277.09861470961977,277.09861470961977,76777.83656637568,76777.90192464757,-0.065358271880541,0.0,8546.071908451686,8546.071908451686,0.8893748841833105,3881.740713504967,277.09861470961977,3.9486147096197897,1.0,0.002,0.15298678728211013,0.005079008642627981,0.00023703093968722305,0.0017629690609395913,0.11851546984361153,0.11851546984361153,0.0,6.268145724686036e-13,0.9999884992508311,0.9999884992508311,0.0,0.09226846036599266,1.0611686231032219e-06,0.0,0.0,0.0,1601839.022366187,268.11461565758754,0.0,1.0,1279359.8287220239,2619.080631156431,,,,,,,,,,,,,,,,,,,2.0
3912.0,-28.45823995386823,4.964654784551813,34.98176969711138,26.1880777188577,6.408853494986718,-24.971530608982203,-38.52533911177886,2.9221441501142693,-5.035385182551693,-5.035385182551936,39.963521160615166,41070.717152694415,25750.10291529215,25750.10291529215,66820.82006798657,76793.24670740719,76777.88576089994,25750.10291529215,102527.9886761921,102527.9886761921,102527.9886761921,128560.16418433077,124380.71298497549,4179.451199355295,0.0,90330.46778514396,54607.95336582077,39691.682688136876,26032.175508138684,65723.85819627556,19862.98768588983,1450.0,0.0,0.8868707430170409,2.8809402095867633,0.001494314320929203,1.0,1.0,-5.035385182551693,354167.10616163234,1552960.9671593423,4.3848255248487495,1552960.9671593423,4.3848255248487495,0.7630168166191058,0.09226951607759197,3.862429280609513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862429280609513,1.2780203455268406,1.2783702717438032,3.0221970206720745,6403.672833102604,15243.107769423557,6487.949627441074,0.0003436065819791289,23386.95707352584,2384.805930009314,19392.915610010437,1977.5270464440393,0.82921927589987,0.82921927589987,35032.61545019862,35405.22815468563,0.9868620665095283,0.8,4228.065548264382,4273.035954225843,0.9868620665095283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646088307495,4.964654784551813,-2.355914629888031,7.320569414439844,3.5,3.5,1.0,0.6,0.0002737890688653795,1.0000050369239073,0.00027378768981761915,197.6560166102435,0.0,2.734756719249694e-07,0.7750300542353633,0.01975735807487937,9.307949008893388e-05,0.00018070957877644564,0.0006979779683527551,0.09226951609951191,0.09226951609951191,0.09226951609951191,0.0922684624715112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490644.9106739332,594.6979394676044,0.0,0.09226951609951191,0.09226951607759197,0.09226951607759197,0.375,0.375,0.5,9.286217913304126,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26032.175508138684,19862.98768588983,0.7630168166191058,1.0166904667774537,0.6248981462719699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44231400022461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74933714392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1254255067154,262.1254255067154,-11.024574493284604,246.4353283832595,277.81552263018546,121808.33124515446,121812.74269873477,-4.411453580300583,0.0,nan,277.81552263018546,4.665522630185478,271.53948378079303,-1.6105162192069429,265.2634449314027,-7.886555068597261,258.9874060820157,-14.162593917984282,252.71136723263592,-20.438632767364055,246.4353283832595,-26.714671616740475,1.0,1.0,26022.012520719443,26022.012520719443,277.0986119781752,3.9486119781752222,277.0986119781752,277.0986119781752,76777.8226048175,76777.88576089994,-0.0631560824404005,0.0,8546.071908451686,8546.071908451686,0.8893748394155011,3881.7414270125605,277.0986119781752,3.9486119781752222,1.0,0.002,0.1529878457703888,0.005079003761835417,0.0002370325792494121,0.0017629674213439218,0.11851628962470605,0.11851628962470605,0.0,5.933339757013822e-13,0.9999885282882188,0.9999885282882188,0.0,0.09226845758829734,1.058489294630598e-06,0.0,0.0,0.0,1601839.0213990626,268.1146148174483,0.0,1.0,1279359.8316139455,2619.0806193193007,,,,,,,,,,,,,,,,,,,2.0
3913.0,-28.45828890605676,4.964653935433249,34.98176902345721,26.1880736676045,6.408852828459574,-24.971574732606946,-38.52538388511164,2.9221386550091704,-5.035385635783712,-5.035385635759361,39.963519952569186,41070.68831607743,25750.10189582097,25750.10189582097,66820.7902118984,76793.22892107122,76777.87259116932,25750.10189582097,102527.9744869903,102527.9744869903,102527.9744869903,128560.14939228665,124380.71247356122,4179.436918725432,0.0,90330.46791285988,54607.94242610393,39691.69498528439,26032.17490529636,65723.86989058075,19862.98713516801,1450.0,0.0,0.8868707450847992,2.8809401614784518,0.001494314320929203,1.0,1.0,-5.035385635783712,354167.09990313166,1552960.9151110547,4.384825455373481,1552960.9151110547,4.384825455373481,0.7630168131333044,0.09226951061648712,3.862429052794377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862429052794377,1.2780203737978488,1.2783702982600091,3.0221967755619814,6403.672313743729,15243.107769423557,6487.949955503744,0.00034360671088081644,23386.958486009706,2384.806074042584,19392.916590611712,1977.5271464375412,0.8292192677475668,0.8292192677475668,35032.613797153965,35405.22815468563,0.9868620083020895,0.8,4228.0653487594045,4273.035954225843,0.9868620083020895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645868235385,4.964653935433249,-2.355915189178256,7.320569124611506,3.5,3.5,1.0,0.6,0.00027378768981761915,1.0000050312598565,0.0002737863123275367,197.6560565902096,0.0,2.7257708703035765e-07,0.7724834646440336,0.0197576306519664,9.307902436635993e-05,0.00018070866545125922,0.0006979743995306431,0.09226951063859824,0.09226951063859824,0.09226951063859824,0.09226846114586237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490645.05679575074,594.6978917893606,0.0,0.09226951063859824,0.09226951061648712,0.09226951061648712,0.375,0.375,0.5,9.28618642869154,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,26032.17490529636,19862.98713516801,0.7630168131333044,1.0166898316113133,0.6248975963292066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423142903019952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74679055433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12539940753516,262.12539940753516,-11.024600592464822,246.4352810737084,277.81551774137614,121808.51671033357,121812.88024260764,-4.363532274095357,0.0,nan,277.81551774137614,4.6655177413761635,271.5394704078344,-1.6105295921655625,265.2634230742957,-7.886576925704276,258.98737574076347,-14.162624259236509,252.71132840723277,-20.438671592767207,246.4352810737084,-26.714718926291567,1.0,1.0,26022.012520719443,26022.012520719443,277.0986099839404,3.9486099839404005,277.0986099839404,277.0986099839404,76777.81221491846,76777.87259116932,-0.06037625085446052,0.0,8546.071908451686,8546.071908451686,0.8893748537808404,3881.741198058349,277.0986099839404,3.9486099839404005,1.0,0.002,0.15298890003014678,0.005078998971949998,0.00023703421245011927,0.0017629657881715114,0.11851710622505963,0.11851710622505963,0.0,6.216307850415159e-13,0.9999885741161224,0.9999885741161224,0.0,0.09226845635577338,1.0542607137461853e-06,0.0,0.0,0.0,1601839.020877324,268.11461436421627,0.0,1.0,1279359.8331740638,2619.0806129334846,,,,,,,,,,,,,,,,,,,2.0
3914.0,-28.458337572566347,4.964653083710788,34.981768349089904,26.188065285701327,6.408846879311096,-24.971619127376215,-38.525424886587984,2.9221284341396716,-5.035386608859085,-5.0353866088917325,39.96351858469213,41070.64557214039,25750.102208451488,25750.102208451488,66820.74778059188,76793.21440873049,76777.85536153978,25750.102208451488,102527.95756999127,102527.95756999127,102527.95756999127,128560.13163252127,124380.70896586898,4179.4226666522945,0.0,90330.46909677004,54607.915290194054,39691.7264517511,26032.17406253,65723.9005142811,19862.98638781698,1450.0,0.0,0.8868707450861488,2.88094005819148,0.001494314320929203,1.0,1.0,-5.035386608859085,354167.0864663387,1552960.8561770022,4.384825455328134,1552960.8561770022,4.384825455328134,0.7630168091264886,0.09226950519387866,3.8624288090500896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624288090500896,1.2780204239426352,1.278370346657973,3.022196466261996,6403.671658374175,15243.107769423557,6487.950369479703,0.00034360687353944894,23386.960268397946,2384.8062557956027,19392.917828013557,1977.5272726174135,0.8292192574602604,0.8292192574602604,35032.6120285261,35405.22815468563,0.9868619460247056,0.8,4228.065135304759,4273.035954225843,0.9868619460247056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645935722588,4.964653083710788,-2.355916129779329,7.320569213490117,3.5,3.5,1.0,0.6,0.0002737863123275367,1.0000050018999502,0.0002737849428826445,197.65609633687131,0.0,2.7226925768888734e-07,0.7716110762903067,0.019757902921224087,9.307859787971302e-05,0.00018070771444782369,0.0006979706823008713,0.09226950521564015,0.09226950521564015,0.09226950521564015,0.09226845783800976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490645.2018373789,594.6978444552652,0.0,0.09226950521564015,0.09226950519387866,0.09226950519387866,0.375,0.375,0.5,9.286155007568372,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,26032.17406253,19862.98638781698,0.7630168091264886,1.0166887122907815,0.6248966548054491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423145800531834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74591816598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1253730886009,262.1253730886009,-11.024626911399082,246.43523390577758,277.8155122714389,121808.63988883766,121813.04016192966,-4.400273092012997,0.0,nan,277.8155122714389,4.6655122714388995,271.53945659829975,-1.6105434017002267,265.26340092515915,-7.886599074840831,258.9873452520298,-14.16265474797018,252.7112895789003,-20.43871042109967,246.43523390577758,-26.714766094222398,1.0,1.0,26022.012520719443,26022.012520719443,277.09860699472046,3.9486069947204783,277.09860699472046,277.09860699472046,76777.79007929776,76777.85536153978,-0.06528224202338606,0.0,8546.071908451686,8546.071908451686,0.8893748691506239,3881.74095309534,277.09860699472046,3.9486069947204783,1.0,0.002,0.15298995226165435,0.005078994094518336,0.000237035842253051,0.001762964158377013,0.1185179211265255,0.1185179211265255,0.0,6.300641432199772e-13,0.9999885960971497,0.9999885960971497,0.0,0.09226845296140539,1.0522324732725473e-06,0.0,0.0,0.0,1601839.0197571726,268.1146133911409,0.0,1.0,1279359.8365235697,2619.0805992233627,,,,,,,,,,,,,,,,,,,2.0
