time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3915.0,-28.458386202340343,4.964652239632041,34.98176767950498,26.188061164598935,6.408846368208357,-24.97166294528406,-38.525469590071566,2.9221231111584425,-5.035387096696525,-5.035387096693701,39.96351737396628,41070.61845423762,25750.101291038787,25750.101291038787,66820.71974527641,76793.19677397124,76777.84200692846,25750.101291038787,102527.94329796726,102527.94329796726,102527.94329796726,128560.11674462148,124380.70827574945,4179.408468872033,0.0,90330.4694961446,54607.90619496236,39691.737001313595,26032.17344665422,65723.91044796782,19862.985826835404,1450.0,0.0,0.8868707469874886,2.880940006410054,0.001494314320929203,1.0,1.0,-5.035387096696525,354167.0797299954,1552960.8040138027,4.384825391444416,1552960.8040138027,4.384825391444416,0.7630168056285862,0.09226949976941969,3.86242863392811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86242863392811,1.2780204513971094,1.2783703723696946,3.022196264313119,6403.671230468739,15243.107769423557,6487.950639773635,0.00034360697974286376,23386.96143215934,2384.806374466239,19392.91863594021,1977.527355003004,0.8292192507434105,0.8292192507434106,35032.61075782713,35405.22815468563,0.9868619012805235,0.8,4228.064981944855,4273.035954225843,0.9868619012805235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645737681727,4.964652239632041,-2.35591671304423,7.320568952676272,3.5,3.5,1.0,0.6,0.0002737849428826445,1.0000049981262835,0.00027378357447776494,197.65613605354432,0.0,2.7067913153576746e-07,0.767104658772365,0.019758173600355623,9.307813288781264e-05,0.00018070680999483188,0.000697967157269845,0.09226949979126156,0.09226949979126156,0.09226949979126156,0.09226845637740744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490645.3470660742,594.6977970679336,0.0,0.09226949979126156,0.09226949976941969,0.09226949976941969,0.375,0.375,0.5,9.286123705305512,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,26032.17344665422,19862.985826835404,0.7630168056285862,1.0166881320638539,0.6248961477535993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423148681135278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74141174846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12534708757534,262.12534708757534,-11.024652912424642,246.4351869094985,277.81550726566496,121808.82904733786,121813.1761692314,-4.3471218935339895,0.0,nan,277.81550726566496,4.665507265664985,271.5394431944287,-1.6105568055712638,265.2633791231843,-7.886620876815698,258.9873150519525,-14.162684948047456,252.71125098072292,-20.438749019277054,246.4351869094985,-26.71481309050148,1.0,1.0,26022.012520719443,26022.012520719443,277.0986049442577,3.9486049442577382,277.0986049442577,277.0986049442577,76777.78040297658,76777.84200692846,-0.06160395187907852,0.0,8546.071908451686,8546.071908451686,0.8893748801932905,3881.7407770977507,277.0986049442577,3.9486049442577382,1.0,0.002,0.1529910004226733,0.005078989325286196,0.00023703746598764016,0.0017629625346211248,0.11851873299382008,0.11851873299382008,0.0,6.087647747010649e-13,0.9999886402115109,0.9999886402115109,0.0,0.09226845160741831,1.0481620013752916e-06,0.0,0.0,0.0,1601839.0191955983,268.11461290330345,0.0,1.0,1279359.838202801,2619.080592349991,,,,,,,,,,,,,,,,,,,2.0
3916.0,-28.458434551001826,4.964651392363603,34.98176700891829,26.18804635657,6.40884040160259,-24.971707055743163,-38.52551059154791,2.9221129063501037,-5.035388092670416,-5.035388092668768,39.963516005897404,41070.592177716404,25750.101673958354,25750.101673958354,66820.69385167476,76793.18593867208,76777.82466814772,25750.101673958354,102527.92634210608,102527.92634210608,102527.92634210608,128560.09893794995,124380.7046400476,4179.394297902356,0.0,90330.47927512319,54607.900445837025,39691.7542547624,26032.17259584388,65723.92685060628,19862.985073255215,1450.0,0.0,0.8868707468730042,2.8809399006924523,0.001494314320929203,1.0,1.0,-5.035388092670416,354167.06597699627,1552960.7450716407,4.384825395291013,1552960.7450716407,4.384825395291013,0.7630168016182561,0.09226949438034679,3.862429830450427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862429830450427,1.2780205014488888,1.2783704206862376,3.022197082184206,6403.67296343943,15243.107769423557,6487.949545111358,0.00034360654963032014,23386.956719052956,2384.8058938631393,19392.91536392141,1977.527021349942,0.8292192779457419,0.8292192779457419,35032.61943988773,35405.22815468563,0.9868622069955026,0.8,4228.066029777591,4273.035954225843,0.9868622069955026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645820342148,4.964651392363603,-2.355917669173953,7.320569061537556,3.5,3.5,1.0,0.6,0.00027378357447776494,1.0000049692356592,0.00027378221398942435,197.65617554064218,0.0,2.704736210564457e-07,0.7665222420739671,0.01975844407397668,9.307770640494055e-05,0.00018070586807282437,0.0006979637353819163,0.09226949440198723,0.09226949440198723,0.09226949440198723,0.09226845297965736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490645.49124426953,594.6977500151975,0.0,0.09226949440198723,0.09226949438034679,0.09226949438034679,0.375,0.375,0.5,9.286092462876896,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,26032.17259584388,19862.985073255215,0.7630168016182561,1.0166874843549973,0.6248955919975975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423151559565413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.740829331764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12532087625635,262.12532087625635,-11.024679123743624,246.4351400526234,277.8155016999018,121808.99726773033,121813.37954844224,-4.382280711929849,0.0,nan,277.8155016999018,4.665501699901824,271.53942937044246,-1.6105706295575146,265.26335704097795,-7.886642959022026,258.9872847115228,-14.162715288477159,252.71121238206956,-20.438787617930416,246.4351400526234,-26.714859947376567,1.0,1.0,26022.012520719443,26022.012520719443,277.09860191942295,3.94860191942297,277.09860191942295,277.09860191942295,76777.75699482225,76777.82466814772,-0.06767332546587568,0.0,8546.071908451686,8546.071908451686,0.8893748047441814,3881.7419796026793,277.09860191942295,3.94860191942297,1.0,0.002,0.1529920466754039,0.005078984470361355,0.00023703908651606298,0.0017629609141261466,0.11851954325803149,0.11851954325803149,0.0,6.422093759561598e-13,0.9999886608933432,0.9999886608933432,0.0,0.09226844812670884,1.0462536379522926e-06,0.0,0.0,0.0,1601839.0180490848,268.11461190732956,0.0,1.0,1279359.8416311392,2619.0805783172204,,,,,,,,,,,,,,,,,,,2.0
3917.0,-28.458482970510488,4.964650552720279,34.981766343109435,26.18804146712648,6.408841799696783,-24.971750493492227,-38.5255552251823,2.922109322677535,-5.035388576861806,-5.035388576898517,39.96351480260106,41070.57138428347,25750.1007587684,25750.1007587684,66820.67214305187,76793.1685363479,76777.81140255024,25750.1007587684,102527.91216131864,102527.91216131864,102527.91216131864,128560.08414529651,124380.70396437535,4179.380180921154,0.0,90330.48243844275,54607.90023983307,39691.7579984552,26032.171983977874,65723.92998243307,19862.984515893928,1450.0,0.0,0.8868707487659683,2.8809398492980223,0.001494314320929203,1.0,1.0,-5.035388576861806,354167.05929099966,1552960.6932288725,4.38482533168871,1552960.6932288725,4.38482533168871,0.7630167981418945,0.09226948898715717,3.862430189353365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862430189353365,1.2780205208331885,1.2783704383370222,3.022197317172423,6403.6734613512635,15243.107769423557,6487.949230595797,0.0003436064260515978,23386.95536489828,2384.8057557777915,19392.91442381335,1977.5269254855991,0.8292192857613425,0.8292192857613425,35032.62204411573,35405.22815468563,0.9868622986962611,0.8,4228.066344080322,4273.035954225843,0.9868622986962611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645622781109,4.964650552720279,-2.355918248635342,7.320568801355622,3.5,3.5,1.0,0.6,0.00027378221398942435,1.000004976519256,0.0002737808515137449,197.65621508561568,0.0,2.6890892226726616e-07,0.7620878857054323,0.019758712982898947,9.307724214369587e-05,0.00018070497184572847,0.0006979603386231914,0.0922694890088515,0.0922694890088515,0.0922694890088515,0.09226845153057803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490645.63564936956,594.6977028966179,0.0,0.0922694890088515,0.09226948898715717,0.09226948898715717,0.375,0.375,0.5,9.286061338698833,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,26032.171983977874,19862.984515893928,0.7630167981418945,1.0166871056084434,0.6248952458451733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442315442135738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.73639497539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1252951559573,262.1252951559573,-11.024704844042674,246.43509336451947,277.81549694740846,121809.22367474057,121813.52386157603,-4.300186835452248,0.0,nan,277.81549694740846,4.665496947408485,271.53941623082363,-1.610583769176344,265.26333551423954,-7.886664485760434,258.98725479766443,-14.162745202335543,252.7111740810886,-20.43882591891139,246.43509336451947,-26.714906635480503,1.0,1.0,26022.012520719443,26022.012520719443,277.0985998829482,3.9485998829482014,277.0985998829482,277.0985998829482,76777.75232604415,76777.81140255024,-0.0590765060915146,0.0,8546.071908451686,8546.071908451686,0.8893747821128375,3881.7423403001317,277.0985998829482,3.9485998829482014,1.0,0.002,0.15299308887318652,0.005078979728396382,0.0002370407010132613,0.001762959299597967,0.11852035050663065,0.11852035050663065,0.0,6.11228082036952e-13,0.9999887048391972,0.9999887048391972,0.0,0.09226844678844187,1.0421987153004867e-06,0.0,0.0,0.0,1601839.01749171,268.1146114231382,0.0,1.0,1279359.8432978145,2619.080571495218,,,,,,,,,,,,,,,,,,,2.0
3918.0,-28.458531108761207,4.964649710967625,34.98176567683027,26.188032945524924,6.408836123458029,-24.971794385539315,-38.525596156809456,2.92209940025039,-5.035389516965608,-5.035389517005186,39.96351345742163,41070.53151025077,25750.101012029983,25750.101012029983,66820.63252228075,76793.1542738182,76777.79454283415,25750.101012029983,102527.89555486414,102527.89555486414,102527.89555486414,128560.06671592135,124380.70062277869,4179.366093142651,0.0,90330.48409373383,54607.87619675066,39691.78655220352,26032.171161057213,65723.95771326074,19862.983785473483,1450.0,0.0,0.8868707488528911,2.880939749510754,0.001494314320929203,1.0,1.0,-5.035389516965608,354167.04630948906,1552960.6352728547,4.384825328768163,1552960.6352728547,4.384825328768163,0.7630167942037613,0.09226948362666686,3.862430037003172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862430037003172,1.278020569565567,1.278370485341381,3.022197082724665,6403.672964584598,15243.107769423557,6487.949544387991,0.00034360654934609643,23386.956715938475,2384.805893545551,19392.915361759216,1977.5270211294599,0.8292192779637175,0.8292192779637175,35032.620938650725,35405.22815468563,0.9868622597703377,0.8,4228.066210662408,4273.035954225843,0.9868622597703377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586456774524065,4.964649710967625,-2.3559191623884477,7.3205688733560725,3.5,3.5,1.0,0.6,0.0002737808515137449,1.0000049476136512,0.0002737794969585683,197.6562544008949,0.0,2.693017859519933e-07,0.7632012613879491,0.0197589822846849,9.30768163911347e-05,0.00018070403512261018,0.0006979566930652457,0.09226948364750384,0.09226948364750384,0.09226948364750384,0.092268448343714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490645.7790531001,594.6976560973836,0.0,0.09226948364750384,0.09226948362666686,0.09226948362666686,0.375,0.375,0.5,9.286030279681736,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,26032.171161057213,19862.983785473483,0.7630167942037613,1.0166860738028676,0.6248943754944357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423157287343924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.73750835108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12526921985074,262.12526921985074,-11.024730780149241,246.43504679877162,277.81549164094315,121809.34917337216,121813.68544130686,-4.336267934692213,0.0,nan,277.81549164094315,4.6654916409431735,271.5394026725021,-1.610597327497885,265.26331370406234,-7.886686295937636,258.98722473562844,-14.162775264371533,252.711135767197,-20.438864232802985,246.43504679877162,-26.714953201228354,1.0,1.0,26022.012520719443,26022.012520719443,277.09859697003856,3.9485969700385795,277.09859697003856,277.09859697003856,76777.73076392194,76777.79454283415,-0.06377891221200116,0.0,8546.071908451686,8546.071908451686,0.8893747917195842,3881.742187188188,277.09859697003856,3.9485969700385795,1.0,0.002,0.1529941289747479,0.0050789749110787055,0.00023704231203876193,0.0017629576885275651,0.11852115601938096,0.11852115601938096,0.0,5.663269332656373e-13,0.9999887275562542,0.9999887275562542,0.0,0.09226844352410322,1.040102563632753e-06,0.0,0.0,0.0,1601839.016409511,268.11461048303437,0.0,1.0,1279359.8465338377,2619.080558249632,,,,,,,,,,,,,,,,,,,2.0
3919.0,-28.458579123665324,4.964648870114399,34.98176501187069,26.188023026939504,6.408834018741602,-24.971837809425605,-38.52563701858742,2.9220927045082776,-5.03539031594039,-5.035390315930196,39.963512162944,41070.50240426876,25750.10090406483,25750.10090406483,66820.6033083336,76793.1403288354,76777.77890560777,25750.10090406483,102527.87980967261,102527.87980967261,102527.87980967261,128560.05021564916,124380.69817323213,4179.352042417027,0.0,90330.49087841692,54607.86778224648,39691.80344018938,26032.17040597654,65723.97384616593,19862.983111038207,1450.0,0.0,0.8868707494742541,2.8809396647036674,0.001494314320929203,1.0,1.0,-5.03539031594039,354167.0352767776,1552960.579502263,4.384825307890786,1552960.579502263,4.384825307890786,0.7630167904278164,0.09226947827802608,3.8624308755032546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624308755032546,1.2780206033443866,1.2783705173982094,3.022197658939032,6403.674185513698,15243.107769423557,6487.948773164267,0.00034360624631875336,23386.95339541768,2384.8055549466617,19392.913056519894,1977.5267860604686,0.8292192971282716,0.8292192971282716,35032.627022873276,35405.22815468563,0.9868624740095805,0.8,4228.0669449636125,4273.035954225843,0.9868624740095805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864565414609,4.964648870114399,-2.3559199725479547,7.320568842662354,3.5,3.5,1.0,0.6,0.0002737794969585683,1.0000049349380824,0.0002737781458803701,197.6562936154485,0.0,2.6773630258118437e-07,0.7587646815150765,0.019759250020987478,9.307639136690725e-05,0.00018070310559166106,0.0006979532543365564,0.09226947829912797,0.09226947829912797,0.09226947829912797,0.09226844569222555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490645.92231157527,594.6976093479763,0.0,0.09226947829912797,0.09226947827802608,0.09226947827802608,0.375,0.375,0.5,9.285999301611287,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,26032.17040597654,19862.983111038207,0.7630167904278164,1.0166853797479507,0.6248937792531948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423160136683666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7330717712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1252434430711,262.1252434430711,-11.024756556928878,246.43500038690644,277.81548649924747,121809.5493269244,121813.85895699594,-4.309630071530515,0.0,nan,277.81548649924747,4.665486499247493,271.5393892767759,-1.610610723224056,265.263292054299,-7.886707945701005,258.9871948318314,-14.162805168168575,252.71109760936628,-20.4389023906337,246.43500038690644,-26.71499961309354,1.0,1.0,26022.012520719443,26022.012520719443,277.0985943413575,3.948594341357534,277.0985943413575,277.0985943413575,76777.71770015368,76777.77890560777,-0.06120545409794431,0.0,8546.071908451686,8546.071908451686,0.8893747388462803,3881.743029880771,277.0985943413575,3.948594341357534,1.0,0.002,0.15299516633948562,0.005078970132383827,0.00023704391889325352,0.0017629560816964302,0.11852195944662676,0.11852195944662676,0.0,5.89683683827058e-13,0.9999887572172353,0.9999887572172353,0.0,0.09226844091232599,1.037365700087743e-06,0.0,0.0,0.0,1601839.0154897731,268.1146096840596,0.0,1.0,1279359.849284062,2619.080546992492,,,,,,,,,,,,,,,,,,,2.0
3920.0,-28.458627101052727,4.96464803787048,34.98176435210465,26.18801890583711,6.40883344834315,-24.971881046115005,-38.525681652221806,2.9220873934105094,-5.035390746955102,-5.03539074690453,39.9635109829022,41070.47768916268,25750.09987079565,25750.09987079565,66820.57755995833,76793.12297328639,76777.76609434008,25750.09987079565,102527.86596513573,102527.86596513573,102527.86596513573,128560.03578631335,124380.69773891913,4179.338047394223,0.0,90330.49129277047,54607.86082538388,39691.81163042954,26032.16982117762,65723.98145160716,19862.98257622715,1450.0,0.0,0.8868707515537424,2.8809396189536534,0.001494314320929203,1.0,1.0,-5.035390746955102,354167.0293250737,1552960.5286596473,4.384825238021397,1552960.5286596473,4.384825238021397,0.7630167870243483,0.092269472924952,3.8624307037074455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624307037074455,1.2780206307061317,1.2783705430406502,3.0221974598120345,6403.673763587484,15243.107769423557,6487.949039682371,0.00034360635103836265,23386.95454291636,2384.8056719589626,19392.913853160342,1977.5268672951868,0.8292192905054512,0.8292192905054512,35032.625776309396,35405.22815468563,0.9868624301152449,0.8,4228.066794516559,4273.035954225843,0.9868624301152449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645431095419,4.96464803787048,-2.3559205110408628,7.320568548911343,3.5,3.5,1.0,0.6,0.0002737781458803701,1.000004931084064,0.0002737767958639749,197.656332799375,0.0,2.670491090433788e-07,0.7568171750289354,0.019759517070096523,9.307592711172342e-05,0.00018070221876864668,0.0006979497980000807,0.09226947294632308,0.09226947294632308,0.09226947294632308,0.09226844444332669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490646.0655295404,594.6975626173931,0.0,0.09226947294632308,0.092269472924952,0.092269472924952,0.375,0.375,0.5,9.285968446708354,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,26032.16982117762,19862.98257622715,0.7630167870243483,1.0166848703339526,0.6248933308978404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423162978723498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.73112426472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12521793954335,262.12521793954335,-11.02478206045663,246.43495412137258,277.81548175772514,121809.73237103314,121813.99631597409,-4.2639449409481145,0.0,nan,277.81548175772514,4.665481757725161,271.5393762304515,-1.6106237695484538,265.2632707031746,-7.886729296825365,258.9871651759017,-14.162834824098297,252.71105964863463,-20.438940351365346,246.43495412137258,-26.715045878627393,1.0,1.0,26022.012520719443,26022.012520719443,277.0985924113006,3.9485924113006377,277.0985924113006,277.0985924113006,76777.70765616586,76777.76609434008,-0.05843817422282882,0.0,8546.071908451686,8546.071908451686,0.8893747496792097,3881.742857225983,277.0985924113006,3.9485924113006377,1.0,0.002,0.15299619951136442,0.005078965440723456,0.00023704551943222034,0.0017629544811751797,0.11852275971611018,0.11852275971611018,0.0,6.073999810063402e-13,0.9999888026581626,0.9999888026581626,0.0,0.0922684397521225,1.0331728294983395e-06,0.0,0.0,0.0,1601839.0149936117,268.1146092530449,0.0,1.0,1279359.8507676953,2619.080540919718,,,,,,,,,,,,,,,,,,,2.0
3921.0,-28.458674848123042,4.964647213737377,34.98176369704217,26.18800940634685,6.408830180840768,-24.97192434522622,-38.52572247907517,2.9220796779454914,-5.035391193100736,-5.03539119305055,39.96350979911556,41070.44629508423,25750.09889747891,25750.09889747891,66820.54519256314,76793.10905903326,76777.7531061795,25750.09889747891,102527.85200365841,102527.85200365841,102527.85200365841,128560.02123341519,124380.69712645664,4179.324106958543,0.0,90330.49645491676,54607.84843649826,39691.83113157612,26032.169229756775,65724.00036133289,19862.982036035548,1450.0,0.0,0.8868707535695931,2.880939571597566,0.001494314320929203,1.0,1.0,-5.035391193100736,354167.0231644314,1552960.4776581475,4.38482517029019,1552960.4776581475,4.38482517029019,0.7630167836082837,0.0922694675892631,3.862431228946397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862431228946397,1.2780206691962355,1.2783705798158538,3.0221977797710675,6403.674441542282,15243.107769423557,6487.948611438624,0.0003436061827739465,23386.952699105357,2384.8054839425654,19392.912573111123,1977.5267367664926,0.8292193011470442,0.8292193011470442,35032.629587484436,35405.22815468563,0.9868625643153452,0.8,4228.06725448501,4273.035954225843,0.9868625643153452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645220986618,4.964647213737377,-2.355921058467004,7.320568272204381,3.5,3.5,1.0,0.6,0.0002737767958639749,1.0000049074140689,0.0002737754523344684,197.65637179521104,0.0,2.6683928988819556e-07,0.7562225475431462,0.019759783909386413,9.307550245451379e-05,0.00018070129340946113,0.0006979463187757084,0.09226946761063785,0.09226946761063785,0.09226946761063785,0.09226844313636905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490646.20814595226,594.6975160826598,0.0,0.09226946761063785,0.0922694675892631,0.0922694675892631,0.375,0.375,0.5,9.285937712679159,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,26032.169229756775,19862.982036035548,0.7630167836082837,1.0166840853448016,0.6248926734418165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423165818543746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.73052963723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12519243533217,262.12519243533217,-11.02480756466781,246.4349079908286,277.81547687984545,121809.90427113361,121814.16833032803,-4.264059194443247,0.0,nan,277.81547687984545,4.665476879845471,271.5393631020419,-1.610636897958102,265.26324932422864,-7.886750675771339,258.9871355464247,-14.162864453575253,252.71102176862374,-20.43897823137624,246.4349079908286,-26.71509200917137,1.0,1.0,26022.012520719443,26022.012520719443,277.09859044537325,3.94859044537327,277.09859044537325,277.09859044537325,76777.68922943014,76777.7531061795,-0.06387674936559051,0.0,8546.071908451686,8546.071908451686,0.8893747165592135,3881.743385091129,277.09859044537325,3.94859044537327,1.0,0.002,0.15299722863906462,0.005078960764227682,0.00023704711369788232,0.001762952886900466,0.11852355684894116,0.11852355684894116,0.0,5.983481939086932e-13,0.9999888464882153,0.9999888464882153,0.0,0.09226843846066898,1.0291285941259193e-06,0.0,0.0,0.0,1601839.014480031,268.11460880689924,0.0,1.0,1279359.8523034176,2619.0805346337534,,,,,,,,,,,,,,,,,,,2.0
3922.0,-28.458722453926153,4.96464638819724,34.981763041795375,26.188000046554976,6.4088265503482615,-24.971967553494363,-38.525763305928535,2.922071649934671,-5.035392084261673,-5.035392084217759,39.96350848368158,41070.41440818643,25750.099066468618,25750.099066468618,66820.51347465505,76793.09517890395,76777.7367299045,25750.099066468618,102527.83579637311,102527.83579637311,102527.83579637311,128560.0042312197,124380.6940333636,4179.310197856105,0.0,90330.50111866543,54607.835049851594,39691.85118757093,26032.16843484659,65724.01962241752,19862.98132934989,1450.0,0.0,0.8868707537977936,2.8809394770053824,0.001494314320929203,1.0,1.0,-5.035392084261673,354167.01085875835,1552960.4209843886,4.384825162622807,1552960.4209843886,4.384825162622807,0.763016779760896,0.09226946229580414,3.8624316580804505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624316580804505,1.2780207091198863,1.2783706180332872,3.0221980211418704,6403.674952978049,15243.107769423557,6487.948288379662,0.0003436060558385232,23386.951308170937,2384.8053421067275,19392.911607466267,1977.526638298121,0.8292193091748032,0.8292193091748034,35032.632701314724,35405.22815468563,0.9868626739603609,0.8,4228.067630291338,4273.035954225843,0.9868626739603609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645257466239,4.96464638819724,-2.3559219320497022,7.320568320246942,3.5,3.5,1.0,0.6,0.0002737754523344684,1.0000048928965763,0.0002737741127860493,197.65641067568498,0.0,2.655571676558563e-07,0.7525890131366967,0.019760049466554068,9.307507779909342e-05,0.000180700374535375,0.0006979428472324268,0.09226946231714671,0.09226946231714671,0.09226946231714671,0.09226844013058733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490646.34979315166,594.6974698572952,0.0,0.09226946231714671,0.09226946229580414,0.09226946229580414,0.375,0.375,0.5,9.285907047414284,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,26032.16843484659,19862.98132934989,0.763016779760896,1.0166833048029755,0.6248920051472004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423168644732391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.726896102824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12516691040537,262.12516691040537,-11.024833089594608,246.43486199183198,277.8154718289881,121810.06970407839,121814.33722675139,-4.267522673018577,0.0,nan,277.8154718289881,4.665471828988132,271.53934986155735,-1.6106501384426224,265.26322789411694,-7.88677210588304,258.9871059266833,-14.162894073316693,252.71098395925452,-20.439016040745457,246.43486199183198,-26.715138008167997,1.0,1.0,26022.012520719443,26022.012520719443,277.0985876379719,3.9485876379719116,277.0985876379719,277.0985876379719,76777.67280278794,76777.7367299045,-0.06392711655644234,0.0,8546.071908451686,8546.071908451686,0.8893746894993039,3881.743816370853,277.0985876379719,3.9485876379719116,1.0,0.002,0.15299825554762478,0.005078956015209,0.00023704870430674824,0.0017629512963578213,0.11852435215337412,0.11852435215337412,0.0,6.645695278806318e-13,0.9999888705387198,0.9999888705387198,0.0,0.09226843538639617,1.026909407969241e-06,0.0,0.0,0.0,1601839.013454173,268.1146079157383,0.0,1.0,1279359.855370966,2619.080522077755,,,,,,,,,,,,,,,,,,,2.0
3923.0,-28.458770007801355,4.964645562916377,34.9817623874251,26.187996589019917,6.408824301396581,-24.972010576878997,-38.52580786971373,2.922064870488708,-5.035392897404904,-5.035392897410561,39.963507198483256,41070.386528672905,25750.09903534186,25750.09903534186,66820.48556401476,76793.07788305373,76777.72106965567,25750.09903534186,102527.82010499753,102527.82010499753,102527.82010499753,128559.98778322343,124380.69145927418,4179.296323949253,0.0,90330.49919558837,54607.822526991746,39691.862965107364,26032.167678225906,65724.03064333327,19862.980654376533,1450.0,0.0,0.8868707543136538,2.8809393906944187,0.001494314320929203,1.0,1.0,-5.035392897404904,354166.9996304052,1552960.3656114063,4.384825145290258,1552960.3656114063,4.384825145290258,0.763016776009419,0.09226945701782448,3.8624310351176905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624310351176905,1.2780207432553794,1.2783706504660666,3.022197452976617,6403.673749104055,15243.107769423557,6487.949048831114,0.0003436063546330637,23386.954582306465,2384.8056759756355,19392.91388050655,1977.5268700837237,0.8292192902781095,0.8292192902781095,35032.628181048145,35405.22815468563,0.9868625147915394,0.8,4228.06708474305,4273.035954225843,0.9868625147915394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645250746939,4.964645562916377,-2.355922748481452,7.320568311397828,3.5,3.5,1.0,0.6,0.0002737741127860493,1.0000048875613345,0.0002737727747048212,197.65644951376171,0.0,2.647703324511668e-07,0.7503591221666067,0.01976031423688652,9.307461427648705e-05,0.00018069949850956223,0.000697939351073536,0.09226945703804455,0.09226945703804455,0.09226945703804455,0.09226843741995756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490646.49121589295,594.6974237065593,0.0,0.09226945703804455,0.09226945701782448,0.09226945701782448,0.375,0.375,0.5,9.285876458978331,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,26032.167678225906,19862.980654376533,0.763016776009419,1.0166827096565585,0.6248914761717963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423171462560358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.724666211856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12514149884436,262.12514149884436,-11.02485850115562,246.43481612199275,277.8154668757059,121810.21781000071,121814.46637894727,-4.248568946544154,0.0,nan,277.8154668757059,4.665466875705931,271.5393367249609,-1.6106632750390872,265.2632065742124,-7.886793425787573,258.9870764234672,-14.162923576532762,252.7109462727267,-20.43905372727329,246.43481612199275,-26.715183878007224,1.0,1.0,26022.012520719443,26022.012520719443,277.0985849923291,3.948584992329131,277.0985849923291,277.0985849923291,76777.66100771615,76777.72106965567,-0.060061939526349306,0.0,8546.071908451686,8546.071908451686,0.8893747287814717,3881.743190293279,277.0985849923291,3.948584992329131,1.0,0.002,0.1529992798697301,0.005078951291748715,0.00023705029094658674,0.001762949709619047,0.11852514547329338,0.11852514547329338,0.0,5.656339112369846e-13,0.999988898568276,0.999988898568276,0.0,0.09226843269474719,1.02432307729423e-06,0.0,0.0,0.0,1601839.012518126,268.1146071025951,0.0,1.0,1279359.8581699557,2619.0805106209978,,,,,,,,,,,,,,,,,,,2.0
3924.0,-28.458817351796892,4.964644745223362,34.98176173766971,26.187986775208287,6.408821822240717,-24.972053434394734,-38.5258486616425,2.9220579048379287,-5.03539336144604,-5.03539336144114,39.96350602292065,41070.35899476672,25750.09812466109,25750.09812466109,66820.45711942781,76793.06420230922,76777.7081148284,25750.09812466109,102527.8062394895,102527.8062394895,102527.8062394895,128559.97332307464,124380.69082007205,4179.282503002589,0.0,90330.50554754044,54607.814960844946,39691.87842966166,26032.167083585144,65724.0455132468,19862.980112274865,1450.0,0.0,0.8868707562087943,2.880939341438799,0.001494314320929203,1.0,1.0,-5.03539336144604,354166.9932226506,1552960.3149627866,4.384825081614826,1552960.3149627866,4.384825081614826,0.7630167726143582,0.09226945173575271,3.8624317904308234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624317904308234,1.278020778249859,1.2783706837599424,3.0221979612257135,6403.674826022902,15243.107769423557,6487.948368573525,0.0003436060873480665,23386.951653446493,2384.8053773150355,19392.91184717109,1977.5266627412104,0.8292193071820538,0.8292193071820538,35032.633661659376,35405.22815468563,0.9868627077762713,0.8,4228.0677461947635,4273.035954225843,0.9868627077762713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645054159293,4.964644745223362,-2.3559233072744608,7.320568052497823,3.5,3.5,1.0,0.6,0.0002737727747048212,1.0000048659918477,0.00027377144253521373,197.65648818043914,0.0,2.6448038470087727e-07,0.7495374102422862,0.01976057871727122,9.307418998807148e-05,0.00018069858471674973,0.0006979359580958315,0.09226945175652483,0.09226945175652483,0.09226945175652483,0.09226843603960473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490646.63260430325,594.6973775724009,0.0,0.09226945175652483,0.09226945173575271,0.09226945173575271,0.375,0.375,0.5,9.285845987615405,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,26032.167083585144,19862.980112274865,0.7630167726143582,1.0166820468463103,0.6248909158595375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423174277315707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72384449993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1251161781891,262.1251161781891,-11.024883821810874,246.43477039198643,277.81546196440166,121810.40596865679,121814.63933890413,-4.233370247362663,0.0,nan,277.81546196440166,4.665461964401686,271.53932364991704,-1.6106763500829402,265.2631853354258,-7.88681466457416,258.9870470209425,-14.16295297905748,252.7109087064613,-20.439091293538667,246.43477039198643,-26.715229608013544,1.0,1.0,26022.012520719443,26022.012520719443,277.09858301241763,3.9485830124176573,277.09858301241763,277.09858301241763,76777.64486511583,76777.7081148284,-0.06324971257708967,0.0,8546.071908451686,8546.071908451686,0.8893746811536852,3881.7439493829775,277.09858301241763,3.9485830124176573,1.0,0.002,0.153000300206261,0.005078946651217029,0.00023705187158280097,0.0017629481289899752,0.11852593579140049,0.11852593579140049,0.0,5.727762014684501e-13,0.9999889417628279,0.9999889417628279,0.0,0.09226843139827168,1.0203374810306345e-06,0.0,0.0,0.0,1601839.011983946,268.11460663855394,0.0,1.0,1279359.8597672782,2619.0805040828914,,,,,,,,,,,,,,,,,,,2.0
3925.0,-28.458864590244396,4.964643934456312,34.98176109198047,26.187976577226095,6.40882028087851,-24.972096103132888,-38.525889383722074,2.922051793767876,-5.035393849392733,-5.035393849438031,39.96350484075967,41070.33457379704,25750.097293527935,25750.097293527935,66820.43186732498,76793.05063648803,76777.69492158128,25750.097293527935,102527.79221510922,102527.79221510922,102527.79221510922,128559.95869331156,124380.68995985312,4179.268733458447,0.0,90330.5132571763,54607.81178268134,39691.890527216616,26032.166478202347,65724.05700541896,19862.979561408465,1450.0,0.0,0.8868707580060834,2.8809392896457475,0.001494314320929203,1.0,1.0,-5.035393849392733,354166.9864847955,1552960.264031146,4.384825021227141,1552960.264031146,4.384825021227141,0.7630167691974634,0.09226944647060811,3.862432808099024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862432808099024,1.2780208092760859,1.278370713092035,3.0221986841410167,6403.676357793683,15243.107769423557,6487.947400997538,0.0003436057071710922,23386.947487543304,2384.8049525111333,19392.908955021718,1977.5263678240499,0.8292193312252936,0.8292193312252936,35032.64104593918,35405.22815468563,0.9868629677934962,0.8,4228.068637399107,4273.035954225843,0.9868629677934962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644874743502,4.964643934456312,-2.3559238817563197,7.320567816212632,3.5,3.5,1.0,0.6,0.00027377144253521373,1.000004855145519,0.0002737701133414747,197.65652676092674,0.0,2.633119662756644e-07,0.746226112425233,0.019760842029237495,9.30737664279592e-05,0.00018069767610725453,0.000697932632543911,0.09226944649148888,0.09226944649148888,0.09226944649148888,0.09226843456780473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490646.7734113525,594.6973316273709,0.0,0.09226944649148888,0.09226944647060811,0.09226944647060811,0.375,0.375,0.5,9.285815630081224,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,26032.166478202347,19862.979561408465,0.7630167691974634,1.0166814848604921,0.624890435026109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442317707964913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72053320211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12509102676114,262.12509102676114,-11.024908973238837,246.43472480314597,277.8154572503868,121810.61185623167,121814.81693329584,-4.205077064202746,0.0,nan,277.8154572503868,4.665457250386851,271.5393107609357,-1.6106892390642997,265.2631642714799,-7.8868357285200545,258.98701778203196,-14.162982217968022,252.71087129258666,-20.439128707413317,246.43472480314597,-26.71527519685401,1.0,1.0,26022.012520719443,26022.012520719443,277.09858098064166,3.9485809806416796,277.09858098064166,277.09858098064166,76777.63136223792,76777.69492158128,-0.06355934335442726,0.0,8546.071908451686,8546.071908451686,0.8893746169825701,3881.7449721395187,277.09858098064166,3.9485809806416796,1.0,0.002,0.15300131673606465,0.005078942023220905,0.0002370534463092974,0.001762946554264801,0.1185267231546487,0.1185267231546487,0.0,5.740984944380134e-13,0.9999889830192775,0.9999889830192775,0.0,0.09226842993989508,1.0165307130404082e-06,0.0,0.0,0.0,1601839.0114222465,268.11460615060724,0.0,1.0,1279359.861446886,2619.0804972079727,,,,,,,,,,,,,,,,,,,2.0
3926.0,-28.458911717750347,4.964643130358077,34.9817604501855,26.187972805369668,6.408818783897952,-24.972138667587807,-38.525930140726246,2.9220457337368875,-5.035394342754387,-5.0353943427530705,39.96350366177011,41070.29545466935,25750.0964932612,25750.0964932612,66820.39194793055,76793.03358202131,76777.68171291621,25750.0964932612,102527.7782061774,102527.7782061774,102527.7782061774,128559.94407828638,124380.68906327855,4179.255015007829,0.0,90330.51247590757,54607.78890242632,39691.915081645835,26032.16587210898,65724.08095375482,19862.979010216073,1450.0,0.0,0.8868707597642735,2.8809392372779006,0.001494314320929203,1.0,1.0,-5.035394342754387,354166.9796721663,1552960.2132369026,4.384824962153152,1552960.2132369026,4.384824962153152,0.7630167657888731,0.09226944122771187,3.8624324059033204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624324059033204,1.2780208400599267,1.2783707421854782,3.022198296642964,6403.675536731807,15243.107769423557,6487.947919639234,0.0003436059109541301,23386.949720556124,2384.805180215071,19392.910505276453,1977.5265259060386,0.8292193183376505,0.8292193183376504,35032.63812757585,35405.22815468563,0.9868628650313085,0.8,4228.068285183569,4273.035954225843,0.9868628650313085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644701990814,4.964643130358077,-2.355924458344468,7.320567588702545,3.5,3.5,1.0,0.6,0.0002737701133414747,1.0000048437448272,0.0002737687872753275,197.65656525081928,0.0,2.6272381784621613e-07,0.7445592997761765,0.019761104753055342,9.307334250637208e-05,0.00018069677083510264,0.0006979290633155864,0.09226944124795658,0.09226944124795658,0.09226944124795658,0.09226843307352788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490646.9136912653,594.6972858542792,0.0,0.09226944124795658,0.09226944122771187,0.09226944122771187,0.375,0.375,0.5,9.285785384939691,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,26032.16587210898,19862.979010216073,0.7630167657888731,1.016680507026749,0.6248896121281252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423179875736107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71886638946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12506602791296,262.12506602791296,-11.024933972087013,246.43467934937075,277.8154527064652,121810.77134015448,121814.95090750049,-4.179567346025215,0.0,nan,277.8154527064652,4.665452706465203,271.5392980350447,-1.6107019649552967,265.26314336361787,-7.886856636382106,258.98698869219743,-14.163011307802549,252.71083402078182,-20.43916597921816,246.43467934937075,-26.715320650629224,1.0,1.0,26022.012520719443,26022.012520719443,277.0985789417434,3.948578941743449,277.0985789417434,277.0985789417434,76777.61957401449,76777.68171291621,-0.06213890171784442,0.0,8546.071908451686,8546.071908451686,0.8893746423438295,3881.744567932837,277.0985789417434,3.948578941743449,1.0,0.002,0.1530023295039122,0.005078937410888615,0.00023705501520452344,0.0017629449853283573,0.11852750760226172,0.11852750760226172,0.0,5.328805972870665e-13,0.999989023790001,0.999989023790001,0.0,0.09226842845894846,1.0127687634070505e-06,0.0,0.0,0.0,1601839.0108543155,268.1146056572456,0.0,1.0,1279359.8631451307,2619.080490256756,,,,,,,,,,,,,,,,,,,2.0
3927.0,-28.458958634944693,4.9646423322724536,34.98175981192874,26.187963305879407,6.40881536753681,-24.972181234695842,-38.52597086280582,2.922037967293705,-5.035394860626866,-5.035394860637923,39.96350248029376,41070.26690440863,25750.095771744214,25750.095771744214,66820.36267615284,76793.02001734675,76777.66834785268,25750.095771744214,102527.76411959689,102527.76411959689,102527.76411959689,128559.92937613974,124380.68803006614,4179.241346073595,0.0,90330.51755186824,54607.77892780677,39691.93180451274,26032.16525654285,65724.09706105558,19862.978451529,1450.0,0.0,0.8868707614069121,2.880939182308403,0.001494314320929203,1.0,1.0,-5.035394860626866,354166.9725210821,1552960.1623336303,4.384824906961614,1552960.1623336303,4.384824906961614,0.7630167623700337,0.09226943600664367,3.86243291506154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86243291506154,1.2780208787368426,1.2783707791781547,3.022198603577629,6403.676187089532,15243.107769423557,6487.9475088266045,0.0003436057495389332,23386.947951801256,2384.8049998522692,19392.90927733001,1977.5264006903492,0.829219328545877,0.829219328545877,35032.64182206751,35405.22815468563,0.9868629951227345,0.8,4228.068731069574,4273.035954225843,0.9868629951227345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644546237745,4.9646423322724536,-2.3559250513079917,7.320567383580445,3.5,3.5,1.0,0.6,0.0002737687872753275,1.0000048221308881,0.000273767467132768,197.6566035689594,0.0,2.6210567995942067e-07,0.7428074970049982,0.0197613668587353,9.30729189498234e-05,0.0001806958683255041,0.000697925669436053,0.09226943602684985,0.09226943602684985,0.09226943602684985,0.09226843148390562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490647.05343297316,594.6972402564502,0.0,0.09226943602684985,0.09226943600664367,0.09226943600664367,0.375,0.375,0.5,9.285755248809076,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26032.16525654285,19862.978451529,0.7630167623700337,1.016679812490674,0.6248890245879782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423182665257368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.717114586696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12504099853214,262.12504099853214,-11.024959001467835,246.43463402498224,277.81544797209165,121810.93681876434,121815.12149087554,-4.184672111195301,0.0,nan,277.81544797209165,4.66544797209167,271.53928518266804,-1.6107148173319388,265.2631223932394,-7.8868776067605495,258.9869596038146,-14.163040396185352,252.7107968143968,-20.43920318560319,246.43463402498224,-26.715365975017733,1.0,1.0,26022.012520719443,26022.012520719443,277.09857685997474,3.9485768599747644,277.09857685997474,277.09857685997474,76777.60131506143,76777.66834785268,-0.06703279125213157,0.0,8546.071908451686,8546.071908451686,0.8893746102378334,3881.7450796368475,277.09857685997474,3.9485768599747644,1.0,0.002,0.15300333862626525,0.0050789328104871865,0.00023705657843954068,0.0017629434221252101,0.11852828921977034,0.11852828921977034,0.0,5.647509369877124e-13,0.9999890632988357,0.9999890632988357,0.0,0.09226842688339547,1.0091232481989857e-06,0.0,0.0,0.0,1601839.0102581675,268.1146051393731,0.0,1.0,1279359.8649277454,2619.0804829602052,,,,,,,,,,,,,,,,,,,2.0
3928.0,-28.459005497936854,4.96464153091608,34.981759172456734,26.18795398101213,6.408811637008336,-24.972223784444488,-38.526011584885396,2.922029923529178,-5.035395814469609,-5.035395814473069,39.96350116871822,41070.23765522985,25750.096164377057,25750.096164377057,66820.33381960691,76793.00645219973,76777.65166036006,25750.096164377057,102527.74782473712,102527.74782473712,102527.74782473712,128559.91226594636,124380.68456245813,4179.227703488228,0.0,90330.52218556676,54607.767860701475,39691.94924985032,26032.164441209243,65724.11369105955,19862.977729332742,1450.0,0.0,0.8868707613023147,2.88093908106289,0.001494314320929203,1.0,1.0,-5.035395814469609,354166.95934986474,1552960.105824834,4.384824910476017,1552960.105824834,4.384824910476017,0.7630167585254417,0.09226943082443136,3.862433338943299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862433338943299,1.278020918685398,1.2783708174503896,3.0221988407797644,6403.676689692393,15243.107769423557,6487.9471913462685,0.0003436056247956235,23386.946584890386,2384.8048604661517,19392.90832836004,1977.5263039223428,0.829219336434848,0.829219336434848,35032.64489778647,35405.22815468563,0.9868631034257734,0.8,4228.069102276268,4273.035954225843,0.9868631034257734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644630994959,4.96464153091608,-2.355925964287063,7.320567495203143,3.5,3.5,1.0,0.6,0.000273767467132768,1.0000048165618238,0.0002737661485211884,197.65664184284438,0.0,2.6093489452786957e-07,0.7394894910919824,0.01976162779362983,9.307249539505602e-05,0.000180694971737712,0.0006979222830191561,0.09226943084418773,0.09226943084418773,0.09226943084418773,0.09226842823041263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490647.1922654771,594.6971949485107,0.0,0.09226943084418773,0.09226943082443136,0.09226943082443136,0.375,0.375,0.5,9.28572517056299,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26032.164441209243,19862.977729332742,0.7630167585254417,1.0166791161871,0.6248884214442687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442318544233111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71379658078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1250159205377,262.1250159205377,-11.024984079462286,246.43458881296064,277.8154430281238,121811.09680947829,121815.28960948889,-4.192800010576634,0.0,nan,277.8154430281238,4.665443028123832,271.53927218509335,-1.6107278149066246,265.26310134204834,-7.886898657951633,258.9869304990144,-14.163069500985557,252.71075965598575,-20.439240344014223,246.43458881296064,-26.715411187039336,1.0,1.0,26022.012520719443,26022.012520719443,277.098573953489,3.948573953489017,277.098573953489,277.098573953489,76777.58527522927,76777.65166036006,-0.06638513079087716,0.0,8546.071908451686,8546.071908451686,0.8893745835091154,3881.7455056380154,277.098573953489,3.948573953489017,1.0,0.002,0.15300434589234338,0.005078928137331726,0.00023705813858440256,0.001762941861986243,0.11852906929220128,0.11852906929220128,0.0,5.706455273590816e-13,0.9999890834165597,0.9999890834165597,0.0,0.09226842355749076,1.0072669405860653e-06,0.0,0.0,0.0,1601839.0091601529,268.11460418553037,0.0,1.0,1279359.868211057,2619.080469521056,,,,,,,,,,,,,,,,,,,2.0
