time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3929.0,-28.459052241901894,4.964640728239611,34.98175853301946,26.187950488552474,6.408809334348407,-24.972266084275315,-38.526052272040374,2.9220231767335205,-5.035396678688755,-5.035396678662429,39.963499890775495,41070.1977283942,25750.09632277275,25750.09632277275,66820.29405116696,76792.9895047253,76777.63578972424,25750.09632277275,102527.73211249699,102527.73211249699,102527.73211249699,128559.89578197896,124380.68169008874,4179.21409189023,0.0,90330.5203099472,54607.74296889126,39691.97482339549,26032.16366948198,65724.13849287746,19862.977043196006,1450.0,0.0,0.8868707615319347,2.880938989330392,0.001494314320929203,1.0,1.0,-5.035396678688755,354166.9474162145,1552960.050765443,4.384824902760943,1552960.050765443,4.384824902760943,0.7630167547879152,0.09226942565426083,3.862432725640119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862432725640119,1.2780209526267496,1.278370849715733,3.0221982806319105,6403.675502806306,15243.107769423557,6487.947941069005,0.0003436059193742501,23386.949812822117,2384.805189623584,19392.91056933147,1977.5265324378327,0.8292193178051429,0.8292193178051429,35032.64044761095,35405.22815468563,0.9868629467250031,0.8,4228.068565187228,4273.035954225843,0.9868629467250031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586446651876615,4.964640728239611,-2.355926811994291,7.3205675402339025,3.5,3.5,1.0,0.6,0.0002737661485211884,1.0000048043300611,0.00027376483326457026,197.65668001953043,0.0,2.606323367240631e-07,0.7386320422759949,0.019761888425966552,9.307207220532216e-05,0.00018069407631586624,0.000697918713691715,0.09226942567394585,0.09226942567394585,0.09226942567394585,0.0922684253163663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490647.3309342298,594.6971496955852,0.0,0.09226942567394585,0.09226942565426083,0.09226942565426083,0.375,0.375,0.5,9.28569515997592,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,26032.16366948198,19862.977043196006,0.7630167547879152,1.0166781274494496,0.6248875781436829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442318821619758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71293913196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1249909433939,262.1249909433939,-11.025009056606052,246.43454372641565,277.8154381603808,121811.24115667792,121815.41709530678,-4.175938628867131,0.0,nan,277.8154381603808,4.665438160380802,271.5392592735905,-1.6107407264094604,265.26308038678485,-7.886919613215127,258.98690149999055,-14.163098500009426,252.71072261320128,-20.439277386798693,246.43454372641565,-26.715456273584323,1.0,1.0,26022.012520719443,26022.012520719443,277.09857123223173,3.9485712322317568,277.09857123223173,277.09857123223173,76777.57376007868,76777.63578972424,-0.062029645559960045,0.0,8546.071908451686,8546.071908451686,0.8893746221821823,3881.7448892683196,277.09857123223173,3.9485712322317568,1.0,0.002,0.1530053508763778,0.005078923490966983,0.00023705969523757868,0.0017629403053251438,0.11852984761878933,0.11852984761878933,0.0,5.627226115634265e-13,0.9999891081478225,0.9999891081478225,0.0,0.09226842066931609,1.0049849447297825e-06,0.0,0.0,0.0,1601839.0081653087,268.1146033213112,0.0,1.0,1279359.87118587,2619.0804573446417,,,,,,,,,,,,,,,,,,,2.0
3930.0,-28.45909879629527,4.9646399317936245,34.981757897470274,26.187940674740844,6.408806817106192,-24.972308234952802,-38.526092924270756,2.9220162557687046,-5.035397184711485,-5.035397184701409,39.9634987241035,41070.173198515535,25750.095574974708,25750.095574974708,66820.26877349024,76792.97616424138,76777.62268640958,25750.095574974708,102527.71826138429,102527.71826138429,102527.71826138429,128559.88132489035,124380.68079536919,4179.200529521153,0.0,90330.52672807584,54607.738138995854,39691.98732119999,26032.163063506057,65724.15038470604,19862.976492959788,1450.0,0.0,0.886870763181193,2.8809389356187203,0.001494314320929203,1.0,1.0,-5.035397184711485,354166.94042876305,1552960.0005009016,4.384824847346991,1552960.0005009016,4.384824847346991,0.7630167514126123,0.09226942047764752,3.8624334942723424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624334942723424,1.2780209873674937,1.2783708827849753,3.0221987999025743,6403.676603078532,15243.107769423557,6487.947246057867,0.000343605646292718,23386.946820450958,2384.8048844866453,19392.908491896673,1977.5263205984381,0.8292193350753397,0.8292193350753397,35032.64602486605,35405.22815468563,0.9868631431128019,0.8,4228.069238302833,4273.035954225843,0.9868631431128019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864450376133,4.9646399317936245,-2.355927395846663,7.320567327640287,3.5,3.5,1.0,0.6,0.00027376483326457026,1.0000047848477256,0.0002737635233477982,197.6567180414024,0.0,2.5996925651439646e-07,0.7367528729617996,0.019762148395223066,9.30716493806165e-05,0.00018069318388395374,0.0006979154056200944,0.09226942049797435,0.09226942049797435,0.09226942049797435,0.09226842376771739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490647.4696160132,594.6971044438845,0.0,0.09226942049797435,0.09226942047764752,0.09226942047764752,0.375,0.375,0.5,9.285665258289812,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,26032.163063506057,19862.976492959788,0.7630167514126123,1.0166775588937742,0.6248870918546333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423190983019725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71105996265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1249660464907,262.1249660464907,-11.02503395350925,246.4344987733272,277.81543331966435,121811.42595248313,121815.58847555527,-4.162523072134491,0.0,nan,277.81543331966435,4.665433319664373,271.5392464103972,-1.6107535896027798,265.26305950111845,-7.886940498881529,258.9868725918501,-14.163127408149876,252.71068568258698,-20.439314317412993,246.4344987733272,-26.715501226672785,1.0,1.0,26022.012520719443,26022.012520719443,277.0985691929369,3.9485691929369295,277.0985691929369,277.0985691929369,76777.55801471446,76777.62268640958,-0.06467169511597604,0.0,8546.071908451686,8546.071908451686,0.8893745737145295,3881.745661743704,277.0985691929369,3.9485691929369295,1.0,0.002,0.15300635214694214,0.0050789189278073995,0.0002370612463131906,0.0017629387542790471,0.1185306231565953,0.1185306231565953,0.0,5.922376304645649e-13,0.9999891483937451,0.9999891483937451,0.0,0.09226841920622714,1.001271420392488e-06,0.0,0.0,0.0,1601839.0075828019,268.1146028152885,0.0,1.0,1279359.8729276948,2619.080450215056,,,,,,,,,,,,,,,,,,,2.0
3931.0,-28.45914525853826,4.964639141101267,34.981757265356926,26.187930441834055,6.408805254425689,-24.97235020723987,-38.52613357650114,2.9220102031336994,-5.035397707261438,-5.035397707256531,39.96349755216425,41070.15177734653,25750.094884521324,25750.094884521324,66820.24666186786,76792.96293411586,76777.60939604761,25750.094884521324,102527.70428056894,102527.70428056894,102527.70428056894,128559.8667303994,124380.67971520618,4179.187015193225,0.0,90330.5345258702,54607.73771723566,39691.99645403838,26032.162449830455,65724.15890386884,19862.975936403727,1450.0,0.0,0.8868707647654486,2.8809388801527103,0.001494314320929203,1.0,1.0,-5.035397707261438,354166.93321308703,1552959.9500091532,4.384824794117083,1552959.9500091532,4.384824794117083,0.7630167480202203,0.0922694153157729,3.8624345294915803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624345294915803,1.27802101807751,1.278370911829211,3.022199537298478,6403.678165531966,15243.107769423557,6487.946259097764,0.0003436052584999581,23386.94257110439,2384.8044511738863,19392.905541806875,1977.5260197729986,0.8292193595997313,0.8292193595997313,35032.65353649689,35405.22815468563,0.9868634076143686,0.8,4228.070144877096,4273.035954225843,0.9868634076143686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644354713926,4.964639141101267,-2.35592799024808,7.320567131349346,3.5,3.5,1.0,0.6,0.0002737635233477982,1.0000047753783075,0.00027376221602965037,197.6567559880259,0.0,2.5891385007222573e-07,0.7337618511046877,0.019762407309073138,9.307122655768616e-05,0.00018069229679011206,0.0006979121663352694,0.0922694153356591,0.0922694153356591,0.0922694153356591,0.09226842215611915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490647.6077583615,594.6970593677142,0.0,0.0922694153356591,0.0922694153157729,0.0922694153157729,0.375,0.375,0.5,9.28563546308073,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,26032.162449830455,19862.975936403727,0.7630167480202203,1.0166770906814069,0.6248866849314514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423193738621938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.708068940796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12494131039574,262.12494131039574,-11.025058689604236,246.4344539540246,277.81542866677574,121811.62890382689,121815.76454145413,-4.13563762723313,0.0,nan,277.81542866677574,4.665428666775767,271.53923372422776,-1.610766275772221,265.26303878166556,-7.88696121833442,258.9868438391137,-14.163156160886274,252.71064889656708,-20.439351103432898,246.4344539540246,-26.715546045975373,1.0,1.0,26022.012520719443,26022.012520719443,277.098567115239,3.9485671152390296,277.098567115239,277.098567115239,76777.54480310697,76777.60939604761,-0.06459294064552523,0.0,8546.071908451686,8546.071908451686,0.8893745084366926,3881.746702139038,277.098567115239,3.9485671152390296,1.0,0.002,0.15300734985570405,0.005078914377305815,0.0002370627918621837,0.0017629372087001355,0.11853139593109184,0.11853139593109184,0.0,5.623192883552619e-13,0.9999891869954013,0.9999891869954013,0.0,0.09226841760616077,9.97709612129616e-07,0.0,0.0,0.0,1601839.0069812697,268.11460229273854,0.0,1.0,1279359.874726411,2619.0804428525944,,,,,,,,,,,,,,,,,,,2.0
3932.0,-28.459191596710184,4.964638348071548,34.98175663253981,26.187920942343794,6.408801838330952,-24.972392253209488,-38.52617800058795,2.9220024948361245,-5.035398609270942,-5.0353986092608585,39.963496267635726,41070.140598552985,25750.095165130948,25750.095165130948,66820.23576368393,76792.94962069644,76777.59322006784,25750.095165130948,102527.68838519878,102527.68838519878,102527.68838519878,128559.85004771735,124380.67651864556,4179.173529071788,0.0,90330.53969028195,54607.744977895905,39691.99412487338,26032.161662518574,65724.15578739195,19862.975237761333,1450.0,0.0,0.8868707648266083,2.8809387844089853,0.001494314320929203,1.0,1.0,-5.035398609270942,354166.92075760814,1552959.8946662727,4.384824792062155,1552959.8946662727,4.384824792062155,0.7630167442590943,0.09226941018978176,3.8624350561747427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624350561747427,1.2780210564467545,1.278370948538093,3.0221998586731904,6403.6788464864185,15243.107769423557,6487.945828956271,0.00034360508949048693,23386.94071913872,2384.8042623259444,19392.904256085167,1977.5258886658714,0.8292193702879218,0.8292193702879217,35032.65735815048,35405.22815468563,0.9868635421834692,0.8,4228.070606110198,4273.035954225843,0.9868635421834692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644415288812,4.964638348071548,-2.3559288630530983,7.320567211124647,3.5,3.5,1.0,0.6,0.00027376221602965037,1.0000047626280801,0.00027376091220824265,197.65679383333074,0.0,2.584002641450381e-07,0.7323063485870379,0.019762665709337282,9.30707645057922e-05,0.00018069145152385817,0.0006979089967168489,0.09226941020921585,0.09226941020921585,0.09226941020921585,0.09226841909607812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490647.74505642126,594.6970145611391,0.0,0.09226941020921585,0.09226941018978176,0.09226941018978176,0.375,0.375,0.5,9.285605729869042,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,26032.161662518574,19862.975237761333,0.7630167442590943,1.0166769730726954,0.624886544475503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423196488770667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70661343828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12491654865624,262.12491654865624,-11.025083451343733,246.4344092487643,277.81542384855794,121811.79332214415,121815.933247046,-4.139924901860983,0.0,nan,277.81542384855794,4.665423848557964,271.5392209286016,-1.6107790713983832,265.26301800862916,-7.886981991370817,258.98681508866963,-14.163184911330347,252.71061216871473,-20.439387831285245,246.4344092487643,-26.71559075123568,1.0,1.0,26022.012520719443,26022.012520719443,277.0985643204376,3.94856432043764,277.0985643204376,277.0985643204376,76777.52925871524,76777.59322006784,-0.06396135260001756,0.0,8546.071908451686,8546.071908451686,0.8893744752256223,3881.747231455616,277.0985643204376,3.94856432043764,1.0,0.002,0.1530083455597252,0.005078909765380159,0.0002370643341187444,0.0017629356664474935,0.11853216705937221,0.11853216705937221,0.0,5.662380286874935e-13,0.9999892087220387,0.9999892087220387,0.0,0.09226841448492908,9.957048526859663e-07,0.0,0.0,0.0,1601839.0059429232,268.11460139072904,0.0,1.0,1279359.8778313072,2619.0804301437383,,,,,,,,,,,,,,,,,,,2.0
3933.0,-28.459237833486583,4.964637554465428,34.98175600013896,26.187917380034946,6.4087996833185725,-24.972434081808053,-38.526218582969136,2.921995931646589,-5.035399429730376,-5.035399429722135,39.96349501401365,41070.10309699894,25750.09523428297,25750.09523428297,66820.1983312819,76792.9329045525,76777.57778667274,25750.09523428297,102527.67302095571,102527.67302095571,102527.67302095571,128559.83393594252,124380.67386057833,4179.1600753641815,0.0,90330.5381034838,54607.72257431342,39692.01725463376,26032.160914986805,65724.17816962057,19862.974572030238,1450.0,0.0,0.88687076519087,2.8809386973214366,0.001494314320929203,1.0,1.0,-5.035399429730376,354166.90942822676,1552959.8406542912,4.3848247798232105,1552959.8406542912,4.3848247798232105,0.7630167405962467,0.09226940507618332,3.862434499001931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862434499001931,1.278021089507766,1.278370979941758,3.022199344526905,6403.677757072135,15243.107769423557,6487.946517111162,0.00034360535987759325,23386.943681977154,2384.804564451383,19392.90631302619,1977.5260984154825,0.829219353188552,0.829219353188552,35032.65331526164,35405.22815468563,0.9868633998241734,0.8,4228.070118176345,4273.035954225843,0.9868633998241734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586444302165825,4.964637554465428,-2.355929676318644,7.3205672307840715,3.5,3.5,1.0,0.6,0.00027376091220824265,1.000004752208439,0.0002737596112455078,197.65683159583625,0.0,2.577091591808248e-07,0.7303477571184576,0.01976292341849646,9.307034241306748e-05,0.0001806905697951752,0.0006979054904212009,0.09226940509563862,0.09226940509563862,0.09226940509563862,0.09226841634480441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490647.8821619716,594.6969698188153,0.0,0.09226940509563862,0.09226940507618332,0.09226940507618332,0.375,0.375,0.5,9.285576067539628,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,26032.160914986805,19862.974572030238,0.7630167405962467,1.0166760573077496,0.6248857610817964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423199231576491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.704654846806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12489188979754,262.12489188979754,-11.025108110202439,246.4343646657896,277.815419113815,121811.93835314273,121816.06107733728,-4.122724194539488,0.0,nan,277.815419113815,4.665419113815005,271.5392082242107,-1.6107917757892665,265.26299733459405,-7.88700266540593,258.9867864449885,-14.163213555011453,252.71057555538704,-20.43942444461294,246.4343646657896,-26.71563533421039,1.0,1.0,26022.012520719443,26022.012520719443,277.09856169407124,3.948561694071259,277.09856169407124,277.09856169407124,76777.51798505096,76777.57778667274,-0.05980162178457249,0.0,8546.071908451686,8546.071908451686,0.8893745103592791,3881.7466714969405,277.09856169407124,3.948561694071259,1.0,0.002,0.15300933887522766,0.005078905179282207,0.00023706587271468818,0.0017629341278628042,0.11853293635734409,0.11853293635734409,0.0,5.77492480918762e-13,0.9999892346074916,0.9999892346074916,0.0,0.09226841175982116,9.933163621652057e-07,0.0,0.0,0.0,1601839.0049984527,268.1146005702696,0.0,1.0,1279359.8806554857,2619.080418583891,,,,,,,,,,,,,,,,,,,2.0
3934.0,-28.459283859831576,4.964636758481652,34.98175536721747,26.18790833456444,6.408795091064845,-24.972475964743385,-38.52625923519952,2.921987195987004,-5.035400336486759,-5.035400336516585,39.96349373418892,41070.07467330319,25750.09551962046,25750.09551962046,66820.17019292366,76792.91963990765,76777.56169529294,25750.09551962046,102527.6572149134,102527.6572149134,102527.6572149134,128559.81734267552,124380.67069371427,4179.146648961251,0.0,90330.54163283676,54607.710879585895,39692.034170278734,26032.160127762116,65724.19429804085,19862.973873785544,1450.0,0.0,0.8868707652107901,2.8809386010738836,0.001494314320929203,1.0,1.0,-5.035400336486759,354166.8969072042,1552959.7855147568,4.384824779153909,1552959.7855147568,4.384824779153909,0.7630167368478418,0.09226939997603882,3.862434710048564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862434710048564,1.278021132619931,1.2783710214029815,3.02219940771293,6403.677890955741,15243.107769423557,6487.946432540407,0.0003436053266483727,23386.943317858957,2384.8045273216603,19392.906060238543,1977.5260726383162,0.82921935528999,0.82921935528999,35032.65484663228,35405.22815468563,0.9868634537472102,0.8,4228.070302996558,4273.035954225843,0.9868634537472102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586444918120685,4.964636758481652,-2.355930553421819,7.320567311903471,3.5,3.5,1.0,0.6,0.0002737596112455078,1.0000047305820556,0.0002737583162093296,197.6568691864906,0.0,2.5714417219244195e-07,0.7287465839933804,0.019763180562668653,9.30699195956235e-05,0.00018068969164988433,0.0006979021367764853,0.09226939999501403,0.09226939999501403,0.09226939999501403,0.09226841326433668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490648.01884877,594.6969252116642,0.0,0.09226939999501403,0.09226939997603882,0.09226939997603882,0.375,0.375,0.5,9.285546465687608,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,26032.160127762116,19862.973873785544,0.7630167368478418,1.0166753796921855,0.6248851752683628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442320196838159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70305367368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12486711267655,262.12486711267655,-11.025132887323423,246.43432019705776,277.81541402830646,121812.0798760268,121816.22237246811,-4.142496441296592,0.0,nan,277.81541402830646,4.665414028306486,271.53919526205385,-1.6108047379461254,265.2629764957956,-7.887023504204365,258.98675772954664,-14.163242270453338,252.71053896329903,-20.439461036700948,246.43432019705776,-26.71567980294222,1.0,1.0,26022.012520719443,26022.012520719443,277.098558904379,3.948558904379013,277.098558904379,277.098558904379,76777.4994344036,76777.56169529294,-0.06226088934636209,0.0,8546.071908451686,8546.071908451686,0.8893744970513076,3881.7468835988066,277.098558904379,3.948558904379013,1.0,0.002,0.15301033018222762,0.0050789005858956435,0.0002370674081563568,0.0017629325923533554,0.1185337040781784,0.1185337040781784,0.0,5.097120642227893e-13,0.9999892563740194,0.9999892563740194,0.0,0.09226840866811602,9.913079228002599e-07,0.0,0.0,0.0,1601839.003954642,268.1145996635132,0.0,1.0,1279359.8837767167,2619.0804058081603,,,,,,,,,,,,,,,,,,,2.0
3935.0,-28.45932982294447,4.9646359693926,34.98175473859996,26.18790407376366,6.408794738902221,-24.97251736676005,-38.52629597587509,2.9219822827205357,-5.035400804248582,-5.035400804237314,39.9634925925497,41070.028352327594,25750.094692097027,25750.094692097027,66820.12304442462,76792.9031761207,76777.54903599284,25750.094692097027,102527.64372808987,102527.64372808987,102527.64372808987,128559.80327240106,124380.66999947114,4179.133272929924,0.0,90330.54266785533,54607.6820377978,39692.06736673059,26032.159544311184,65724.22691104177,19862.973342714613,1450.0,0.0,0.886870766964258,2.880938551423374,0.001494314320929203,1.0,1.0,-5.035400804248582,354166.89044807735,1552959.7363267604,4.384824720238585,1552959.7363267604,4.384824720238585,0.763016733548534,0.09226939486797596,3.8624346594464187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624346594464187,1.278021158024906,1.2783710451597419,3.022199308042401,6403.6776797658495,15243.107769423557,6487.946565943504,0.00034360537906461333,23386.94389222416,2384.804585890611,19392.906458989324,1977.52611329958,0.8292193519751506,0.8292193519751506,35032.65447945921,35405.22815468563,0.986863440818213,0.8,4228.070258682659,4273.035954225843,0.986863440818213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644313175506,4.9646359693926,-2.355931107251899,7.320567076644499,3.5,3.5,1.0,0.6,0.0002737583162093296,1.0000047240848169,0.0002737570229579339,197.65690672551438,0.0,2.5597279647214e-07,0.7254269052020448,0.019763436535465126,9.306953746317153e-05,0.00018068877874615806,0.0006978986016022063,0.09226939488730976,0.09226939488730976,0.09226939488730976,0.09226841185659719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490648.15566845384,594.696880568,0.0,0.09226939488730976,0.09226939486797596,0.09226939486797596,0.375,0.375,0.5,9.285516974899494,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,26032.159544311184,19862.973342714613,0.763016733548534,1.016674157839333,0.6248841604164653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423204692732001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69973399489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1248426300081,262.1248426300081,-11.02515736999186,246.434275871265,277.8154093887621,121812.26223997901,121816.35550700793,-4.0932670289287785,0.0,nan,277.8154093887621,4.6654093887621,271.5391826852599,-1.6108173147400748,265.2629559817526,-7.887044018247366,258.98672927825316,-14.163270721746812,252.7105025747561,-20.43949742524387,246.434275871265,-26.71572412873499,1.0,1.0,26022.012520719443,26022.012520719443,277.0985569553578,3.9485569553578443,277.0985569553578,277.0985569553578,76777.49072297124,76777.54903599284,-0.058313021596404724,0.0,8546.071908451686,8546.071908451686,0.8893745002421279,3881.746832743651,277.0985569553578,3.9485569553578443,1.0,0.002,0.15301131768804643,0.005078896091285997,0.0002370689379242563,0.0017629310626160691,0.11853446896212814,0.11853446896212814,0.0,5.4032559676509e-13,0.9999892975707062,0.9999892975707062,0.0,0.0922684073613014,9.875066745558818e-07,0.0,0.0,0.0,1601839.0034161794,268.1145991957514,0.0,1.0,1279359.8853868404,2619.0803992176398,,,,,,,,,,,,,,,,,,,2.0
3936.0,-28.459375598509798,4.964635187061894,34.981754113968115,26.187894434575014,6.408791601120789,-24.972558878547428,-38.526336558256276,2.921974881162904,-5.035401271655246,-5.035401271606905,39.96349145034143,41070.00510691428,25750.093881072156,25750.093881072156,66820.09898798644,76792.89012816014,76777.53630386971,25750.093881072156,102527.63018494187,102527.63018494187,102527.63018494187,128559.78914574492,124380.66919896254,4179.119946782376,0.0,90330.5483170396,54607.67743156097,39692.07876164292,26032.158960803044,65724.23772244596,19862.972811559222,1450.0,0.0,0.8868707687213655,2.8809385018105758,0.001494314320929203,1.0,1.0,-5.035401271655246,354166.8839938561,1552959.6871169633,4.3848246612009705,1552959.6871169633,4.3848246612009705,0.7630167302476585,0.09226938977257411,3.862435280087641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862435280087641,1.2780211949452727,1.2783710804373276,3.022199706361707,6403.678523756662,15243.107769423557,6487.946032816453,0.00034360516959040105,23386.941596854394,2384.8043518280347,19392.904865436896,1977.525950802455,0.829219365222398,0.829219365222398,35032.658982879686,35405.22815468563,0.9868635993938747,0.8,4228.070802197801,4273.035954225843,0.9868635993938747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644138100468,4.964635187061894,-2.3559316590140567,7.320566846075951,3.5,3.5,1.0,0.6,0.0002737570229579339,1.0000047048104104,0.00027375573498910206,197.6569441113764,0.0,2.556200704877418e-07,0.7244272797622603,0.019763692155535615,9.306911537558986e-05,0.00018068790758234404,0.0006978953489312608,0.09226938979215672,0.09226938979215672,0.09226938979215672,0.09226841045044414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490648.29195092793,594.6968360993752,0.0,0.09226938979215672,0.09226938977257411,0.09226938977257411,0.375,0.375,0.5,9.285487594839521,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,26032.158960803044,19862.972811559222,0.7630167302476585,1.0166736245792352,0.6248837039442476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423207413340615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69873436945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12481815206564,262.12481815206564,-11.025181847934334,246.43423166949333,277.8154046346489,121812.43116720578,121816.52364401527,-4.092476809524945,0.0,nan,277.8154046346489,4.665404634648951,271.53917004161354,-1.6108299583864323,265.2629354485762,-7.887064551423805,258.9867008555459,-14.163299144454072,252.71046626251618,-20.4395337374838,246.43423166949333,-26.71576833050665,1.0,1.0,26022.012520719443,26022.012520719443,277.09855499816655,3.9485549981665713,277.09855499816655,277.09855499816655,76777.47316081675,76777.53630386971,-0.06314305296109524,0.0,8546.071908451686,8546.071908451686,0.889374461106342,3881.7474564880795,277.09855499816655,3.9485549981665713,1.0,0.002,0.15301230148644399,0.005078891613237135,0.0002370704619482132,0.0017629295386040534,0.11853523097410659,0.11853523097410659,0.0,5.522665658119763e-13,0.9999893377508411,0.9999893377508411,0.0,0.09226840597335062,9.837992234957987e-07,0.0,0.0,0.0,1601839.0028781248,268.11459872834473,0.0,1.0,1279359.886995743,2619.0803926321273,,,,,,,,,,,,,,,,,,,2.0
3937.0,-28.459421298012362,4.964634410584342,34.98175349281579,26.187884131819033,6.408790122316368,-24.972600155978622,-38.52637707078827,2.9219689802888076,-5.035401775282139,-5.03540177531514,39.96349030149744,41069.986935329674,25750.093178691164,25750.093178691164,66820.08011402084,76792.87723564924,76777.52331492993,25750.093178691164,102527.6164936211,102527.6164936211,102527.6164936211,128559.774855833,124380.66818711578,4179.106668717223,0.0,90330.5563514617,54607.6801633703,39692.08465343488,26032.15836221191,65724.24301564679,19862.9722682822,1450.0,0.0,0.8868707703183927,2.8809384483531195,0.001494314320929203,1.0,1.0,-5.035401775282139,354166.8770394765,1552959.6376189794,4.3848246075419475,1552959.6376189794,4.3848246075419475,0.7630167269232329,0.09226938469961436,3.862436361525237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862436361525237,1.2780212249076701,1.2783711087617908,3.0222004816893997,6403.680166583006,15243.107769423557,6487.944995083756,0.00034360476184890586,23386.93712892426,2384.8038962259548,19392.901763584417,1977.5256345015289,0.8292193910078058,0.8292193910078058,35032.666829873764,35405.22815468563,0.9868638757043683,0.8,4228.071749246855,4273.035954225843,0.9868638757043683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643986478264,4.964634410584342,-2.3559322358097345,7.320566646394076,3.5,3.5,1.0,0.6,0.00027375573498910206,1.000004696994415,0.00027375444916598324,197.65698143512853,0.0,2.545759834136173e-07,0.7214683369941914,0.019763946731519027,9.306869401625656e-05,0.00018068704097284552,0.0006978921971099189,0.09226938471885933,0.09226938471885933,0.09226938471885933,0.09226840890450297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490648.4276905406,594.6967918073253,0.0,0.09226938471885933,0.09226938469961436,0.09226938469961436,0.375,0.375,0.5,9.28545832059339,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,26032.15836221191,19862.9722682822,0.7630167269232329,1.0166732555308877,0.6248833771360783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423210122849037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.695775426684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1247938357212,262.1247938357212,-11.025206164278757,246.434187597413,277.8154000740409,121812.63327094355,121816.69873012636,-4.065459182803471,0.0,nan,277.8154000740409,4.665400074040917,271.53915757870834,-1.6108424212916361,265.2629150833799,-7.887084916620097,258.9866725880546,-14.163327411945374,252.71043009273058,-20.4395699072694,246.434187597413,-26.715812402586977,1.0,1.0,26022.012520719443,26022.012520719443,277.0985529745858,3.948552974585823,277.0985529745858,277.0985529745858,76777.46018833565,76777.52331492993,-0.06312659427931067,0.0,8546.071908451686,8546.071908451686,0.8893743929141068,3881.7485433328634,277.0985529745858,3.948552974585823,1.0,0.002,0.15301328174883203,0.005078887144201464,0.00023707198047584049,0.0017629280200732041,0.11853599023792025,0.11853599023792025,0.0,5.490447506362184e-13,0.9999893760727733,0.9999893760727733,0.0,0.09226840443638606,9.802632283036016e-07,0.0,0.0,0.0,1601839.0022983747,268.11459822471784,0.0,1.0,1279359.8887293297,2619.0803855362733,,,,,,,,,,,,,,,,,,,2.0
3938.0,-28.45946688914809,4.964633632036221,34.981752871088865,26.187880988605343,6.408786861904248,-24.97264151404313,-38.526417618244864,2.9219614868081663,-5.035402650396406,-5.035402650403169,39.963489042618235,41069.94879656176,25750.093427281427,25750.093427281427,66820.0422238432,76792.86071826637,76777.50750306668,25750.093427281427,102527.6009303481,102527.6009303481,102527.6009303481,128559.7585240769,124380.66510511933,4179.09341895757,0.0,90330.55328148542,54607.65543849143,39692.108714437774,26032.157593728796,65724.26630816657,19862.971585991756,1450.0,0.0,0.88687077042343,2.880938355464261,0.001494314320929203,1.0,1.0,-5.035402650396406,354166.8649553936,1552959.5833824761,4.384824604012765,1552959.5833824761,4.384824604012765,0.7630167232383684,0.0922693796623079,3.8624355183240033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624355183240033,1.2780212622383225,1.2783711444592682,3.0221997336408517,6403.678581557896,15243.107769423557,6487.945996304891,0.00034360515524442493,23386.941439654598,2384.8043357981164,19392.904756301392,1977.5259396737308,0.8292193661296399,0.8292193661296399,35032.66071154103,35405.22815468563,0.9868636602639675,0.8,4228.071010828911,4273.035954225843,0.9868636602639675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644040141168,4.964633632036221,-2.355933085030283,7.320566717066503,3.5,3.5,1.0,0.6,0.00027375444916598324,1.0000046858581728,0.00027375316639747117,197.65701867038732,0.0,2.5415191632619704e-07,0.7202665308684424,0.019764200883435352,9.306827229544765e-05,0.00018068617687053558,0.0006978887072149297,0.092269379681252,0.092269379681252,0.092269379681252,0.09226840594046026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490648.5625972947,594.6967477812782,0.0,0.092269379681252,0.0922693796623079,0.0922693796623079,0.375,0.375,0.5,9.28542910853811,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,26032.157593728796,19862.971585991756,0.7630167232383684,1.0166723187222628,0.6248825753945102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423212827856182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69457362055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.124769499481,262.124769499481,-11.025230500519001,246.43414363396576,277.8153953650063,121812.75290004263,121816.82168570506,-4.068785662429009,0.0,nan,277.8153953650063,4.6653953650063045,271.5391450187932,-1.610854981206785,265.2628946725808,-7.887105327419192,258.98664432637355,-14.163355673626427,252.71039398016617,-20.439606019833803,246.43414363396576,-26.715856366034217,1.0,1.0,26022.012520719443,26022.012520719443,277.09855024930704,3.948550249307061,277.09855024930704,277.09855024930704,76777.44657435534,76777.50750306668,-0.06092871133296285,0.0,8546.071908451686,8546.071908451686,0.8893744460838666,3881.7476959156234,277.09855024930704,3.948550249307061,1.0,0.002,0.1530142599986228,0.005078882615139086,0.00023707349570277272,0.0017629265048356468,0.11853674785138636,0.11853674785138636,0.0,5.384195693458604e-13,0.9999893978845057,0.9999893978845057,0.0,0.09226840141168813,9.782506197678505e-07,0.0,0.0,0.0,1601839.0012909905,268.11459734960357,0.0,1.0,1279359.8917416362,2619.080373206374,,,,,,,,,,,,,,,,,,,2.0
3939.0,-28.45952220234335,4.964632847555709,34.981752247036766,26.187866285350196,6.408781291615448,-24.972691852938215,-38.52646703654898,2.9219509422292624,-5.035403711372112,-5.035403711372416,39.96348773206453,41069.92587960449,25750.094139239918,25750.094139239918,66820.0200188444,76792.84683523765,76777.4903762668,25750.094139239918,102527.58451550672,102527.58451550672,102527.58451550672,128559.7412569779,124380.66106927779,4179.080187700111,0.0,90330.56250182253,54607.6586270629,39692.11541639959,26032.156741471183,65724.27215787077,19862.970835334705,1450.0,0.0,0.8868707697699205,2.880938242847138,0.001494314320929203,1.0,1.0,-5.035403711372112,354166.85030482255,1552959.5269189018,4.384824625970241,1552959.5269189018,4.384824625970241,0.7630167193827433,0.09226937464916786,3.8624366089716737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624366089716737,1.278021313687168,1.278371194282708,3.022200465364942,6403.680131993438,15243.107769423557,6487.945016933156,0.00034360477043387307,23386.937222996115,2384.8039058186146,19392.901828893737,1977.525641161226,0.8292193904649008,0.8292193904649007,35032.66862536401,35405.22815468563,0.9868639389276622,0.8,4228.071965943505,4273.035954225843,0.9868639389276622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644193830856,4.964632847555709,-2.3559340719154833,7.320566919471192,3.5,3.5,1.0,0.6,0.00027375316639747117,1.000005685096912,0.000273751610093038,197.657063845877,0.0,2.5354819974034255e-07,0.7185555980641308,0.019764454431635093,9.306775831424794e-05,0.00018068540808322323,0.0006978859348876278,0.0922693746677322,0.0922693746677322,0.0922693746677322,0.09226840226565854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490648.6970601141,594.696703897353,0.0,0.0922693746677322,0.09226937464916786,0.09226937464916786,0.375,0.375,0.5,9.285399936630755,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26032.156741471183,19862.970835334705,0.7630167193827433,1.016671890383839,0.6248821710943235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423215526449922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69286268775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12474405314873,262.12474405314873,-11.025255946851246,246.4340980591365,277.8153900471723,121812.86827951015,121817.12266170267,-4.25438219250029,0.0,nan,277.8153900471723,4.665390047172309,271.5391316495587,-1.610868350441251,265.26287325194784,-7.88712674805214,258.9866148543416,-14.163385145658367,252.7103564567355,-20.43964354326448,246.4340980591365,-26.71590194086349,1.0,1.0,26022.012520719443,26022.012520719443,277.0985471842826,3.9485471842826314,277.0985471842826,277.0985471842826,76777.42213824719,76777.4903762668,-0.06823801960854325,0.0,8546.071908451686,8546.071908451686,0.8893743773108708,3881.748792016532,277.0985471842826,3.9485471842826314,1.0,0.002,0.15301523693902117,0.005078878057444036,0.00023707500880969416,0.0017629249917316026,0.11853750440484707,0.11853750440484707,0.0,5.41296608230768e-13,0.9999894120751076,0.9999894120751076,0.0,0.09226839770795921,9.769412086532978e-07,0.0,0.0,0.0,1601839.0000696501,268.11459628862787,0.0,1.0,1279359.8953937192,2619.0803582577737,,,,,,,,,,,,,,,,,,,2.0
3940.0,-28.45956673524856,4.964632064598679,34.981751624618,26.18786796173083,6.408781958134008,-24.97273186591212,-38.52650747923178,2.921947088801005,-5.035404423317743,-5.035404423290335,39.963486531092016,41069.88849033169,25750.093956314206,25750.093956314206,66819.9824466459,76792.82758181336,76777.47600420663,25750.093956314206,102527.56996052084,102527.56996052084,102527.56996052084,128559.7260116506,124380.65901881091,4179.066992839677,0.0,90330.55670660199,54607.631366894435,39692.13926634172,26032.15605112976,65724.29531747148,19862.970217496313,1450.0,0.0,0.8868707704956718,2.8809381672777916,0.001494314320929203,1.0,1.0,-5.035404423317743,354166.8404738658,1552959.4751756121,4.384824601585495,1552959.4751756121,4.384824601585495,0.7630167158833656,0.09226936962870658,3.8624354530053306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624354530053306,1.278021334722473,1.2783712133346778,3.0221995111248066,6403.678110073098,15243.107769423557,6487.9462941296915,0.000343605272264567,23386.94272193377,2384.8044665542025,19392.90564651965,1977.52603045073,0.8292193587292512,0.8292193587292513,35032.660237583725,35405.22815468563,0.9868636435748541,0.8,4228.070953627286,4273.035954225843,0.9868636435748541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644154342887,4.964632064598679,-2.3559348028680467,7.3205668674667255,3.5,3.5,1.0,0.6,0.000273751610093038,1.0000045770967054,0.0002737503571111804,197.6571002168823,0.0,3.0761456470570447e-07,0.8717796763759664,0.0197647620461998,9.306733768706133e-05,0.0001806842724059767,0.0006978813395413172,0.09226936964718435,0.09226936964718435,0.09226936964718435,0.09226839992088934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490648.831666254,594.6966599721086,0.0,0.09226936964718435,0.09226936962870658,0.09226936962870658,0.375,0.375,0.5,9.285370844936283,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,26032.15605112976,19862.970217496313,0.7630167158833656,1.0166709604702775,0.6248813820209053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423218800505258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84608676606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12471924556905,262.12471924556905,-11.025280754430923,246.43405308465285,277.8153854064979,121813.04312631684,121817.19071524401,-4.147588927194649,0.0,nan,277.8153854064979,4.665385406497933,271.53911894211933,-1.610881057880647,265.2628524777487,-7.887147522251269,258.98658601338144,-14.163413986618536,252.71031954901417,-20.439680450985804,246.43405308465285,-26.715946915347132,1.0,1.0,26022.012520719443,26022.012520719443,277.0985447906493,3.9485447906493505,277.0985447906493,277.0985447906493,76777.41950355665,76777.47600420663,-0.05650064998189919,0.0,8546.071908451686,8546.071908451686,0.8893744502026676,3881.747630270357,277.0985447906493,3.9485447906493505,1.0,0.002,0.153016211128466,0.00507887357675405,0.0002370765178258393,0.0017629234826860693,0.11853825891291965,0.11853825891291965,0.0,5.119086578242449e-13,0.9999894418879598,0.9999894418879598,0.0,0.09226839543836415,9.741903424189072e-07,0.0,0.0,0.0,1601838.9992500946,268.11459557668223,0.0,1.0,1279359.8978443726,2619.080348226834,,,,,,,,,,,,,,,,,,,2.0
3941.0,-28.459611804824657,4.964631276683346,34.98175100038729,26.187853468023263,6.408774810746244,-24.97277314326667,-38.52654421990735,2.921936149200632,-5.035405442264903,-5.0354054423010055,39.963485233968576,41069.8566158757,25750.094551384704,25750.094551384704,66819.95116726041,76792.81808002225,76777.4592265032,25750.094551384704,102527.5537778879,102527.5537778879,102527.5537778879,128559.70899634076,124380.65517843486,4179.053817905903,0.0,90330.56529242118,54607.61774575188,39692.16394074366,26032.155218452866,65724.31915919653,19862.969482913522,1450.0,0.0,0.886870770007421,2.880938059121763,0.001494314320929203,1.0,1.0,-5.035405442264903,354166.82640364766,1552959.4192902423,4.384824617990388,1552959.4192902423,4.384824617990388,0.7630167120712955,0.09226936462873192,3.862436421808232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862436421808232,1.278021387938818,1.278371264964171,3.0222001433305716,6403.679449641251,15243.107769423557,6487.945447958426,0.0003436049397904184,23386.939078762145,2384.8040950540853,19392.903117257112,1977.5257725377282,0.8292193797549143,0.8292193797549142,35032.66726729178,35405.22815468563,0.9868638911068511,0.8,4228.071802038575,4273.035954225843,0.9868638911068511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644282800092,4.964631276683346,-2.35593575995765,7.3205670366409965,3.5,3.5,1.0,0.6,0.0002737503571111804,1.0000046322576153,0.000273749089034878,197.65713702621025,0.0,2.476607606067036e-07,0.701870595559398,0.019765009706960407,9.306695556440539e-05,0.000180683401546775,0.0006978781509504656,0.09226936464722313,0.09226936464722313,0.09226936464722313,0.09226839640615725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490648.9655914903,594.6966162640258,0.0,0.09226936464722313,0.09226936462873192,0.09226936462873192,0.375,0.375,0.5,9.285341797875933,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,26032.155218452866,19862.969482913522,0.7630167120712955,1.0166701157513713,0.6248806703709912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442322143646313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67617768524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12469420146226,262.12469420146226,-11.025305798537715,246.4340084376262,277.8153799653108,121813.18639220836,121817.37352630365,-4.187134095293563,0.0,nan,277.8153799653108,4.665379965310819,271.5391056597653,-1.6108943402346654,265.2628313542249,-7.887168645775091,258.9865570486908,-14.16344295130915,252.71028274315552,-20.43971725684446,246.4340084376262,-26.715991562373773,1.0,1.0,26022.012520719443,26022.012520719443,277.09854180843223,3.948541808432253,277.09854180843223,277.09854180843223,76777.39374623455,76777.4592265032,-0.06548026864766143,0.0,8546.071908451686,8546.071908451686,0.8893743891128406,3881.748603917273,277.09854180843223,3.948541808432253,1.0,0.002,0.1530171838807735,0.005078869045640776,0.00023707802446455053,0.0017629219760787259,0.11853901223227525,0.11853901223227525,0.0,5.432763613977265e-13,0.9999894574637059,0.9999894574637059,0.0,0.0922683918756065,9.727531254289067e-07,0.0,0.0,0.0,1601838.9980771358,268.1145945577351,0.0,1.0,1279359.901351786,2619.0803338703886,,,,,,,,,,,,,,,,,,,2.0
3942.0,-28.45965687602544,4.964630495187973,34.98175038033517,26.18784833410757,6.4087765300852375,-24.97281353541534,-38.52658459274096,2.9219331894810026,-5.035405924546751,-5.035405924545481,39.963484106090256,41069.83486863083,25750.093780813644,25750.093780813644,66819.92864944448,76792.80215711353,76777.4466689465,25750.093780813644,102527.54044976016,102527.54044976016,102527.54044976016,128559.69508478859,124380.65439350426,4179.040691284335,0.0,90330.56942819014,54607.616057603904,39692.17041176248,26032.15463502843,65724.32504679091,19862.968952829888,1450.0,0.0,0.8868707716370686,2.88093800793003,0.001494314320929203,1.0,1.0,-5.035405924546751,354166.81974401977,1552959.37069652,4.3848245632353375,1552959.37069652,4.3848245632353375,0.763016708809136,0.09226935961686249,3.8624369707039805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624369707039805,1.2780214042448612,1.278371279653965,3.022200534259566,6403.6802779728805,15243.107769423557,6487.944924721435,0.0003436047342024631,23386.936825981706,2384.8038653344115,19392.901553266733,1977.5256130550936,0.8292193927561389,0.8292193927561389,35032.67125012121,35405.22815468563,0.9868640313513328,0.8,4228.072282723893,4273.035954225843,0.9868640313513328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644116457774,4.964630495187973,-2.3559363223852015,7.320566817573175,3.5,3.5,1.0,0.6,0.000273749089034878,1.0000046324262999,0.00027374782091827283,197.65717383687704,0.0,2.5064433145985886e-07,0.71032603535724,0.019765260351291867,9.306653566703645e-05,0.00018068255336784156,0.0006978749740891463,0.09226935963557639,0.09226935963557639,0.09226935963557639,0.09226839493617459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490649.09982342535,594.6965724643171,0.0,0.09226935963557639,0.09226935961686249,0.09226935961686249,0.375,0.375,0.5,9.285312857020605,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,26032.15463502843,19862.968952829888,0.763016708809136,1.016669682067843,0.624880283508307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423224104188146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68463312504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12466976975026,262.12466976975026,-11.025330230249722,246.43396413884565,277.8153754006683,121813.418363094,121817.50311051529,-4.084747421280087,0.0,nan,277.8153754006683,4.665375400668324,271.53909314829417,-1.6109068517058063,265.2628108959273,-7.887189104072661,258.98652864356393,-14.163471356436048,252.71024639120233,-20.439753608797645,246.43396413884565,-26.716035861154324,1.0,1.0,26022.012520719443,26022.012520719443,277.09853985679257,3.9485398567925927,277.09853985679257,277.09853985679257,76777.39068296431,76777.4466689465,-0.05598598219512496,0.0,8546.071908451686,8546.071908451686,0.8893743545011072,3881.7491555575,277.09853985679257,3.9485398567925927,1.0,0.002,0.15301815297675722,0.005078864630354141,0.00023707952570191092,0.001762920474817829,0.11853976285095545,0.11853976285095545,0.0,5.197400669565422e-13,0.9999894970895924,0.9999894970895924,0.0,0.09226839052004507,9.69096817423084e-07,0.0,0.0,0.0,1601838.9975219574,268.1145940754532,0.0,1.0,1279359.9030118939,2619.080327075289,,,,,,,,,,,,,,,,,,,2.0
