time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3943.0,-28.459701701806363,4.964629720998553,34.98174976462732,26.187838555220537,6.4087736662398305,-24.972854165004343,-38.526625000499166,2.921926129435415,-5.03540635823822,-5.035406358249376,39.96348299136115,41069.81616179512,25750.092904063415,25750.092904063415,66819.90906585853,76792.78954249325,76777.43439034675,25750.092904063415,102527.52729441016,102527.52729441016,102527.52729441016,128559.68136778107,124380.6537529159,4179.0276148651765,0.0,90330.57561506414,54607.616076389015,39692.17726519458,26032.154073370904,65724.33133856548,19862.968440490145,1450.0,0.0,0.8868707734663442,2.8809379618958872,0.001494314320929203,1.0,1.0,-5.03540635823822,354166.8137553526,1552959.3226693184,4.3848245017729255,1552959.3226693184,4.3848245017729255,0.7630167055905908,0.09226935461333644,3.8624376957841973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624376957841973,1.2780214395326515,1.2783713133306511,3.022201018158677,6403.68130329703,15243.107769423557,6487.9442770481155,0.0003436044797217286,23386.934037449675,2384.8035809832795,19392.899617327836,1977.5254156442656,0.8292194088491394,0.8292194088491394,35032.676511358426,35405.22815468563,0.9868642166114656,0.8,4228.072917699487,4273.035954225843,0.9868642166114656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586439271946775,4.964629720998553,-2.3559368473208258,7.320566568319379,3.5,3.5,1.0,0.6,0.00027374782091827283,1.000004607203632,0.0002737465597121287,197.6572104471156,0.0,2.5065234427145576e-07,0.7103487436653056,0.01976551100363614,9.306611540818716e-05,0.00018068170551008566,0.0006978718303007342,0.09226935463196896,0.09226935463196896,0.09226935463196896,0.09226839365214405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490649.2335803458,594.6965288200497,0.0,0.09226935463196896,0.09226935461333644,0.09226935461333644,0.375,0.375,0.5,9.285284027766634,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,26032.154073370904,19862.968440490145,0.7630167055905908,1.0166692867767557,0.6248799390629377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423226772010267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68465583336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1246454447471,262.1246454447471,-11.025354555252875,246.43392012571846,277.8153707637901,121813.59674854869,121817.66365527165,-4.066906722967773,0.0,nan,277.8153707637901,4.665370763790122,271.5390806361639,-1.6109193638361035,265.26279050854964,-7.887209491450335,258.986500380936,-14.163499619063998,252.71021025332456,-20.439789746675416,246.43392012571846,-26.71607987428152,1.0,1.0,26022.012520719443,26022.012520719443,277.0985379863351,3.9485379863351113,277.0985379863351,277.0985379863351,76777.37384657522,76777.43439034675,-0.06054377152759116,0.0,8546.071908451686,8546.071908451686,0.8893743087797039,3881.7498842631185,277.0985379863351,3.9485379863351113,1.0,0.002,0.15301911832694545,0.005078860240857667,0.00023708102115956617,0.001762918979352822,0.11854051057978308,0.11854051057978308,0.0,5.123878751844835e-13,0.9999895376855727,0.9999895376855727,0.0,0.09226838926233646,9.653509999642368e-07,0.0,0.0,0.0,1601838.997022714,268.11459364176176,0.0,1.0,1279359.9045047467,2619.080320964792,,,,,,,,,,,,,,,,,,,2.0
3944.0,-28.459746476789753,4.9646289532134835,34.98174915272808,26.18783457381653,6.408772359447915,-24.97289459316541,-38.526661636400945,2.921920475826419,-5.0354068275854615,-5.0354068275776624,39.96348186986274,41069.77177697677,25750.0921355372,25750.0921355372,66819.86391251397,76792.77352435312,76777.42184892017,25750.0921355372,102527.51398445737,102527.51398445737,102527.51398445737,128559.66748125775,124380.65289432209,4179.014586935669,0.0,90330.5754655779,54607.58754449921,39692.20880119854,26032.153496800387,65724.36229799893,19862.967916151043,1450.0,0.0,0.8868707751387173,2.880937912077125,0.001494314320929203,1.0,1.0,-5.0354068275854615,354166.80727433704,1552959.2743503598,4.384824445582333,1552959.2743503598,4.384824445582333,0.7630167023482095,0.09226934963146705,3.8624374172111566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624374172111566,1.2780214682954236,1.278371340489365,3.0222007321698037,6403.680697320925,15243.107769423557,6487.944659829193,0.000343604630122232,23386.93568549789,2384.8037490374277,19392.900761486097,1977.5255323159383,0.829219399338047,0.829219399338047,35032.674490011275,35405.22815468563,0.9868641454352326,0.8,4228.072673744301,4273.035954225843,0.9868641454352326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643761293778,4.9646289532134835,-2.355937396619409,7.320566349832893,3.5,3.5,1.0,0.6,0.0002737465597121287,1.0000046019843196,0.0002737452999405508,197.65724701587834,0.0,2.4928648824796847e-07,0.7064779076947426,0.019765760290124387,9.306573437985591e-05,0.0001806808253322728,0.0006978683803359639,0.09226934964991729,0.09226934964991729,0.09226934964991729,0.09226839223057891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490649.3667889453,594.6964853541368,0.0,0.09226934964991729,0.09226934963146705,0.09226934963146705,0.375,0.375,0.5,9.285255305323952,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,26032.153496800387,19862.967916151043,0.7630167023482095,1.0166681208643449,0.6248789693959069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423229425306598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.680784997385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1246213532209,262.1246213532209,-11.025378646779075,246.4338763692373,277.8153663372176,121813.75933953947,121817.78721145257,-4.0278719131355505,0.0,nan,277.8153663372176,4.66536633721762,271.5390683436118,-1.6109316563881748,265.26277035001533,-7.887229649984647,258.9864723564183,-14.163527643581688,252.7101743628252,-20.439825637174778,246.4338763692373,-26.716123630762667,1.0,1.0,26022.012520719443,26022.012520719443,277.09853604949905,3.9485360494990687,277.09853604949905,277.09853604949905,76777.3627670179,76777.42184892017,-0.05908190227637533,0.0,8546.071908451686,8546.071908451686,0.889374326345692,3881.7496042972125,277.09853604949905,3.9485360494990687,1.0,0.002,0.1530200801075614,0.005078855860679314,0.00023708251106916843,0.0017629174894380727,0.11854125553458421,0.11854125553458421,0.0,5.072409506312603e-13,0.9999895763714968,0.9999895763714968,0.0,0.09226838785004425,9.617814227931547e-07,0.0,0.0,0.0,1601838.9964824258,268.1145931724145,0.0,1.0,1279359.9061203273,2619.0803143519415,,,,,,,,,,,,,,,,,,,2.0
3945.0,-28.459791053136588,4.964628181501093,34.98174853935192,26.187825842667394,6.408766877646589,-24.97293526005895,-38.52670204415915,2.921911084580412,-5.035407782363052,-5.035407782369644,39.963480603450684,41069.746509919925,25750.092606967144,25750.092606967144,66819.83911688707,76792.76082397235,76777.40560884845,25750.092606967144,102527.49821581559,102527.49821581559,102527.49821581559,128559.65091360292,124380.6493317751,4179.0015818278125,0.0,90330.57794362724,54607.57739450991,39692.222832352585,26032.152697787333,65724.37553013992,19862.96720973969,1450.0,0.0,0.886870774865762,2.8809378107323997,0.001494314320929203,1.0,1.0,-5.035407782363052,354166.79409021465,1552959.2197884005,4.384824454753443,1552959.2197884005,4.384824454753443,0.7630166986316116,0.09226934469078817,3.8624374261860464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624374261860464,1.2780215143579177,1.2783713849543703,3.022200630266031,6403.680481399059,15243.107769423557,6487.944796221952,0.00034360468371303775,23386.936272731786,2384.8038089186202,19392.90116917318,1977.5255738884512,0.8292193959490329,0.8292193959490329,35032.67455513376,35405.22815468563,0.9868641477283433,0.8,4228.072681603894,4273.035954225843,0.9868641477283433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643863060836,4.964628181501093,-2.3559383023559493,7.320566483857042,3.5,3.5,1.0,0.6,0.0002737452999405508,1.000004581570015,0.00027374404576303895,197.65728342242167,0.0,2.4900298195812156e-07,0.7056744508693165,0.019766009293106346,9.306531412435041e-05,0.00018067998581620037,0.0006978651393792563,0.09226934470885953,0.09226934470885953,0.09226934470885953,0.09226838895639274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490649.4990545261,594.6964421884046,0.0,0.09226934470885953,0.09226934469078817,0.09226934469078817,0.375,0.375,0.5,9.285226632913544,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,26032.152697787333,19862.96720973969,0.7630166986316116,1.016667538914003,0.6248784591507627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423232075597083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.679981540554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12459709123084,262.12459709123084,-11.025402908769138,246.43383281909422,277.81536136338036,121813.88195241368,121817.93832411522,-4.056371701545939,0.0,nan,277.81536136338036,4.665361363380384,271.5390556545141,-1.6109443454859047,265.26274994565597,-7.887250054344008,258.98644423679707,-14.163555763202908,252.7101385279431,-20.43986147205689,246.43383281909422,-26.716167180905757,1.0,1.0,26022.012520719443,26022.012520719443,277.09853319441044,3.9485331944104587,277.09853319441044,277.09853319441044,76777.34261047422,76777.40560884845,-0.06299837422557175,0.0,8546.071908451686,8546.071908451686,0.8893743257797622,3881.7496133169766,277.09853319441044,3.9485331944104587,1.0,0.002,0.15302104030392258,0.005078851397480502,0.00023708399828575391,0.0017629160022360948,0.11854199914287696,0.11854199914287696,0.0,5.21848623341592e-13,0.9999895935410961,0.9999895935410961,0.0,0.09226838449364455,9.601971436175353e-07,0.0,0.0,0.0,1601838.9953833362,268.1145922176369,0.0,1.0,1279359.909406854,2619.080300899621,,,,,,,,,,,,,,,,,,,2.0
3946.0,-28.45983559469174,4.964627415610148,34.98174792974295,26.18782144216823,6.408766618591653,-24.97297537335976,-38.526742382068164,2.9219063972679904,-5.035408276903524,-5.03540827691413,39.963479485410076,41069.72115430598,25750.091908250015,25750.091908250015,66819.813062556,76792.7449848162,76777.39304376011,25750.091908250015,102527.48495201013,102527.48495201013,102527.48495201013,128559.63706572386,124380.64844210996,4178.988623613904,0.0,90330.57932923015,54607.569252841655,39692.23341820944,26032.152113713728,65724.38553192317,19862.96667984559,1450.0,0.0,0.8868707763974449,2.8809377582394755,0.001494314320929203,1.0,1.0,-5.035408276903524,354166.7872613127,1552959.171618202,4.384824403289944,1552959.171618202,4.384824403289944,0.7630166953957598,0.0922693397458737,3.8624374442574823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624374442574823,1.2780215386329732,1.278371407633122,3.022200587001774,6403.68038972729,15243.107769423557,6487.944854128835,0.00034360470646554265,23386.936522047767,2384.803834341775,19392.901342260724,1977.525591538469,0.8292193945101911,0.8292193945101911,35032.67468626147,35405.22815468563,0.9868641523456485,0.8,4228.07269742962,4273.035954225843,0.9868641523456485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586437122295465,4.964627415610148,-2.355938869606629,7.320566285216778,3.5,3.5,1.0,0.6,0.00027374404576303895,1.0000045779957691,0.00027374279256969276,197.6573198005614,0.0,2.4789731992070465e-07,0.702541004655277,0.019766257190426267,9.306489459705075e-05,0.0001806791511659882,0.0006978619188601707,0.0922693397641436,0.0922693397641436,0.0922693397641436,0.09226838743454448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490649.63154281257,594.6963989573907,0.0,0.0922693397641436,0.0922693397458737,0.0922693397458737,0.375,0.375,0.5,9.285198063173665,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,26032.152113713728,19862.96667984559,0.7630166953957598,1.0166669877818906,0.624877978271214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423234714130924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67684809434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1245731677284,262.1245731677284,-11.025426832271592,246.43378949126316,277.8153568442077,121814.06552257403,121818.06530229279,-3.9997797187320283,0.0,nan,277.8153568442077,4.665356844207736,271.53904337360717,-1.610956626392806,265.262729903019,-7.887270096980956,258.98641643242934,-14.16358356757064,252.7101029618438,-20.439897038156175,246.43378949126316,-26.716210508736822,1.0,1.0,26022.012520719443,26022.012520719443,277.09853122958947,3.9485312295894914,277.09853122958947,277.09853122958947,76777.33446256339,76777.39304376011,-0.05858119671756867,0.0,8546.071908451686,8546.071908451686,0.8893743246402311,3881.7496314787695,277.09853122958947,3.9485312295894914,1.0,0.002,0.15302199697653746,0.005078847035429298,0.00023708548026886428,0.0017629145202497022,0.11854274013443214,0.11854274013443214,0.0,5.185665265250439e-13,0.9999896317297146,0.9999896317297146,0.0,0.09226838307242016,9.566734535446346e-07,0.0,0.0,0.0,1601838.9948140471,268.11459172309645,0.0,1.0,1279359.9111091567,2619.0802939318,,,,,,,,,,,,,,,,,,,2.0
3947.0,-28.459879868812322,4.964626646050987,34.98174731882227,26.1878126411699,6.4087612714502,-24.973015754785408,-38.526782754901774,2.9218971574367862,-5.035409217481572,-5.035409217468584,39.963478228346276,41069.69747075671,25750.092348562892,25750.092348562892,66819.7898193196,76792.73242611071,76777.37697240012,25750.092348562892,102527.469320963,102527.469320963,102527.469320963,128559.62064404946,124380.64495593621,4178.975688113248,0.0,90330.58204665207,54607.560762800735,39692.245870945924,26032.151323086455,65724.39719403238,19862.965980571287,1450.0,0.0,0.8868707761629179,2.8809376584019613,0.001494314320929203,1.0,1.0,-5.035409217481572,354166.77427326504,1552959.1174587093,4.384824411169892,1552959.1174587093,4.384824411169892,0.7630166917075323,0.09226933483075243,3.8624374996185966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624374996185966,1.2780215839810152,1.278371451391887,3.02220052308285,6403.680254290761,15243.107769423557,6487.944939680866,0.0003436047400802543,23386.936890389017,2384.8038719021297,19392.901597981472,1977.5256176147282,0.8292193923844334,0.8292193923844334,35032.67508796592,35405.22815468563,0.9868641664905764,0.8,4228.072745911092,4273.035954225843,0.9868641664905764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643807279397,4.964626646050987,-2.355939764343581,7.320566410394568,3.5,3.5,1.0,0.6,0.00027374279256969276,1.0000045505103399,0.0002737415469059531,197.65735596029236,0.0,2.477028379993558e-07,0.7019898428901743,0.019766504893264265,9.306447470827353e-05,0.00018067831786141924,0.0006978587102759541,0.0922693348486501,0.0922693348486501,0.0922693348486501,0.09226838421262806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490649.76311276003,594.6963560188074,0.0,0.0922693348486501,0.09226933483075243,0.09226933483075243,0.375,0.375,0.5,9.28516954426062,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,26032.151323086455,19862.965980571287,0.7630166917075323,1.016666453737923,0.62487750704674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423237350606315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67629693258,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12454908293,262.12454908293,-11.025450917069975,246.4337463452607,277.81535182061435,121814.18977931878,121818.216526198,-4.026746879195969,0.0,nan,277.81535182061435,4.665351820614376,271.539030725529,-1.6109692744709605,265.26270963046284,-7.887290369537141,258.98638853539,-14.163611464609971,252.71006744032306,-20.43993255967692,246.4337463452607,-26.71625365473929,1.0,1.0,26022.012520719443,26022.012520719443,277.0985284084798,3.948528408479831,277.0985284084798,277.0985284084798,76777.31461712798,76777.37697240012,-0.062355272137210704,0.0,8546.071908451686,8546.071908451686,0.8893743211493238,3881.7496871166895,277.0985284084798,3.948528408479831,1.0,0.002,0.1530229520309142,0.005078842597781209,0.00023708695952565182,0.001762913040994139,0.1185434797628259,0.1185434797628259,0.0,5.197908076182145e-13,0.9999896492678138,0.9999896492678138,0.0,0.0922683797755786,9.55055173836398e-07,0.0,0.0,0.0,1601838.9937313017,268.1145907825184,0.0,1.0,1279359.9143468111,2619.0802806795436,,,,,,,,,,,,,,,,,,,2.0
3948.0,-28.459924119723755,4.964625882436178,34.98174671174342,26.187801779620372,6.408761042393416,-24.973055603511515,-38.52681928602976,2.921892526188248,-5.035409704051119,-5.03540970400975,39.963477117370815,41069.67352019997,25750.09163509826,25750.09163509826,66819.76515529823,76792.72025547992,76777.36451933447,25750.09163509826,102527.45615443273,102527.45615443273,102527.45615443273,128559.60689883935,124380.64409931877,4178.9627995205865,0.0,90330.59209096344,54607.55901994256,39692.25896780098,26032.15074440662,65724.4097122076,19862.965455341568,1450.0,0.0,0.8868707777094615,2.8809376067551327,0.001494314320929203,1.0,1.0,-5.035409704051119,354166.7675544333,1552959.069594312,4.384824359207083,1552959.069594312,4.384824359207083,0.7630166884927635,0.09226932991115161,3.862438970232603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862438970232603,1.278021607979049,1.2783714738044223,3.0222016170292494,6403.682572231911,15243.107769423557,6487.943475490153,0.000343604164777661,23386.930586381168,2384.8032290722285,19392.897221417446,1977.5251713293987,0.8292194287655024,0.8292194287655024,35032.68575885252,35405.22815468563,0.98686454223679,0.8,4228.074033774057,4273.035954225843,0.98686454223679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643653264582,4.964625882436178,-2.355940325125516,7.320566207561694,3.5,3.5,1.0,0.6,0.0002737415469059531,1.0000045481265232,0.0002737403019004256,197.6573921010794,0.0,2.46214601192434e-07,0.697772179779358,0.01976675110786546,9.306409477581983e-05,0.0001806774521301333,0.0006978556321497625,0.0922693299293715,0.0922693299293715,0.0922693299293715,0.09226838271942397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490649.8948938623,594.6963130185945,0.0,0.0922693299293715,0.09226932991115161,0.09226932991115161,0.375,0.375,0.5,9.285141128121321,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,26032.15074440662,19862.965455341568,0.7630166884927635,1.0166658848346746,0.6248770236208255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423239971252788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67207926947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12452533355264,262.12452533355264,-11.025474666447337,246.43370339856347,277.8153472685554,121814.41799380475,121818.38866157223,-3.970667767489988,0.0,nan,277.8153472685554,4.665347268555422,271.5390184945451,-1.6109815054549017,265.26268972054845,-7.887310279451526,258.9863609465492,-14.163639053450765,252.71003217255438,-20.4399678274456,246.43370339856347,-26.71629660143651,1.0,1.0,26022.012520719443,26022.012520719443,277.0985264647703,3.948526464770339,277.0985264647703,277.0985264647703,76777.30505723128,76777.36451933447,-0.05946210319234524,0.0,8546.071908451686,8546.071908451686,0.8893742284167712,3881.7511650837664,277.0985264647703,3.948526464770339,1.0,0.002,0.153023903559212,0.005078838260173801,0.0002370884335422939,0.0017629115669745322,0.11854421677114695,0.11854421677114695,0.0,5.168261651977701e-13,0.9999896874822475,0.9999896874822475,0.0,0.09226837838204889,9.515291027218613e-07,0.0,0.0,0.0,1601838.9931711885,268.11459029594886,0.0,1.0,1279359.9160216744,2619.0802738240363,,,,,,,,,,,,,,,,,,,2.0
3949.0,-28.459968218476305,4.964625118052081,34.9817461048454,26.187791965808742,6.408758225092329,-24.97309557412151,-38.52685958901418,2.9218855807434436,-5.035410504280094,-5.0354105042783095,39.9634759084394,41069.657810757155,25750.091727500752,25750.091727500752,66819.7495382579,76792.70795985158,76777.34957925607,25750.091727500752,102527.44130675682,102527.44130675682,102527.44130675682,128559.59132714075,124380.64138649101,4178.9499406497325,0.0,90330.59845512711,54607.5619232478,39692.26281319923,26032.150020383924,65724.41283358316,19862.964810917016,1450.0,0.0,0.8868707780148393,2.880937521814937,0.001494314320929203,1.0,1.0,-5.035410504280094,354166.75650440675,1552959.017507965,4.3848243489466014,1552959.017507965,4.3848243489466014,0.7630166849593192,0.0922693250161558,3.8624397300984046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624397300984046,1.2780216426888575,1.278371506932506,3.022202129513342,6403.683658124206,15243.107769423557,6487.942789554864,0.0003436038952637212,23386.927633127296,2384.802927924143,19392.895171110966,1977.5249622563226,0.8292194458087417,0.8292194458087419,35032.691272496006,35405.22815468563,0.9868647363847421,0.8,4228.074699212414,4273.035954225843,0.9868647363847421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643673211404,4.964625118052081,-2.355941115778979,7.32056623383106,3.5,3.5,1.0,0.6,0.0002737403019004256,1.0000045324891684,0.0002737390611810958,197.65742811760592,0.0,2.460845457262266e-07,0.6974036025881262,0.019766997192411186,9.306367561682111e-05,0.00018067662628360446,0.0006978525796579355,0.09226932503399503,0.09226932503399503,0.09226932503399503,0.09226838003079774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490650.02588100353,594.6962702722969,0.0,0.09226932503399503,0.0922693250161558,0.0922693250161558,0.375,0.375,0.5,9.285112778229305,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,26032.150020383924,19862.964810917016,0.7630166849593192,1.0166655989373108,0.6248767549243409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423242590526388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67171069227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1245016371475,262.1245016371475,-11.025498362852488,246.43366061768833,277.8153426566198,121814.59060720711,121818.55241840545,-3.9618111983556776,0.0,nan,277.8153426566198,4.665342656619828,271.53900624882186,-1.610993751178114,265.26266984103773,-7.887330158962243,258.9863334332502,-14.163666566749782,252.70999702546703,-20.440002974532945,246.43366061768833,-26.716339382311645,1.0,1.0,26022.012520719443,26022.012520719443,277.09852391632097,3.948523916320994,277.09852391632097,277.09852391632097,76777.29094300048,76777.34957925607,-0.05863625559140928,0.0,8546.071908451686,8546.071908451686,0.8893741805018872,3881.7519287488967,277.09852391632097,3.948523916320994,1.0,0.002,0.15302485292813284,0.005078833874010873,0.00023708990405921923,0.0017629100964737575,0.11854495202960962,0.11854495202960962,0.0,5.329768744399832e-13,0.9999897108852225,0.9999897108852225,0.0,0.09226837564648026,9.493696755352922e-07,0.0,0.0,0.0,1601838.992250007,268.1145894957199,0.0,1.0,1279359.9187762158,2619.0802625492233,,,,,,,,,,,,,,,,,,,2.0
3950.0,-28.46001255615491,4.964624361771271,34.98174550280548,26.187791965808742,6.4087630243720115,-24.973134998103166,-38.526896050292976,2.9218854663192193,-5.035410882864426,-5.0354108828759605,39.963474834839296,41069.617463787734,25750.090754966615,25750.090754966615,66819.70821875436,76792.68904274308,76777.33797227564,25750.090754966615,102527.42872724225,102527.42872724225,102527.42872724225,128559.57822031516,124380.64108647392,4178.937133841249,0.0,90330.59853821756,54607.54065017065,39692.286542274334,26032.149493072913,65724.43603534724,19862.964328008067,1450.0,0.0,0.8868707799755733,2.880937481630183,0.001494314320929203,1.0,1.0,-5.035410882864426,354166.7512766974,1552958.971253111,4.384824283067276,1552958.971253111,4.384824283067276,0.7630166818646132,0.09226932011905559,3.8624397168809033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624397168809033,1.2780216457669689,1.2783715084257112,3.0222021118922195,6403.683620787162,15243.107769423557,6487.942813139908,0.00034360390453062363,23386.927734671197,2384.8029382787395,19392.89524160824,1977.524969445044,0.8292194452227347,0.8292194452227348,35032.69117658882,35405.22815468563,0.9868647330076316,0.8,4228.074687637432,4273.035954225843,0.9868647330076316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643463271543,4.964624361771271,-2.3559415955753154,7.320565957346586,3.5,3.5,1.0,0.6,0.0002737390611810958,1.0000045570477887,0.000273737813744797,197.65746432928057,0.0,2.4523739174272794e-07,0.695002768198891,0.019767242429802927,9.306329641382202e-05,0.00018067576476727375,0.0006978492497149495,0.09226932013687605,0.09226932013687605,0.09226932013687605,0.09226837894778345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490650.15697146015,594.6962274989863,0.0,0.09226932013687605,0.09226932011905559,0.09226932011905559,0.375,0.375,0.5,9.285084542663947,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,26032.149493072913,19862.964328008067,0.7630166818646132,1.016664611360348,0.6248759204521754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423245200794383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66930985788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12447865478043,262.12447865478043,-11.025521345219545,246.43361800045716,277.81533930911587,121814.82154415046,121818.66397520226,-3.8424310518014435,0.0,nan,277.81533930911587,4.665339309115893,271.5389950473763,-1.6110049526236594,265.2626507856432,-7.887349214356789,258.98630652390943,-14.163693476090543,252.70996226218074,-20.44003773781924,246.43361800045716,-26.71638199954282,1.0,1.0,26022.012520719443,26022.012520719443,277.0985221795578,3.9485221795578127,277.0985221795578,277.0985221795578,76777.29674809362,76777.33797227564,-0.04122418201586697,0.0,8546.071908451686,8546.071908451686,0.8893741813353437,3881.751915465308,277.0985221795578,3.9485221795578127,1.0,0.002,0.15302579839038224,0.0050788295834016855,0.0002370913687304319,0.0017629086317536508,0.11854568436521594,0.11854568436521594,0.0,4.840828259078389e-13,0.999989753223623,0.999989753223623,0.0,0.09226837465596588,9.454630897135691e-07,0.0,0.0,0.0,1601838.9918142,268.11458911713555,0.0,1.0,1279359.9200793759,2619.0802572151697,,,,,,,,,,,,,,,,,,,2.0
3951.0,-28.460066070528924,4.964623593996131,34.98174489539099,26.18777429396289,6.408748643535266,-24.973184599108738,-38.5269453638233,2.921867172150361,-5.035412186437668,-5.035412186413643,39.96347347566842,41069.591551421196,25750.09213455516,25750.09213455516,66819.68368597636,76792.67883144855,76777.319184781,25750.09213455516,102527.41131933616,102527.41131933616,102527.41131933616,128559.55985773569,124380.63552777268,4178.924329963004,0.0,90330.60399909524,54607.53324368877,39692.300839340525,26032.148538399535,65724.44937774006,19862.963494794767,1450.0,0.0,0.8868707782638171,2.8809373432626395,0.001494314320929203,1.0,1.0,-5.035412186437668,354166.7332762071,1552958.912693612,4.384824340581114,1552958.912693612,4.384824340581114,0.7630166778395291,0.09226931527576411,3.862439862326187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862439862326187,1.27802173301851,1.278371594106804,3.022202019369139,6403.6834247418565,15243.107769423557,6487.942936977675,0.00034360395318826546,23386.928267846964,2384.8029926475365,19392.895611767613,1977.5250071907956,0.8292194421457877,0.8292194421457877,35032.69223195073,35405.22815468563,0.9868647701693303,0.8,4228.074815008435,4273.035954225843,0.9868647701693303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643761081788,4.964623593996131,-2.355942755557576,7.320566349553706,3.5,3.5,1.0,0.6,0.000273737813744797,1.0000055002377095,0.00027373630813003257,197.65750803580377,0.0,2.4656509573076334e-07,0.6987654813009833,0.019767488994898656,9.306278354767027e-05,0.00018067503019712674,0.00069784643876037,0.09226931529248408,0.09226931529248408,0.09226931529248408,0.09226837433816969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490650.2866457814,594.696185173118,0.0,0.09226931529248408,0.09226931527576411,0.09226931527576411,0.375,0.375,0.5,9.285056314077003,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,26032.148538399535,19862.963494794767,0.7630166778395291,1.016664031705182,0.6248753993415863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423247825205654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.673072570986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1244536787344,262.1244536787344,-11.025546321265551,246.43357375768772,277.8153335997933,121814.79618531007,121818.97194042428,-4.175755114195403,0.0,nan,277.8153335997933,4.665333599793314,271.5389816313635,-1.6110183686364508,265.2626296629433,-7.887370337056666,258.9862776945183,-14.163722305481656,252.70992572610052,-20.440074273899455,246.43357375768772,-26.716426242312252,1.0,1.0,26022.012520719443,26022.012520719443,277.09851867764235,3.948518677642369,277.09851867764235,277.09851867764235,76777.2499282302,76777.319184781,-0.06925655079248827,0.0,8546.071908451686,8546.071908451686,0.8893741721639952,3881.752061637818,277.09851867764235,3.948518677642369,1.0,0.002,0.15302674379219727,0.005078825121332704,0.00023709283285364288,0.001762907167598371,0.11854641642682144,0.11854641642682144,0.0,4.5201386036919367e-13,0.9999897538781727,0.9999897538781727,0.0,0.09226836987311887,9.454026452386508e-07,0.0,0.0,0.0,1601838.9903135945,268.1145878135623,0.0,1.0,1279359.9245665225,2619.0802388485054,,,,,,,,,,,,,,,,,,,2.0
3952.0,-28.46010915350029,4.964622831810393,34.98174429187333,26.187774503510468,6.408752866665923,-24.973222951483535,-38.526981755252905,2.92186666465596,-5.035412688021495,-5.035412688033197,39.96347237328627,41069.555019787666,25750.091463597244,25750.091463597244,66819.64648338492,76792.66047003686,76777.3068104402,25750.091463597244,102527.39827403745,102527.39827403745,102527.39827403745,128559.54623169088,124380.63465995192,4178.911571738962,0.0,90330.60351372088,54607.51136685086,39692.32460763336,26032.147957653437,65724.4725652868,19862.962968572007,1450.0,0.0,0.8868707797028664,2.880937290022047,0.001494314320929203,1.0,1.0,-5.035412688021495,354166.72635003953,1552958.8651992418,4.3848242922300384,1552958.8651992418,4.3848242922300384,0.7630166746471763,0.0922693104115712,3.8624397330703677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624397330703677,1.278021738460353,1.278371597625828,3.0222019053631217,6403.683183176787,15243.107769423557,6487.943089569288,0.00034360401314371746,23386.928924820895,2384.8030596402336,19392.896067874153,1977.525053700719,0.8292194383543957,0.8292194383543957,35032.6912940608,35405.22815468563,0.9868647371440875,0.8,4228.074701815056,4273.035954225843,0.9868647371440875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643616242846,4.964622831810393,-2.355943326994793,7.320566158805186,3.5,3.5,1.0,0.6,0.00027373630813003257,1.0000044280915958,0.00027373509600595443,197.65754322275262,0.0,2.975960623987328e-07,0.8433872408380088,0.019767786590961053,9.306240507446541e-05,0.00018067390305556716,0.0006978420618907263,0.09226931042941407,0.09226931042941407,0.09226931042941407,0.09226837278273825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490650.41708367824,594.6961426110423,0.0,0.09226931042941407,0.0922693104115712,0.0922693104115712,0.375,0.375,0.5,9.285028184843014,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,26032.147957653437,19862.962968572007,0.7630166746471763,1.016663106988196,0.624874623055995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423250992799994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81769433052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.124429711075,262.124429711075,-11.025570288924996,246.43353015584552,277.8153292663152,121815.04167248045,121819.04883509113,-4.0071626106684795,0.0,nan,277.8153292663152,4.6653292663152115,271.5389694442151,-1.6110305557848505,265.26260962211967,-7.887390377880308,258.9862498000224,-14.163750199977585,252.7098899779318,-20.440110022068183,246.43353015584552,-26.71646984415446,1.0,1.0,26022.012520719443,26022.012520719443,277.0985167280662,3.948516728066238,277.0985167280662,277.0985167280662,76777.25551651094,76777.3068104402,-0.05129392926755827,0.0,8546.071908451686,8546.071908451686,0.889374180314484,3881.7519317357196,277.0985167280662,3.948516728066238,1.0,0.002,0.15302768571701642,0.005078820824009318,0.00023709429198369176,0.0017629057085367177,0.11854714599184588,0.11854714599184588,0.0,5.204092365374002e-13,0.9999897915616113,0.9999897915616113,0.0,0.09226836848600069,9.419255705067369e-07,0.0,0.0,0.0,1601838.9897361961,268.1145873119785,0.0,1.0,1279359.9262930772,2619.080231781435,,,,,,,,,,,,,,,,,,,2.0
3953.0,-28.46015273833653,4.9646220769681975,34.98174369272574,26.18776528341698,6.40874841903838,-24.973262622600476,-38.527022023312725,2.921858303303111,-5.035413100637982,-5.035413100632932,39.96347129237025,41069.53660866152,25750.090582322904,25750.090582322904,66819.62719098442,76792.64827368595,76777.29495695785,25750.090582322904,102527.38553928075,102527.38553928075,102527.38553928075,128559.53295507083,124380.63409258543,4178.8988624853955,0.0,90330.60761931133,54607.50941255661,39692.33134083857,26032.147415790085,65724.47875662865,19862.96247390403,1450.0,0.0,0.8868707815169624,2.8809372462249643,0.001494314320929203,1.0,1.0,-5.035413100637982,354166.72065239545,1552958.818628768,4.384824231277655,1552958.818628768,4.384824231277655,0.7630166715272952,0.09226930554787659,3.8624400575032842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624400575032842,1.278021779657306,1.2783716372848573,3.022202061798176,6403.683514643895,15243.107769423557,6487.9428801884205,0.00034360393087494857,23386.92802334435,2384.8029677152085,19392.89544202073,1977.5249898814307,0.8292194435568083,0.8292194435568084,35032.69364817041,35405.22815468563,0.986864820037654,0.8,4228.074985931145,4273.035954225843,0.986864820037654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643426003136,4.9646220769681975,-2.355943831297021,7.320565908265218,3.5,3.5,1.0,0.6,0.00027373509600595443,1.0000044796752428,0.00027373386976711496,197.6575788195981,0.0,2.39585467365978e-07,0.6789852145151817,0.019768026176428418,9.306198628571472e-05,0.0001806731097202397,0.0006978390562971398,0.09226930556543217,0.09226930556543217,0.09226930556543217,0.09226837156877518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490650.54709714866,594.6961001883321,0.0,0.09226930556543217,0.09226930554787659,0.09226930554787659,0.375,0.375,0.5,9.285000165070956,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,26032.147415790085,19862.96247390403,0.7630166715272952,1.01666271768257,0.6248742840660328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423253542945265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6532923042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1244057345828,262.1244057345828,-11.025594265417169,246.4334869128883,277.81532455628866,121815.1878953536,121819.1965344301,-4.008639076490056,0.0,nan,277.81532455628866,4.665324556288681,271.5389570276019,-1.6110429723980815,265.2625894989198,-7.887410501080183,258.98622197023735,-14.163778029762625,252.70985444156054,-20.44014555843944,246.4334869128883,-26.71651308711168,1.0,1.0,26022.012520719443,26022.012520719443,277.09851492845706,3.9485149284570866,277.09851492845706,277.09851492845706,76777.23458153504,76777.29495695785,-0.06037542280682828,0.0,8546.071908451686,8546.071908451686,0.8893741598567059,3881.7522577908007,277.09851492845706,3.9485149284570866,1.0,0.002,0.15302862396045044,0.005078816559333684,0.00023709574545366583,0.0017629042550286677,0.11854787272683291,0.11854787272683291,0.0,4.823333572823163e-13,0.9999898314592428,0.9999898314592428,0.0,0.09226836730368249,9.382441941015572e-07,0.0,0.0,0.0,1601838.9892612135,268.114586899362,0.0,1.0,1279359.92771338,2619.080225967887,,,,,,,,,,,,,,,,,,,2.0
3954.0,-28.460196238535644,4.964621327865023,34.98174309704403,26.187761267088376,6.408747105087817,-24.97330190417364,-38.527058449666924,2.9218527707274364,-5.035413582254932,-5.035413582287656,39.963470194101546,41069.49723359085,25750.089893643148,25750.089893643148,66819.587127234,76792.63280925696,76777.28257840722,25750.089893643148,102527.37247205037,102527.37247205037,102527.37247205037,128559.51931555755,124380.6331165327,4178.886199024859,0.0,90330.60765482676,54607.48551124302,39692.35793731526,26032.146843507195,65724.50478082246,19862.96195451023,1450.0,0.0,0.8868707830427629,2.8809371951038036,0.001494314320929203,1.0,1.0,-5.035413582254932,354166.71400194976,1552958.7713110726,4.384824180011798,1552958.7713110726,4.384824180011798,0.7630166683492087,0.09226930070616693,3.862439815485188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862439815485188,1.2780218077879697,1.2783716638559801,3.0222018059068883,6403.682972440963,15243.107769423557,6487.943222686659,0.0003436040654474682,23386.929497949914,2384.803118083129,19392.896465770886,1977.5250942748937,0.8292194350468648,0.8292194350468648,35032.69189206893,35405.22815468563,0.986864758201317,0.8,4228.074773988302,4273.035954225843,0.986864758201317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643277338601,4.964621327865023,-2.3559443846134833,7.320565712478507,3.5,3.5,1.0,0.6,0.00027373386976711496,1.0000044709777505,0.0002737326459145455,197.65761434732937,0.0,2.423754000647758e-07,0.6868918837835747,0.019768268551828484,9.306160745229065e-05,0.00018067226231482432,0.0006978357395185615,0.09226930072373643,0.09226930072373643,0.09226930072373643,0.09226837009024863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490650.67653939925,594.6960579509166,0.0,0.09226930072373643,0.09226930070616693,0.09226930070616693,0.375,0.375,0.5,9.284972246239182,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,26032.146843507195,19862.96195451023,0.7630166683492087,1.0166617055550804,0.6248734375488879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442325612279753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.661198973474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12438204343886,262.12438204343886,-11.02561795656112,246.4334440066713,277.81532008021827,121815.35149703866,121819.31242856522,-3.960931526520397,0.0,nan,277.81532008021827,4.665320080218294,271.538944865501,-1.6110551344989972,265.2625696507909,-7.887430349209069,258.98619443607816,-14.163805563921812,252.70981922137344,-20.44018077862654,246.4334440066713,-26.716555993328683,1.0,1.0,26022.012520719443,26022.012520719443,277.09851299835316,3.9485129983531806,277.09851299835316,277.09851299835316,76777.22388582052,76777.28257840722,-0.05869258669554256,0.0,8546.071908451686,8546.071908451686,0.8893741751176498,3881.752014562614,277.09851299835316,3.9485129983531806,1.0,0.002,0.15302955883696437,0.005078812297034052,0.00023709719367318634,0.0017629028068270522,0.11854859683659318,0.11854859683659318,0.0,5.002387393204799e-13,0.9999898679490353,0.9999898679490353,0.0,0.0922683658289097,9.348772572296177e-07,0.0,0.0,0.0,1601838.9887068018,268.11458641774504,0.0,1.0,1279359.929371199,2619.080219182154,,,,,,,,,,,,,,,,,,,2.0
3955.0,-28.46023952770067,4.964620584035587,34.981742504581185,26.18775152312594,6.408744053068695,-24.973341169622433,-38.527094876021124,2.9218456949945315,-5.035414080340672,-5.035414080349797,39.963469095634814,41069.46895357833,25750.089260792363,25750.089260792363,66819.5582143707,76792.62084838927,76777.27010957533,25750.089260792363,102527.35937036769,102527.35937036769,102527.35937036769,128559.50563578084,124380.63205548914,4178.873580291691,0.0,90330.6138072898,54607.475279355,39692.376142149784,26032.14626541315,65724.52240756294,19862.961430612253,1450.0,0.0,0.8868707844855033,2.880937142234578,0.001494314320929203,1.0,1.0,-5.035414080340672,354166.7071240936,1552958.7239846205,4.384824131536711,1552958.7239846205,4.384824131536711,0.7630166651684266,0.09226929588510227,3.862440534963079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862440534963079,1.2780218430574846,1.2783716975709583,3.0222022854654362,6403.68398856798,15243.107769423557,6487.942580820263,0.0003436038132489111,23386.926734434055,2384.8028362829364,19392.894547189277,1977.5248986340164,0.8292194509950677,0.8292194509950677,35032.69711265447,35405.22815468563,0.9868649420300389,0.8,4228.0754040576685,4273.035954225843,0.9868649420300389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643140725807,4.964620584035587,-2.355944948527984,7.320565532563571,3.5,3.5,1.0,0.6,0.0002737326459145455,1.000004449289061,0.00027373142800429725,197.65764970271456,0.0,2.419037791946652e-07,0.6855553102376811,0.01976851045560768,9.306122862029192e-05,0.00018067141729425355,0.0006978326056665544,0.09226929590247743,0.09226929590247743,0.09226929590247743,0.09226836854709504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490650.8055060729,594.6960158684705,0.0,0.09226929590247743,0.09226929588510227,0.09226929588510227,0.375,0.375,0.5,9.284944425738622,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,26032.14626541315,19862.961430612253,0.7630166651684266,1.0166609929855004,0.6248728396823232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442325869764087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65986239992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1243584469407,262.1243584469407,-11.025641553059302,246.43340139661973,277.8153154972747,121815.52267214078,121819.4677798034,-3.9451076626041757,0.0,nan,277.8153154972747,4.665315497274719,271.53893267713306,-1.6110673228669157,265.2625498570024,-7.887450142997579,258.98616703687054,-14.163832963129437,252.70978421674377,-20.440215783256207,246.43340139661973,-26.71659860338025,1.0,1.0,26022.012520719443,26022.012520719443,277.0985110412778,3.9485110412778113,277.0985110412778,277.0985110412778,76777.20738812083,76777.27010957533,-0.0627214544947492,0.0,8546.071908451686,8546.071908451686,0.8893741297495057,3881.7527376378944,277.0985110412778,3.9485110412778113,1.0,0.002,0.1530304904243359,0.0050788080462858464,0.00023709863678856335,0.001762901363704671,0.11854931839428168,0.11854931839428168,0.0,4.932343596053546e-13,0.9999899035957213,0.9999899035957213,0.0,0.0922683642969885,9.315881137703593e-07,0.0,0.0,0.0,1601838.9881334307,268.1145859196593,0.0,1.0,1279359.9310857062,2619.0802121643833,,,,,,,,,,,,,,,,,,,2.0
3956.0,-28.460282792908867,4.964619844815599,34.9817419149773,26.18774747187274,6.408742731086555,-24.973380240507016,-38.52713507423175,2.921840178690536,-5.035414604757534,-5.0354146047594295,39.963467993219304,41069.44557020031,25750.088707655694,25750.088707655694,66819.534277856,76792.60548520621,76777.25746549155,25750.088707655694,102527.34617314725,102527.34617314725,102527.34617314725,128559.49184983944,124380.63084526555,4178.861004573886,0.0,90330.61386690229,54607.46731132642,39692.38506175097,26032.145676692187,65724.53073844315,19862.96089822495,1450.0,0.0,0.8868707858085736,2.8809370865704245,0.001494314320929203,1.0,1.0,-5.035414604757534,354166.69988264184,1552958.6764879092,4.384824087082451,1552958.6764879092,4.384824087082451,0.7630166619730159,0.09226929108347422,3.8624402977953953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624402977953953,1.2780218710957174,1.2783717240602694,3.0222020335879822,6403.68345486988,15243.107769423557,6487.942917946429,0.000343603945710614,23386.928185909106,2384.8029842922006,19392.895554881943,1977.5250013900716,0.8292194426186499,0.82921944261865,35032.695391747984,35405.22815468563,0.9868648814329967,0.8,4228.075196362488,4273.035954225843,0.9868648814329967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864302132081,4.964619844815599,-2.3559455304951884,7.320565375310787,3.5,3.5,1.0,0.6,0.00027373142800429725,1.0000044468283156,0.00027373021077304515,197.65768503854454,0.0,2.407292772156322e-07,0.6822267716291016,0.019768751184884897,9.306081056285584e-05,0.00018067061744144142,0.0006978294734333989,0.0922692911006812,0.0922692911006812,0.0922692911006812,0.09226836690197744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490650.93399659585,594.6959739409987,0.0,0.0922692911006812,0.09226929108347422,0.09226929108347422,0.375,0.375,0.5,9.284916699926523,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,26032.145676692187,19862.96089822495,0.7630166619730159,1.0166604999246098,0.6248724046983305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423261259993643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.656533861315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12433508733534,262.12433508733534,-11.025664912664638,246.43335904875076,277.81531112593194,121815.68152696997,121819.58702871352,-3.9055017435148307,0.0,nan,277.81531112593194,4.665311125931964,271.53892071048784,-1.6110792895121335,265.2625302950495,-7.88746970495049,258.9861398796118,-14.163860120388165,252.70974946418005,-20.440250535819928,246.43335904875076,-26.716640951249218,1.0,1.0,26022.012520719443,26022.012520719443,277.09850903734826,3.9485090373482876,277.09850903734826,277.09850903734826,76777.19689671925,76777.25746549155,-0.060568772300030105,0.0,8546.071908451686,8546.071908451686,0.8893741447045973,3881.7524992843723,277.09850903734826,3.9485090373482876,1.0,0.002,0.1530314188462969,0.005078803804773906,0.00023710007498665636,0.0017628999254984924,0.11855003749332818,0.11855003749332818,0.0,4.851488134838267e-13,0.9999899379016254,0.9999899379016254,0.0,0.09226836266079037,9.284226838382855e-07,0.0,0.0,0.0,1601838.98752975,268.11458539524244,0.0,1.0,1279359.93289085,2619.080204775621,,,,,,,,,,,,,,,,,,,2.0
