time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3957.0,-28.460325813974464,4.9646191004625475,34.98174132325706,26.187738601025217,6.408737344834148,-24.973419498093207,-38.527171465661354,2.921831028962014,-5.035415588378896,-5.035415588377865,39.96346675294349,41069.41162493347,25750.089323764063,25750.089323764063,66819.50094869753,76792.5934680972,76777.24132047493,25750.089323764063,102527.330644239,102527.330644239,102527.330644239,128559.47552150246,124380.62707396499,4178.848447537474,0.0,90330.6167199251,54607.448160763866,39692.40951017915,26032.14487726347,65724.55438744262,19862.960193329,1450.0,0.0,0.8868707852942046,2.8809369821640836,0.001494314320929203,1.0,1.0,-5.035415588378896,354166.6863002266,1552958.6230522753,4.384824104364899,1552958.6230522753,4.384824104364899,0.7630166583268116,0.09226928631912745,3.862440380193748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862440380193748,1.2780219159528032,1.2783717673739055,3.0222019919855474,6403.683366719312,15243.107769423557,6487.9429736293105,0.00034360396758922196,23386.92842564833,2384.803008738798,19392.895721321805,1977.525018362214,0.829219441235118,0.829219441235118,35032.69598963661,35405.22815468563,0.9868649024860187,0.8,4228.075268521311,4273.035954225843,0.9868649024860187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643154319436,4.9646191004625475,-2.3559464500034255,7.3205655504659735,3.5,3.5,1.0,0.6,0.00027373021077304515,1.0000044217366686,0.00027372900041548677,197.6577201749877,0.0,2.405951114465507e-07,0.6818465458395248,0.019768991779996345,9.306043209706494e-05,0.0001806697786759802,0.0006978262486387732,0.09226928633570447,0.09226928633570447,0.09226928633570447,0.09226836350462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490651.061621896,594.695932288702,0.0,0.09226928633570447,0.09226928631912745,0.09226928631912745,0.375,0.375,0.5,9.284889015102218,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,26032.14487726347,19862.960193329,0.7630166583268116,1.0166596270063737,0.6248716633791316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423263820929237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65615363553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12431157426414,262.12431157426414,-11.025688425735837,246.43331692061622,277.81530622792553,121815.80277701638,121819.73393645587,-3.931159439495084,0.0,nan,277.81530622792553,4.665306227925555,271.5389083664516,-1.6110916335483694,265.2625105049912,-7.887489495008765,258.98611264352905,-14.163887356470923,252.70971478207136,-20.44028521792862,246.43331692061622,-26.716683079383756,1.0,1.0,26022.012520719443,26022.012520719443,277.09850616455583,3.9485061645558517,277.09850616455583,277.09850616455583,76777.17737881913,76777.24132047493,-0.06394165579695255,0.0,8546.071908451686,8546.071908451686,0.8893741395088013,3881.7525820947167,277.09850616455583,3.9485061645558517,1.0,0.002,0.15303234598198437,0.005078799483699721,0.00023710151096627654,0.0017628984895017177,0.11855075548313827,0.11855075548313827,0.0,4.67994133029892e-13,0.9999899518410673,0.9999899518410673,0.0,0.09226835918267391,9.271364535400168e-07,0.0,0.0,0.0,1601838.986397455,268.1145844116211,0.0,1.0,1279359.9362766657,2619.0801909169004,,,,,,,,,,,,,,,,,,,2.0
3958.0,-28.460368813704356,4.964618354644979,34.98174073157796,26.187728298269235,6.408735660270337,-24.973458366307938,-38.527211628947384,2.9218252128795803,-5.0354164024313945,-5.03541640243121,39.96346557068765,41069.403507493975,25750.08949947118,25750.08949947118,66819.49300696516,76792.58173337746,76777.22661531241,25750.08949947118,102527.31611478359,102527.31611478359,102527.31611478359,128559.46027304886,124380.6243549436,4178.835918105244,0.0,90330.62487257109,54607.45992403855,39692.40549836949,26032.144158265262,65724.54965663474,19862.9595546615,1450.0,0.0,0.886870785432567,2.8809368957566694,0.001494314320929203,1.0,1.0,-5.0354164024313945,354166.67505932547,1552958.572116421,4.384824099716014,1552958.572116421,4.384824099716014,0.7630166548672467,0.09226928156048446,3.8624414862941254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624414862941254,1.2780219453632933,1.2783717952455025,3.022202787915492,6403.685053199356,15243.107769423557,6487.9419083135745,0.00034360354901156385,23386.923839004252,2384.802541031265,19392.892537021777,1977.5246936539775,0.8292194677043713,0.8292194677043713,35032.70401558359,35405.22815468563,0.9868651850979255,0.8,4228.076237168085,4273.035954225843,0.9868651850979255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643192249138,4.964618354644979,-2.3559472457732675,7.320565600418247,3.5,3.5,1.0,0.6,0.00027372900041548677,1.0000044195453104,0.00027372779066311325,197.65775529401617,0.0,2.392365155847143e-07,0.6779962851670803,0.01976923101651193,9.306001440614458e-05,0.0001806689860093422,0.0006978233868491763,0.09226928157728535,0.09226928157728535,0.09226928157728535,0.0922683607516269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490651.1892374762,594.6958906424245,0.0,0.09226928157728535,0.09226928156048446,0.09226928156048446,0.375,0.375,0.5,9.28486139048456,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,26032.144158265262,19862.9595546615,0.7630166548672467,1.0166595793512583,0.6248715848500015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423266367414502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65230337485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1242882740887,262.1242882740887,-11.025711725911265,246.43327500960226,277.8153015385886,121815.99979717642,121819.89536258251,-3.8955654060780365,0.0,nan,277.8153015385886,4.665301538588608,271.5388962327802,-1.611103767219788,265.26249092698407,-7.887509073015906,258.9860856211851,-14.163914378814866,252.70968031539206,-20.440319684607914,246.43327500960226,-26.716724990397722,1.0,1.0,26022.012520719443,26022.012520719443,277.0985036298099,3.9485036298099203,277.0985036298099,277.0985036298099,76777.16652692108,76777.22661531241,-0.06008839132846333,0.0,8546.071908451686,8546.071908451686,0.8893740697613859,3881.753693725596,277.0985036298099,3.9485036298099203,1.0,0.002,0.15303327107000514,0.005078795203383499,0.00023710294385662493,0.0017628970566384357,0.11855147192831246,0.11855147192831246,0.0,4.950605897446891e-13,0.9999899740332976,0.9999899740332976,0.0,0.09226835647173988,9.250887445806554e-07,0.0,0.0,0.0,1601838.9854603598,268.1145835975686,0.0,1.0,1279359.9390787901,2619.0801794473346,,,,,,,,,,,,,,,,,,,2.0
3959.0,-28.460411699737445,4.964617608514119,34.98174014047524,26.187724421639018,6.4087338635538424,-24.973497143408903,-38.527247950527794,2.9218193072305065,-5.035417163090301,-5.035417163152633,39.96346440396367,41069.365165826894,25750.089537041884,25750.089537041884,66819.45470286878,76792.56650026784,76777.21230656547,25750.089537041884,102527.30184360736,102527.30184360736,102527.30184360736,128559.44530716911,124380.6218887163,4178.823418452811,0.0,90330.62431131594,54607.436219062336,39692.43121361512,26032.143463561755,65724.57467717688,19862.958935858787,1450.0,0.0,0.8868707857865454,2.880936815016646,0.001494314320929203,1.0,1.0,-5.035417163090301,354166.664555707,1552958.521847644,4.38482408782258,1552958.521847644,4.38482408782258,0.7630166514586774,0.09226927680589404,3.862441129407904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862441129407904,1.2780219751871733,1.278371823531376,3.0222024381405714,6403.6843120682715,15243.107769423557,6487.942376471613,0.00034360373295742516,23386.925854624806,2384.802746567361,19392.893936377484,1977.5248363485478,0.8292194560723981,0.8292194560723981,35032.70142599055,35405.22815468563,0.9868650939124439,0.8,4228.075924631638,4273.035954225843,0.9868650939124439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643200359483,4.964617608514119,-2.355948002585209,7.320565611099328,3.5,3.5,1.0,0.6,0.00027372779066311325,1.0000044078609829,0.0002737265841143831,197.65779032019623,0.0,2.391169386127916e-07,0.6776574040286514,0.019769470133450543,9.305963666976029e-05,0.00018066815399335294,0.0006978201087581272,0.09226927682239221,0.09226927682239221,0.09226927682239221,0.09226835820257674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490651.31660904107,594.6958490764262,0.0,0.09226927682239221,0.09226927680589404,0.09226927680589404,0.375,0.375,0.5,9.28483383199919,6.235723049030639e-11,6.235723049030639e-11,6.235723049030639e-11,6.235723049030639e-11,6.235723049030639e-11,6.235723049030639e-11,26032.143463561755,19862.958935858787,0.7630166514586774,1.0166586095242105,0.6248707636002154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423268912637723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.651964493714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1242651482413,262.1242651482413,-11.02573485175867,246.4332332948514,277.815297001643,121816.14666295369,121820.0130825262,-3.8664195724858628,0.0,nan,277.815297001643,4.665297001643012,271.5388842602783,-1.611115739721697,265.2624715189163,-7.887528481083677,258.9860587775564,-14.163941222443555,252.70964603620274,-20.440353963797236,246.4332332948514,-26.716766705148586,1.0,1.0,26022.012520719443,26022.012520719443,277.0985011947816,3.9485011947816133,277.0985011947816,277.0985011947816,76777.15639861452,76777.21230656547,-0.05590795095486101,0.0,8546.071908451686,8546.071908451686,0.8893740922655751,3881.7533350549434,277.0985011947816,3.9485011947816133,1.0,0.002,0.1530341939339329,0.005078790942761836,0.0002371043733272867,0.0017628956271432531,0.11855218666364335,0.11855218666364335,0.0,4.70539839730888e-13,0.9999899981365562,0.9999899981365562,0.0,0.09226835394118738,9.228647066705656e-07,0.0,0.0,0.0,1601838.9845847294,268.1145828369097,0.0,1.0,1279359.9416971253,2619.0801687300414,,,,,,,,,,,,,,,,,,,2.0
3960.0,-28.460454373994867,4.964616860471175,34.981739549124036,26.187715061847143,6.4087297590754275,-24.97353596068706,-38.5272843419574,2.9218113457759483,-5.03541800036686,-5.035418000308703,39.96346321458896,41069.33627953137,25750.089766508183,25750.089766508183,66819.42604603956,76792.55472868058,76777.19742230557,25750.089766508183,102527.28718881376,102527.28718881376,102527.28718881376,128559.429922673,124380.6189781414,4178.810944531605,0.0,90330.62905162398,54607.42377923127,39692.450302658566,26032.14273385924,65724.5930365178,19862.958288419824,1450.0,0.0,0.8868707858324613,2.8809367261441015,0.001494314320929203,1.0,1.0,-5.03541800036686,354166.65299411316,1552958.4706057021,4.384824086279842,1552958.4706057021,4.384824086279842,0.7630166479759141,0.09226927206421148,3.8624415765579845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624415765579845,1.2780220145214354,1.2783718613343293,3.022202695001544,6403.684856325849,15243.107769423557,6487.942032674778,0.00034360359787481454,23386.92437443213,2384.8025956297133,19392.892908745736,1977.5247315592724,0.8292194646144712,0.8292194646144712,35032.704670544874,35405.22815468563,0.9868652081606076,0.8,4228.076316214973,4273.035954225843,0.9868652081606076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643249894118,4.964616860471175,-2.3559488158637745,7.320565676334949,3.5,3.5,1.0,0.6,0.0002737265841143831,1.0000043860959917,0.0002737253835285756,197.65782517342393,0.0,2.384837559093413e-07,0.6758629642470733,0.019769708617206453,9.305925820838012e-05,0.000180667325906003,0.0006978169911048975,0.09226927208039493,0.09226927208039493,0.09226927208039493,0.0922683553610144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490651.4435961866,594.6958076345884,0.0,0.09226927208039493,0.09226927206421148,0.09226927206421148,0.375,0.375,0.5,9.284806330441258,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,26032.14273385924,19862.958288419824,0.7630166479759141,1.0166578895195812,0.6248701495452773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44232714511319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65017005394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12424197448104,262.12424197448104,-11.02575802551894,246.4331917562797,277.81529219269464,121816.29150695195,121820.16593708214,-3.87443013020669,0.0,nan,277.81529219269464,4.665292192694665,271.53887210540415,-1.6111278945958247,265.2624520181181,-7.88754798188188,258.9860319308344,-14.163968069165605,252.70961184355514,-20.44038815644484,246.4331917562797,-26.716808243720266,1.0,1.0,26022.012520719443,26022.012520719443,277.09849861597627,3.948498615976291,277.09849861597627,277.09849861597627,76777.13944272276,76777.19742230557,-0.0579795828089118,0.0,8546.071908451686,8546.071908451686,0.8893740640696141,3881.7537844407743,277.09849861597627,3.948498615976291,1.0,0.002,0.15303511490623714,0.005078786676292099,0.000237105799829509,0.0017628942005945012,0.1185528999147545,0.1185528999147545,0.0,4.2401021929650007e-13,0.9999900186370293,0.9999900186370293,0.0,0.09226835109111597,9.209730955152836e-07,0.0,0.0,0.0,1601838.9836209002,268.1145819996331,0.0,1.0,1279359.9445791875,2619.0801569332557,,,,,,,,,,,,,,,,,,,2.0
3961.0,-28.46049705403798,4.964616119061928,34.98173896196863,26.187710521649592,6.4087296971957,-24.973574378910882,-38.52732440046964,2.921807022073226,-5.035418432550102,-5.035418432521992,39.963462152969235,41069.31883307108,25750.088970328594,25750.088970328594,66819.40780339966,76792.5397130129,76777.18570540978,25750.088970328594,102527.27467573837,102527.27467573837,102527.27467573837,128559.41686802084,124380.61835039765,4178.798517623194,0.0,90330.6310039853,54607.423302519004,39692.45300162921,26032.142192282463,65724.59519391168,19862.95779532911,1450.0,0.0,0.8868707874771812,2.8809366802701146,0.001494314320929203,1.0,1.0,-5.035418432550102,354166.64702628116,1552958.4248660405,4.3848240310183755,1552958.4248660405,4.3848240310183755,0.7630166449082211,0.09226926731547186,3.862441705353915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862441705353915,1.27802203700317,1.2783718822877632,3.022202742615411,6403.68495721392,15243.107769423557,6487.94196894573,0.00034360357283478226,23386.924100051452,2384.802567650671,19392.89271825535,1977.5247121346586,0.8292194661978949,0.8292194661978949,35032.70560509773,35405.22815468563,0.9868652410683475,0.8,4228.076429005602,4273.035954225843,0.9868652410683475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643078023714,4.964616119061928,-2.355949330924879,7.320565449986807,3.5,3.5,1.0,0.6,0.0002737253835285756,1.0000043866921664,0.00027372418278484725,197.65786003138763,0.0,2.373051796500963e-07,0.6725228791283729,0.019769945922386102,9.30588416119419e-05,0.0001806665419166337,0.0006978139862608773,0.09226926733237642,0.09226926733237642,0.09226926733237642,0.0922683540629123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490651.5707015097,594.6957661605175,0.0,0.09226926733237642,0.09226926731547186,0.09226926731547186,0.375,0.375,0.5,9.284778932532177,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,26032.142192282463,19862.95779532911,0.7630166449082211,1.016657578586188,0.6248698635860976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423273977091564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64682996881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12421912850226,262.12421912850226,-11.025780871497716,246.43315039760546,277.8152878594102,121816.47185993535,121820.2914881347,-3.8196281993630645,0.0,nan,277.8152878594102,4.665287859410228,271.53886036704455,-1.6111396329554282,265.2624328746785,-7.887567125321482,258.986005382316,-14.163994617683954,252.70957788995887,-20.440422110041112,246.43315039760546,-26.716849602394518,1.0,1.0,26022.012520719443,26022.012520719443,277.09849681273596,3.948496812735982,277.09849681273596,277.09849681273596,76777.13185292418,76777.18570540978,-0.053852485594688915,0.0,8546.071908451686,8546.071908451686,0.8893740559481237,3881.753913880684,277.09849681273596,3.948496812735982,1.0,0.002,0.15303603233194285,0.005078782501222252,0.00023710722103578288,0.0017628927794598854,0.11855361051789144,0.11855361051789144,0.0,4.9566817664215e-13,0.9999900570749304,0.9999900570749304,0.0,0.09226834988906071,9.174264111462e-07,0.0,0.0,0.0,1601838.9831233933,268.1145815674499,0.0,1.0,1279359.946066843,2619.0801508440263,,,,,,,,,,,,,,,,,,,2.0
3962.0,-28.460539536375183,4.96461538431161,34.98173837877118,26.187700603064172,6.408726960606558,-24.973612886675724,-38.52736072205005,2.9218003109101423,-5.035418856949434,-5.035418856944818,39.963461092885176,41069.29464373908,25750.0881712353,25750.0881712353,66819.38281497438,76792.52812610152,76777.17397175722,25750.0881712353,102527.26214299252,102527.26214299252,102527.26214299252,128559.40379698014,124380.61765938054,4178.786137599597,0.0,90330.63773123351,54607.41736624461,39692.46707220989,26032.14165398762,65724.6087261975,19862.957304882355,1450.0,0.0,0.8868707891559082,2.8809366352222985,0.001494314320929203,1.0,1.0,-5.035418856949434,354166.6411659272,1552958.3791929763,4.384823974614297,1552958.3791929763,4.384823974614297,0.763016641845898,0.09226926257849391,3.862442536387422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862442536387422,1.278022070537525,1.278371914296641,3.022203313564775,6403.6861669871105,15243.107769423557,6487.941204754575,0.00034360327257357005,23386.920809887462,2384.8022321473145,19392.890434036846,1977.5244792091946,0.829219485184983,0.829219485184983,35032.711635138585,35405.22815468563,0.9868654533998582,0.8,4228.07715676765,4273.035954225843,0.9868654533998582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642905524335,4.96461538431161,-2.3559498384987094,7.32056522281032,3.5,3.5,1.0,0.6,0.00027372418278484725,1.0000043663732572,0.0002737229876081143,197.65789472789004,0.0,2.3733643579193932e-07,0.672611459034356,0.019770183258821895,9.305846387995603e-05,0.00018066571890489123,0.0006978109575652651,0.09226926259529834,0.09226926259529834,0.09226926259529834,0.09226835279480816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490651.69731207594,594.6957248477538,0.0,0.09226926259529834,0.09226926257849391,0.09226926257849391,0.375,0.375,0.5,9.28475163866659,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,26032.14165398762,19862.957304882355,0.763016641845898,1.0166569890638315,0.6248693668885862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423276503394535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64691854872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12419632552616,262.12419632552616,-11.02580367447382,246.43310919595353,277.81528345510986,121816.64051983367,121820.45295836944,-3.8124385357309563,0.0,nan,277.81528345510986,4.665283455109886,271.5388486032757,-1.6111513967242672,265.26241375143695,-7.887586248563025,258.9859788996042,-14.164021100395757,252.70954404777697,-20.440455952223004,246.43310919595353,-26.716890804046443,1.0,1.0,26022.012520719443,26022.012520719443,277.0984950153253,3.9484950153253067,277.0984950153253,277.0984950153253,76777.11581135352,76777.17397175722,-0.05816040369973052,0.0,8546.071908451686,8546.071908451686,0.8893740035456076,3881.754749069359,277.0984950153253,3.9484950153253067,1.0,0.002,0.15303694627287437,0.005078778342870499,0.0002371086368467238,0.0017628913636226879,0.11855431842336189,0.11855431842336189,0.0,4.694118357906341e-13,0.9999900948417509,0.9999900948417509,0.0,0.09226834863684655,9.139416473637978e-07,0.0,0.0,0.0,1601838.9826348464,268.11458114305054,0.0,1.0,1279359.94752771,2619.080144864453,,,,,,,,,,,,,,,,,,,2.0
3963.0,-28.46058193890637,4.964614655415682,34.981737799074054,26.187696412112587,6.408725890492389,-24.973651155965204,-38.52739700870586,2.9217951075543893,-5.035419313010664,-5.035419313013777,39.96346002750989,41069.26030087406,25750.087468705853,25750.087468705853,66819.34776957991,76792.5131568109,76777.16201591984,25750.087468705853,102527.24948462569,102527.24948462569,102527.24948462569,128559.39058734864,124380.61678444089,4178.7738029077445,0.0,90330.63828363775,54607.398520379604,39692.48862584238,26032.141102722944,65724.62972856533,19862.95680404153,1450.0,0.0,0.8868707906926387,2.880936586813748,0.001494314320929203,1.0,1.0,-5.035419313010664,354166.63486836915,1552958.3332925723,4.384823922981199,1552958.3332925723,4.384823922981199,0.7630166387644495,0.09226925786244017,3.8624423949309845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624423949309845,1.2780220970803386,1.2783719393191786,3.0222031401137697,6403.685799465244,15243.107769423557,6487.941436911435,0.0003436033637911613,23386.92180941945,2384.802334071212,19392.891127969237,1977.5245499706054,0.8292194794168442,0.8292194794168442,35032.71060872019,35405.22815468563,0.9868654172573215,0.8,4228.077032889823,4273.035954225843,0.9868654172573215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642753870084,4.964614655415682,-2.3559503676705593,7.320565023086241,3.5,3.5,1.0,0.6,0.0002737229876081143,1.0000043581722016,0.0002737217946813977,197.65792935922315,0.0,2.3623611686714473e-07,0.6694931552014882,0.01977041949493876,9.30580865125885e-05,0.00018066490109552575,0.000697807773267372,0.09226925787909782,0.09226925787909782,0.09226925787909782,0.09226835140429601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490651.8234154866,594.6956837000017,0.0,0.09226925787909782,0.09226925786244017,0.09226925786244017,0.375,0.375,0.5,9.284724444566228,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,26032.141102722944,19862.95680404153,0.7630166387644495,1.0166561309745774,0.6248686446844216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423279017995798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64380024489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1241737164867,262.1241737164867,-11.025826283513254,246.43306815170843,277.8152792812757,121816.79666867825,121820.57668280488,-3.780014126651242,0.0,nan,277.8152792812757,4.66527928127573,271.5388370553602,-1.6111629446397728,265.2623948294386,-7.887605170561358,258.9859526035231,-14.16404739647686,252.7095103776142,-20.44048962238577,246.43306815170843,-26.71693184829155,1.0,1.0,26022.012520719443,26022.012520719443,277.09849316027004,3.9484931602700613,277.09849316027004,277.09849316027004,76777.10570523536,76777.16201591984,-0.05631068447837606,0.0,8546.071908451686,8546.071908451686,0.8893740124654326,3881.7546069056393,277.09849316027004,3.9484931602700613,1.0,0.002,0.1530378568793498,0.005078774193582629,0.00023711004747585044,0.0017628899529880883,0.11855502373792522,0.11855502373792522,0.0,4.639387832239272e-13,0.9999901309795064,0.9999901309795064,0.0,0.0922683472552434,9.106071967739154e-07,0.0,0.0,0.0,1601838.982109852,268.1145806869893,0.0,1.0,1279359.949097564,2619.0801384387837,,,,,,,,,,,,,,,,,,,2.0
3964.0,-28.460624122978768,4.964613922892684,34.98173721802339,26.187687401566677,6.408720836168559,-24.973689627065728,-38.527433295361675,2.9217863402587225,-5.035420214619137,-5.03542021461673,39.96345882906179,41069.23061223117,25750.08790408674,25750.08790408674,66819.31851631792,76792.50152794062,76777.14666437417,25750.08790408674,102527.23456846092,102527.23456846092,102527.23456846092,128559.37491572076,124380.61342579278,4178.761489927988,0.0,90330.64173960578,54607.38384907013,39692.50876726183,26032.14034725985,65724.64911452169,19862.956136058612,1450.0,0.0,0.8868707904441682,2.8809364911127076,0.001494314320929203,1.0,1.0,-5.035420214619137,354166.62241844466,1552958.2816585854,4.384823931329642,1552958.2816585854,4.384823931329642,0.7630166352475659,0.09226925318452601,3.862442594351956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862442594351956,1.2780221401171172,1.2783719808430718,3.0222031943812833,6403.685914451593,15243.107769423557,6487.941364276669,0.0003436033352519701,23386.921496696454,2384.802302182341,19392.890910859063,1977.524527831529,0.8292194812215207,0.8292194812215207,35032.71205573354,35405.22815468563,0.9868654682099675,0.8,4228.077207529005,4273.035954225843,0.9868654682099675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642847855272,4.964613922892684,-2.3559512239692175,7.3205651468619015,3.5,3.5,1.0,0.6,0.0002737217946813977,1.0000043357202457,0.00027372060790541636,197.65796381214528,0.0,2.3579142467176457e-07,0.6682328975197808,0.01977065528636343,9.305770914663542e-05,0.0001806640855347623,0.000697804659239111,0.09226925320060111,0.09226925320060111,0.09226925320060111,0.09226834831340863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490651.9486449009,594.6956428305194,0.0,0.09226925320060111,0.09226925318452601,0.09226925318452601,0.375,0.375,0.5,9.284697298073048,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,26032.14034725985,19862.956136058612,0.7630166352475659,1.0166553860164218,0.6248680086624766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423281527874032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64253998721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12415092378205,262.12415092378205,-11.025849076217924,246.43302723776557,277.8152746098099,121816.91732047,121820.72804164857,-3.8107211785787136,0.0,nan,277.8152746098099,4.665274609809899,271.53882513539463,-1.6111748646053456,265.2623756609826,-7.88762433901735,258.985926186572,-14.16407381342799,252.70947671216746,-20.44052328783252,246.43302723776557,-26.716972762234406,1.0,1.0,26022.012520719443,26022.012520719443,277.0984904623394,3.9484904623394073,277.0984904623394,277.0984904623394,76777.0867905011,76777.14666437417,-0.05987387307686731,0.0,8546.071908451686,8546.071908451686,0.8893739998905354,3881.754807323716,277.0984904623394,3.9484904623394073,1.0,0.002,0.15303876597533045,0.0050787699682921465,0.000237111455545806,0.0017628885449112073,0.11855572777290299,0.11855572777290299,0.0,4.570133334269588e-13,0.9999901473495072,0.9999901473495072,0.0,0.09226834408782315,9.090967028590988e-07,0.0,0.0,0.0,1601838.9810719686,268.11457978538084,0.0,1.0,1279359.9522010693,2619.080125735597,,,,,,,,,,,,,,,,,,,2.0
3965.0,-28.46066632294029,4.964613195931069,34.98173664056094,26.18768282644453,6.408720782018351,-24.973727612446087,-38.527469512168295,2.921782071525967,-5.035420682377492,-5.035420682357233,39.963457770507866,41069.19999049681,25750.087236592375,25750.087236592375,66819.28722708918,76792.48672147747,76777.13477685509,25750.087236592375,102527.22201344746,102527.22201344746,102527.22201344746,128559.36180788823,124380.61258652016,4178.749221368063,0.0,90330.64377642871,54607.37007547117,39692.52633439727,26032.139794440758,65724.66612883803,19862.95563449597,1450.0,0.0,0.886870791896631,2.880936441462623,0.001494314320929203,1.0,1.0,-5.035420682377492,354166.6159593723,1552958.236052737,4.3848238825278845,1552958.236052737,4.3848238825278845,0.76301663218395,0.09226924850239673,3.862442739786017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862442739786017,1.2780221623160182,1.2783720015312445,3.022203255682624,6403.686044341778,15243.107769423557,6487.941282227408,0.0003436033030136981,23386.921143440202,2384.8022661602286,19392.890665608327,1977.524502822914,0.8292194832601059,0.8292194832601057,35032.71311101386,35405.22815468563,0.9868655053687988,0.8,4228.07733489016,4273.035954225843,0.9868655053687988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642703764006,4.964613195931069,-2.3559517611669767,7.320564957098045,3.5,3.5,1.0,0.6,0.00027372060790541636,1.0000043373548386,0.00027371942068716264,197.65799827805486,0.0,2.3457572397706293e-07,0.6647876017509964,0.019770889862087408,9.30573325084944e-05,0.00018066327539692197,0.000697801556402803,0.09226924851882351,0.09226924851882351,0.09226924851882351,0.09226834687436657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490652.0740819633,594.695601900248,0.0,0.09226924851882351,0.09226924850239673,0.09226924850239673,0.375,0.375,0.5,9.284670248868295,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,26032.139794440758,19862.95563449597,0.76301663218395,1.0166546467669444,0.624867380991942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423284024822145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63909469144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12412843392184,262.12412843392184,-11.025871566078138,246.43298647314438,277.8152703947115,121817.09446351802,121820.85455186504,-3.7600883470192192,0.0,nan,277.8152703947115,4.665270394711513,271.53881361038793,-1.611186389612044,265.26235682607614,-7.887643173923834,258.9859000417599,-14.164099958240058,252.70944325745126,-20.440556742548722,246.43298647314438,-26.717013526855595,1.0,1.0,26022.012520719443,26022.012520719443,277.0984886036067,3.9484886036067337,277.0984886036067,277.0984886036067,76777.07951186584,76777.13477685509,-0.05526498924882617,0.0,8546.071908451686,8546.071908451686,0.8893739907198932,3881.7549534849472,277.0984886036067,3.9484886036067337,1.0,0.002,0.15303967173263475,0.005078765838506274,0.00023711285865608999,0.0017628871418055283,0.11855642932804498,0.11855642932804498,0.0,4.616181568939393e-13,0.999990183533133,0.999990183533133,0.0,0.09226834274437597,9.057580207705363e-07,0.0,0.0,0.0,1601838.9805335084,268.1145793176225,0.0,1.0,1279359.9538111822,2619.080119145132,,,,,,,,,,,,,,,,,,,2.0
3966.0,-28.46070833326358,4.964612474716887,34.981736066546375,26.187672872934513,6.408718014620106,-24.973765698476655,-38.52750953575594,2.9217753798301342,-5.035421135670845,-5.035421135721044,39.96345671508914,41069.19266473868,25750.08654687767,25750.08654687767,66819.27921161635,76792.4753373572,76777.12292399551,25750.08654687767,102527.20947087317,102527.20947087317,102527.20947087317,128559.34871866397,124380.61172144632,4178.736997217655,0.0,90330.65053173878,54607.380830521375,39692.52189024156,26032.1392477908,65724.66113803236,19862.955137920682,1450.0,0.0,0.8868707934115269,2.8809363933478305,0.001494314320929203,1.0,1.0,-5.035421135670845,354166.6097000301,1552958.1905797329,4.384823831628419,1552958.1905797329,4.384823831628419,0.7630166291310976,0.09226924383014996,3.8624435765580927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624435765580927,1.2780221957324778,1.278372033439481,3.0222038314009056,6403.687264219733,15243.107769423557,6487.94051165195,0.00034360300024427313,23386.917825796274,2384.801927854698,19392.88836230672,1977.5242679515145,0.8292195024055691,0.8292195024055691,35032.71918269386,35405.22815468563,0.9868657191665307,0.8,4228.078067677613,4273.035954225843,0.9868657191665307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642554876059,4.964612474716887,-2.3559522863002185,7.320564761017105,3.5,3.5,1.0,0.6,0.00027371942068716264,1.0000043178650693,0.00027371823880874047,197.65803258909176,0.0,2.3466318354936433e-07,0.6650354621788985,0.019771124525270956,9.30569162832189e-05,0.00018066250440394374,0.0006977987296599106,0.09226924384613677,0.09226924384613677,0.09226924384613677,0.09226834549099105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490652.19905807363,594.6955611203433,0.0,0.09226924384613677,0.09226924383014996,0.09226924383014996,0.375,0.375,0.5,9.284643298307122,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,26032.1392477908,19862.955137920682,0.7630166291310976,1.016654602011338,0.6248673169799501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442328652271158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63934255187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12410596242603,262.12410596242603,-11.025894037573948,246.4329458387865,277.8152660860768,121817.25948816842,121821.0165063402,-3.7570181717441757,0.0,nan,277.8152660860768,4.6652660860768265,271.5388020366109,-1.6111979633890883,265.26233798715356,-7.88766201284642,258.98587393769037,-14.164126062309606,252.70940988823807,-20.440590111761907,246.4329458387865,-26.71705416121347,1.0,1.0,26022.012520719443,26022.012520719443,277.09848676330637,3.9484867633063914,277.09848676330637,277.09848676330637,76777.06358060685,76777.12292399551,-0.05934338866791222,0.0,8546.071908451686,8546.071908451686,0.8893739379555172,3881.755794440883,277.09848676330637,3.9484867633063914,1.0,0.002,0.1530405741845154,0.005078761726077238,0.00023711425665220062,0.0017628857437850547,0.11855712832610031,0.11855712832610031,0.0,4.37255266716452e-13,0.9999902193557877,0.9999902193557877,0.0,0.09226834137750432,9.024526456415208e-07,0.0,0.0,0.0,1601838.9800117007,268.11457886432913,0.0,1.0,1279359.9553715102,2619.0801127584514,,,,,,,,,,,,,,,,,,,2.0
3967.0,-28.460750248708123,4.964611751692941,34.98173549208739,26.18766938047486,6.408715275053464,-24.97380369633129,-38.527545787487156,2.921768722688998,-5.035421943102733,-5.035421943123813,39.96345555424129,41069.155434768094,25750.086764153144,25750.086764153144,66819.24219892125,76792.46045623887,76777.10836869857,25750.086764153144,102527.19513285172,102527.19513285172,102527.19513285172,128559.33367182722,124380.60887280169,4178.724799025527,0.0,90330.64876953441,54607.35669017588,39692.546754842806,26032.1385389755,65724.6852938183,19862.95450862638,1450.0,0.0,0.8868707935061314,2.880936307643126,0.001494314320929203,1.0,1.0,-5.035421943102733,354166.5985505457,1552958.1405654366,4.38482382844977,1552958.1405654366,4.38482382844977,0.7630166257331269,0.09226923919065223,3.8624429883847116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624429883847116,1.2780222289780072,1.2783720651835653,3.0222032925619624,6403.686122484671,15243.107769423557,6487.941232865962,0.00034360328361891535,23386.920930918655,2384.8022444890616,19392.890518063665,1977.5244877775453,0.8292194844865325,0.8292194844865325,35032.71491486438,35405.22815468563,0.986865568886498,0.8,4228.077552595808,4273.035954225843,0.986865568886498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642601779072,4.964611751692941,-2.3559530710940213,7.320564822786963,3.5,3.5,1.0,0.6,0.00027371823880874047,1.0000043081147765,0.0002737170596042314,197.65806682264878,0.0,2.3360776368551888e-07,0.6620444022847605,0.01977135813303464,9.305653928484646e-05,0.000180661699523894,0.00069779551459573,0.09226923920634618,0.09226923920634618,0.09226923920634618,0.09226834275595124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490652.32324808807,594.6955205914271,0.0,0.09226923920634618,0.09226923919065223,0.09226923919065223,0.375,0.375,0.5,9.284616404867911,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,26032.1385389755,19862.95450862638,0.7630166257331269,1.0166536652128464,0.624866520869151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423289009376807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63635149197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12408351710985,262.12408351710985,-11.025916482890125,246.43290532764755,277.81526170658464,121817.37999011959,121821.1326312246,-3.752641105016605,0.0,nan,277.81526170658464,4.665261706584658,271.5387904307858,-1.611209569214168,265.2623191550014,-7.887680844998556,258.9858478792111,-14.164152120788856,252.70937660342838,-20.440623396571596,246.43290532764755,-26.71709467235243,1.0,1.0,26022.012520719443,26022.012520719443,277.0984842527472,3.948484252747221,277.0984842527472,277.0984842527472,76777.05170087928,76777.10836869857,-0.05666781928448472,0.0,8546.071908451686,8546.071908451686,0.889373975043994,3881.755203326635,277.0984842527472,3.948484252747221,1.0,0.002,0.15304147479016658,0.005078757556156276,0.00023711565161386907,0.0017628843488103334,0.11855782580693454,0.11855782580693454,0.0,4.242023399214645e-13,0.9999902393645999,0.9999902393645999,0.0,0.09226833858424985,9.006064023888844e-07,0.0,0.0,0.0,1601838.9790822254,268.11457805689724,0.0,1.0,1279359.9581508501,2619.0801013821538,,,,,,,,,,,,,,,,,,,2.0
3968.0,-28.460791998731573,4.964611034050549,34.98173492105486,26.187659112643473,6.408713226947457,-24.973841476163713,-38.52758196936918,2.9217627043799355,-5.035422409949604,-5.035422409934966,39.96345450420432,41069.136115856716,25750.086118262698,25750.086118262698,66819.22223411941,76792.44923838385,76777.09654099504,25750.086118262698,102527.18265925774,102527.18265925774,102527.18265925774,128559.3206488567,124380.60800419838,4178.712644658309,0.0,90330.65659393225,54607.356362346676,39692.55581287285,26032.137989598945,65724.6938024718,19862.954010322548,1450.0,0.0,0.886870794932489,2.8809362580897373,0.001494314320929203,1.0,1.0,-5.035422409949604,354166.5921040531,1552958.0953253964,4.3848237805251316,1552958.0953253964,4.3848237805251316,0.763016622693792,0.09226923455186035,3.862444031823389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862444031823389,1.2780222592606933,1.2783720939674128,3.022204037398945,6403.68770070486,15243.107769423557,6487.940235931613,0.00034360289191012977,23386.916638708888,2384.8018068054726,19392.88753816018,1977.5241839119558,0.8292195092559579,0.8292195092559579,35032.72248613238,35405.22815468563,0.9868658354881558,0.8,4228.078466367645,4273.035954225843,0.9868658354881558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642462351421,4.964611034050549,-2.3559536051143968,7.320564639164946,3.5,3.5,1.0,0.6,0.0002737170596042314,1.0000042911140508,0.0002737158850581511,197.65810092111184,0.0,2.3307928364727003e-07,0.6605466898563632,0.01977159121231829,9.3056163014275e-05,0.00018066089658995643,0.0006977926018177397,0.09226923456787944,0.09226923456787944,0.09226923456787944,0.09226834131729011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490652.4475109322,594.6954800442238,0.0,0.09226923456787944,0.09226923455186035,0.09226923455186035,0.375,0.375,0.5,9.284589607478924,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,26032.137989598945,19862.954010322548,0.763016622693792,1.0166532298337836,0.6248661460376735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423291490426808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63485377954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1240611711123,262.1240611711123,-11.02593882888766,246.4328649521835,277.81525739005326,121817.55990397079,121821.29593999828,-3.7360360274816036,0.0,nan,277.81525739005326,4.665257390053284,271.5387789024692,-1.6112210975308017,265.26230041489697,-7.887699585103007,258.9858219273199,-14.164178072680102,252.70934343975117,-20.44065656024881,246.4328649521835,-26.71713504781647,1.0,1.0,26022.012520719443,26022.012520719443,277.0984824019431,3.9484824019431244,277.0984824019431,277.0984824019431,76777.03770382343,76777.09654099504,-0.058837171614868566,0.0,8546.071908451686,8546.071908451686,0.8893739092478311,3881.7562519825055,277.0984824019431,3.9484824019431244,1.0,0.002,0.15304237211596705,0.005078753464249726,0.0002371170416611948,0.0017628829587935948,0.1185585208305974,0.1185585208305974,0.0,4.547894179307566e-13,0.9999902749113584,0.9999902749113584,0.0,0.09226833722537545,8.973264849103494e-07,0.0,0.0,0.0,1601838.9785448147,268.1145775900504,0.0,1.0,1279359.9597578293,2619.0800948045203,,,,,,,,,,,,,,,,,,,2.0
3969.0,-28.46083365847274,4.9646103147815355,34.981734349686946,26.187655550334625,6.408710588947029,-24.973879233731743,-38.527618151251204,2.921756164211885,-5.0354232050093515,-5.035423205041687,39.963453352467084,41069.10018690624,25750.086313544798,25750.086313544798,66819.18650045103,76792.43447587984,76777.0821341685,25750.086313544798,102527.1684477133,102527.1684477133,102527.1684477133,128559.30573617032,124380.60521995024,4178.700516220085,0.0,90330.65501617116,54607.33359023207,39692.57936215455,26032.137288457034,65724.71665061159,19862.953387597587,1450.0,0.0,0.8868707950569967,2.880936173698311,0.001494314320929203,1.0,1.0,-5.0354232050093515,354166.5811254167,1552958.0457043992,4.384823776341758,1552958.0457043992,4.384823776341758,0.7630166193232648,0.09226922993852411,3.8624434794453166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624434794453166,1.2780222919496602,1.2783721251641533,3.022203527884515,6403.686621104922,15243.107769423557,6487.9409178964515,0.0003436031598631451,23386.919574844756,2384.8021062080074,19392.889576598718,1977.5243917748385,0.8292194923121871,0.8292194923121871,35032.7184780364,35405.22815468563,0.9868656943539301,0.8,4228.077982632923,4273.035954225843,0.9868656943539301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642504506752,4.9646103147815355,-2.355954379900709,7.320564694682245,3.5,3.5,1.0,0.6,0.0002737158850581511,1.000004281836163,0.0002737147130565944,197.6581349458488,0.0,2.321585476756536e-07,0.6579373241128023,0.019771823370865964,9.305578674510981e-05,0.00018066009831304132,0.0006977894187251563,0.09226922995433275,0.09226922995433275,0.09226922995433275,0.09226833862742202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490652.5710028412,594.6954397432506,0.0,0.09226922995433275,0.09226922993852411,0.09226922993852411,0.375,0.375,0.5,9.284562867810443,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,26032.137288457034,19862.953387597587,0.7630166193232648,1.016652332723739,0.6248653821548895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423293961686046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6322444138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1240388609563,262.1240388609563,-11.025961139043659,246.43282469795702,277.8152530239675,121817.68180398586,121821.41184771892,-3.7300437330515335,0.0,nan,277.8152530239675,4.665253023967523,271.5387673587568,-1.6112326412431912,265.262281693554,-7.887718306446004,258.98579602835,-14.164203971649954,252.709310363153,-20.44068963684697,246.43282469795702,-26.71717530204296,1.0,1.0,26022.012520719443,26022.012520719443,277.0984799210529,3.948479921052922,277.0984799210529,277.0984799210529,76777.025997211,76777.0821341685,-0.0561369574861601,0.0,8546.071908451686,8546.071908451686,0.8893739440791621,3881.7556968425433,277.0984799210529,3.948479921052922,1.0,0.002,0.1530432675707434,0.005078749319646092,0.000237118428648397,0.0017628815718029873,0.1185592143241985,0.1185592143241985,0.0,4.513841557474141e-13,0.9999902951885186,0.9999902951885186,0.0,0.09226833448304202,8.954554820907274e-07,0.0,0.0,0.0,1601838.9776295836,268.1145767949906,0.0,1.0,1279359.962494573,2619.0800836025505,,,,,,,,,,,,,,,,,,,2.0
3970.0,-28.460875130744963,4.964609592993433,34.98173377770121,26.187646050844364,6.408706654635602,-24.97391695220639,-38.52765433313323,2.9217484761061887,-5.035424044207332,-5.0354240442318385,39.96345219190227,41069.076531036124,25750.086615855074,25750.086615855074,66819.1631468912,76792.42323918632,76777.06748233043,25750.086615855074,102527.1540981855,102527.1540981855,102527.1540981855,128559.29066686868,124380.60225526732,4178.688411601351,0.0,90330.66018376697,54607.32628073193,39692.593225594486,26032.136568683178,65724.72979427766,19862.952749855038,1450.0,0.0,0.8868707949889327,2.8809360846217698,0.001494314320929203,1.0,1.0,-5.035424044207332,354166.5695372855,1552957.9957024306,4.384823778628661,1552957.9957024306,4.384823778628661,0.7630166159219637,0.09226922534195181,3.862444009933936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862444009933936,1.2780223299475646,1.278372161674537,3.0222038531145277,6403.6873102282925,15243.107769423557,6487.940482589122,0.0003436029888251044,23386.917700669015,2384.8019150952687,19392.88827543598,1977.5242590931646,0.829219503127649,0.829219503127649,35032.72232730089,35405.22815468563,0.9868658298953361,0.8,4228.078447198368,4273.035954225843,0.9868658298953361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642569766135,4.964609592993433,-2.355955187633453,7.320564780626887,3.5,3.5,1.0,0.6,0.0002737147130565944,1.000004262569295,0.00027371354633363613,197.6581688174844,0.0,2.3165564185701718e-07,0.6565120890227867,0.01977205502650782,9.30554104773502e-05,0.0001806593025792442,0.0006977864410860441,0.09226922535696717,0.09226922535696717,0.09226922535696717,0.09226833576746794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490652.69420122856,594.6953995374939,0.0,0.09226922535696717,0.09226922534195181,0.09226922534195181,0.375,0.375,0.5,9.284536180100277,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,26032.136568683178,19862.952749855038,0.7630166159219637,1.0166517740892838,0.6248648972705524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423296427602108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63081917871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12401647932086,262.12401647932086,-11.02598352067912,246.4327845635221,277.8152483951307,121817.82370190989,121821.56569627288,-3.741994363004184,0.0,nan,277.8152483951307,4.665248395130732,271.53875562880177,-1.611244371198211,265.2622628624783,-7.887737137521697,258.98577009615457,-14.16422990384541,252.70927732983765,-20.44072267016233,246.4327845635221,-26.717215436477886,1.0,1.0,26022.012520719443,26022.012520719443,277.0984773674098,3.9484773674098506,277.0984773674098,277.0984773674098,76777.00967507182,76777.06748233043,-0.05780725860677194,0.0,8546.071908451686,8546.071908451686,0.8893739106281154,3881.7562299836054,277.0984773674098,3.9484773674098506,1.0,0.002,0.15304416129435547,0.005078745174372,0.00023711981293172234,0.0017628801874464578,0.11855990646586116,0.11855990646586116,0.0,3.781801261037998e-13,0.9999903139492585,0.9999903139492585,0.0,0.09226833161755327,8.937243985387664e-07,0.0,0.0,0.0,1601838.9766635438,268.11457595579265,0.0,1.0,1279359.9653832512,2619.0800717786806,,,,,,,,,,,,,,,,,,,2.0
