time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3971.0,-28.460925599763673,4.9646088689247785,34.98173320530667,26.187636341806524,6.4087043347290615,-24.97396260630567,-38.52769924616439,2.921741341288768,-5.035424874576506,-5.03542487457938,39.963451036133414,41069.05176791776,25750.08688952321,25750.08688952321,66819.13865744097,76792.40816595427,76777.05294749778,25750.08688952321,102527.139837021,102527.139837021,102527.139837021,128559.27569077065,124380.59935979563,4178.676330975024,0.0,90330.6662300552,54607.32541495939,39692.600905662,26032.135853749656,65724.73675941167,19862.95211618983,1450.0,0.0,0.886870794948444,2.880935996482437,0.001494314320929203,1.0,1.0,-5.035424874576506,354166.55807107565,1552957.9459069262,4.384823779989053,1552957.9459069262,4.384823779989053,0.7630166125354166,0.0922692207532042,3.8624447102527286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624447102527286,1.2780223653732838,1.2783721956187775,3.0222043173122315,6403.688293807524,15243.107769423557,6487.939861278302,0.0003436027447039824,23386.915025676743,2384.8016423219697,19392.88641829636,1977.5240697176264,0.8292195185643213,0.8292195185643212,35032.72740886548,35405.22815468563,0.986866008828852,0.8,4228.079060489379,4273.035954225843,0.986866008828852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642628842569,4.9646088689247785,-2.355955989503994,7.320564858428773,3.5,3.5,1.0,0.6,0.00027371354633363613,1.000005187269887,0.0002737121265149646,197.65821003704337,0.0,2.3061232344759495e-07,0.653555324650484,0.01977228563883127,9.305494341334139e-05,0.00018065860292029474,0.0006977838652111406,0.0922692207687506,0.0922692207687506,0.0922692207687506,0.09226833294039895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490652.8171671344,594.6953594077321,0.0,0.0922692207687506,0.0922692207532042,0.0922692207532042,0.375,0.375,0.5,9.28450954536633,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,26032.135853749656,19862.95211618983,0.7630166125354166,1.0166512937440193,0.624864454280781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423298882422337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.62786241434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1239933680807,262.1239933680807,-11.026006631919302,246.43274298779107,277.8152437483811,121817.95301101303,121821.81698830043,-3.863977287387448,0.0,nan,277.8152437483811,4.665243748381101,271.53874359625553,-1.6112564037444486,265.2622434441365,-7.8877565558634615,258.98574329201693,-14.164256707983043,252.70924313990307,-20.44075686009691,246.43274298779107,-26.717257012208904,1.0,1.0,26022.012520719443,26022.012520719443,277.09847483630045,3.948474836300477,277.09847483630045,277.09847483630045,76776.99500308438,76777.05294749778,-0.05794441340549383,0.0,8546.071908451686,8546.071908451686,0.8893738664680777,3881.756933803992,277.09847483630045,3.948474836300477,1.0,0.002,0.15304505324218878,0.005078741039067921,0.00023712119446806702,0.0017628788059770428,0.1185605972340335,0.1185605972340335,0.0,4.4510966093480597e-13,0.9999903331952289,0.9999903331952289,0.0,0.0922683288046608,8.91948543402973e-07,0.0,0.0,0.0,1601838.9757076644,268.11457512542347,0.0,1.0,1279359.9682415433,2619.08006007922,,,,,,,,,,,,,,,,,,,2.0
3972.0,-28.460966211823592,4.964608150734184,34.98173263668268,26.187631661910586,6.408704331588576,-24.97399915748343,-38.52773535819722,2.92173727725019,-5.035425318788555,-5.035425318788819,39.963450000154836,41069.028043258375,25750.086184021733,25750.086184021733,66819.11422728011,76792.39410250106,76777.04140064867,25750.086184021733,102527.12758467041,102527.12758467041,102527.12758467041,128559.26290210593,124380.59860772322,4178.664294382696,0.0,90330.6686421587,54607.31512229569,39692.61502207001,26032.135317435524,65724.75033950552,19862.951628967556,1450.0,0.0,0.8868707964390641,2.8809359493316227,0.001494314320929203,1.0,1.0,-5.035425318788555,354166.55193713977,1552957.9012726864,4.384823729905238,1552957.9012726864,4.384823729905238,0.7630166095389017,0.09226921615584045,3.862444922669435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862444922669435,1.2780223871032625,1.2783722155400497,3.0222044321335932,6403.688537100212,15243.107769423557,6487.939707594166,0.00034360268431951184,23386.914364005697,2384.8015748503003,19392.885958924195,1977.524022874702,0.8292195223826266,0.8292195223826266,35032.728950176665,35405.22815468563,0.9868660631019466,0.8,4228.07924650931,4273.035954225843,0.9868660631019466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642476546751,4.964608150734184,-2.3559565071255832,7.320564657859768,3.5,3.5,1.0,0.6,0.0002737121265149646,1.0000041741585806,0.0002737109840019121,197.6582432061398,0.0,2.8063881719406213e-07,0.795330407927972,0.019772566277648465,9.305456787511108e-05,0.0001806575586398535,0.0006977798701103579,0.09226921617161983,0.09226921617161983,0.09226921617161983,0.0922683315853713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490652.94024339225,594.695319247897,0.0,0.09226921617161983,0.09226921615584045,0.09226921615584045,0.375,0.375,0.5,9.284483007914703,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26032.135317435524,19862.951628967556,0.7630166095389017,1.0166507119786925,0.6248639642009077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423301869777638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.769637497615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12397076659414,262.12397076659414,-11.026029233405836,246.43270195644587,277.81523957675273,121818.14419396863,121821.92294554641,-3.778751577747686,0.0,nan,277.81523957675273,4.665239576752754,271.538732052688,-1.611267947312001,265.2622245286213,-7.8877754713786885,258.9857170045567,-14.164282995443273,252.7092094805003,-20.44079051949967,246.43270195644587,-26.71729804355411,1.0,1.0,26022.012520719443,26022.012520719443,277.0984730409616,3.9484730409616304,277.0984730409616,277.0984730409616,76776.98811071742,76777.04140064867,-0.05328993125294801,0.0,8546.071908451686,8546.071908451686,0.8893738530737063,3881.757147282782,277.0984730409616,3.9484730409616304,1.0,0.002,0.1530459418606392,0.0050787369901591755,0.00023712257103571823,0.0017628774294148315,0.11856128551785912,0.11856128551785912,0.0,4.5054975375546924e-13,0.9999903692783613,0.9999903692783613,0.0,0.09226832753670383,8.886191366208436e-07,0.0,0.0,0.0,1601838.9751963113,268.1145746812114,0.0,1.0,1279359.9697706064,2619.0800538205,,,,,,,,,,,,,,,,,,,2.0
3973.0,-28.46100742958164,4.964607438617773,34.98173207170819,26.187628064677142,6.408701701640656,-24.97403651646041,-38.52777147023005,2.9217307885217316,-5.035425747841543,-5.0354257478281665,39.96344896823129,41068.99384670597,25750.08545509829,25750.08545509829,66819.07930180426,76792.3795292191,76777.0299040203,25750.08545509829,102527.11535911859,102527.11535911859,102527.11535911859,128559.25014701982,124380.59784476168,4178.652302258138,0.0,90330.66713935662,54607.29418318939,39692.63661796359,26032.13478790123,65724.77140586481,19862.951147269225,1450.0,0.0,0.8868707979920882,2.880935903789922,0.001494314320929203,1.0,1.0,-5.035425747841543,354166.5460125356,1552957.8568137367,4.38482367772469,1552957.8568137367,4.38482367772469,0.763016606555863,0.09226921156904103,3.8624443855241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624443855241,1.2780224194883105,1.278372246473729,3.0222039352568872,6403.687484278095,15243.107769423557,6487.9403726447945,0.0003436029456265303,23386.917227314207,2384.8018668265113,19392.88794680503,1977.5242255821336,0.8292195058592654,0.8292195058592654,35032.72505261073,35405.22815468563,0.9868659258597302,0.8,4228.078776114393,4273.035954225843,0.9868659258597302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642319194858,4.964607438617773,-2.3559570120142928,7.320564450632066,3.5,3.5,1.0,0.6,0.0002737109840019121,1.0000042364145338,0.00027370982445363375,197.6582768699379,0.0,2.2582712279358905e-07,0.6399940659970313,0.01977279210477126,9.305419233828047e-05,0.00018065679166363164,0.0006977768106679911,0.09226921158474025,0.09226921158474025,0.09226921158474025,0.09226833028837149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490653.06286294706,594.6952792370919,0.0,0.09226921158474025,0.09226921156904103,0.09226921156904103,0.375,0.375,0.5,9.284456569149347,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,26032.13478790123,19862.951147269225,0.763016606555863,1.016649854728012,0.6248632436177824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423304273682032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.614301155685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1239482883129,262.1239482883129,-11.026051711687103,246.43266124200528,277.8152353346313,121818.27236170143,121822.03051437365,-3.758152672220903,0.0,nan,277.8152353346313,4.6652353346313475,271.53872051610074,-1.6112794838992386,265.26220569757186,-7.887794302428119,258.9856908790441,-14.164309120955863,252.70917606052393,-20.440823939476047,246.43266124200528,-26.717338757994696,1.0,1.0,26022.012520719443,26022.012520719443,277.0984712666693,3.948471266669344,277.0984712666693,277.0984712666693,76776.97406400368,76777.0299040203,-0.05584001661918592,0.0,8546.071908451686,8546.071908451686,0.8893738869445075,3881.756607451721,277.0984712666693,3.948471266669344,1.0,0.002,0.15304682717208618,0.005078732958764407,0.00023712394248709024,0.001762876057947209,0.11856197124354512,0.11856197124354512,0.0,4.342992979133875e-13,0.999990405118447,0.999990405118447,0.0,0.09226832625688502,8.853121559986686e-07,0.0,0.0,0.0,1601838.9747024083,268.11457425215843,0.0,1.0,1279359.9712474858,2619.080047775378,,,,,,,,,,,,,,,,,,,2.0
3974.0,-28.461048429647338,4.964606731472364,34.981731509775344,26.187618111167126,6.408698829179838,-24.97407370376635,-38.527807547338284,2.921724103296096,-5.035426223277739,-5.03542622331606,39.96344792606513,41068.975113911394,25750.08485858019,25750.08485858019,66819.05997249158,76792.36857652801,76777.01806941761,25750.08485858019,102527.1029279978,102527.1029279978,102527.1029279978,128559.23716643272,124380.59681416927,4178.640352263449,0.0,90330.67389903826,54607.293095486944,39692.64533727924,26032.134238434926,65724.77957571417,19862.950649448798,1450.0,0.0,0.8868707993462268,2.8809358533248175,0.001494314320929203,1.0,1.0,-5.035426223277739,354166.53944743593,1552957.811913017,4.384823632226559,1552957.811913017,4.384823632226559,0.7630166035377273,0.09226920700250198,3.8624452237928613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624452237928613,1.2780224528179973,1.2783722783305331,3.022204512351326,6403.688707071962,15243.107769423557,6487.939600225669,0.00034360264213305743,23386.913901742002,2384.801527712522,19392.88563799257,1977.523990148784,0.8292195250502064,0.8292195250502064,35032.73113515027,35405.22815468563,0.9868661400398696,0.8,4228.0795102124775,4273.035954225843,0.9868661400398696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642190425159,4.964606731472364,-2.3559575495738874,7.320564281046252,3.5,3.5,1.0,0.6,0.00027370982445363375,1.0000042140411916,0.00027370867103401953,197.65831035594994,0.0,2.291943146479538e-07,0.6495366877123011,0.019773021299085907,9.305381716603714e-05,0.0001806560072875966,0.0006977739324974658,0.09226920701803995,0.09226920701803995,0.09226920701803995,0.0922683288129971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490653.18498525687,594.6952393878234,0.0,0.09226920701803995,0.09226920700250198,0.09226920700250198,0.375,0.375,0.5,9.284430223129515,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,26032.134238434926,19862.950649448798,0.7630166035377273,1.016649434259674,0.6248628809260656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423306713439608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6238437774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1239259085792,262.1239259085792,-11.026074091420753,246.43262082224655,277.8152309949226,121818.44024052755,121822.18191676325,-3.741676235684271,0.0,nan,277.8152309949226,4.665230994922638,271.538708960381,-1.6112910396190046,265.2621869258431,-7.887813074156895,258.9856648913067,-14.164335108693251,252.70914285677563,-20.44085714322435,246.43262082224655,-26.71737917775343,1.0,1.0,26022.012520719443,26022.012520719443,277.0984694063812,3.948469406381207,277.0984694063812,277.0984694063812,76776.9582233193,76777.01806941761,-0.059846098301932216,0.0,8546.071908451686,8546.071908451686,0.8893738340857503,3881.7574499118255,277.0984694063812,3.948469406381207,1.0,0.002,0.15304770938687076,0.005078728932628849,0.00023712530911784162,0.001762874691317754,0.11856265455892082,0.11856265455892082,0.0,4.3559557003081117e-13,0.9999904386794465,0.9999904386794465,0.0,0.0922683247870366,8.822154653699617e-07,0.0,0.0,0.0,1601838.9741551094,268.11457377672224,0.0,1.0,1279359.9728840317,2619.0800410767215,,,,,,,,,,,,,,,,,,,2.0
3975.0,-28.461089357585138,4.96460602200099,34.981730947156464,26.187608087807916,6.408696163946816,-24.974110805432872,-38.52784362444652,2.9217176117982335,-5.035427041186438,-5.035427041220956,39.963446782407495,41068.95725545017,25750.08513779651,25750.08513779651,66819.04239324668,76792.35766984752,76777.00363413797,25750.08513779651,102527.08877193448,102527.08877193448,102527.08877193448,128559.22230424761,124380.59387804054,4178.628426207067,0.0,90330.68096546341,54607.29318784025,39692.653086247956,26032.13353231314,65724.78661856109,19862.950023443624,1450.0,0.0,0.8868707993252013,2.880935766508071,0.001494314320929203,1.0,1.0,-5.035427041186438,354166.52815328544,1552957.7626403577,4.384823632933003,1552957.7626403577,4.384823632933003,0.7630166001871557,0.09226920246835464,3.8624461214487615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624461214487615,1.2780224852382707,1.2783723092855077,3.022205138064264,6403.690032882594,15243.107769423557,6487.938762730854,0.000343602313070843,23386.910296002097,2384.801160029378,19392.883134664524,1977.5237348803644,0.8292195458576528,0.8292195458576528,35032.73764860696,35405.22815468563,0.9868663693935982,0.8,4228.080296317696,4273.035954225843,0.9868663693935982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586422506992745,4.96460602200099,-2.3559583384244567,7.320564360425447,3.5,3.5,1.0,0.6,0.00027370867103401953,1.0000042066291763,0.0002737075196479816,197.6583437830626,0.0,2.2798297207692448e-07,0.6461037428660039,0.019773249282057984,9.305344199519158e-05,0.00018065522903882794,0.0006977710887204586,0.0922692024835279,0.0922692024835279,0.0922692024835279,0.09226832603031174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490653.3063626414,594.6951997763207,0.0,0.0922692024835279,0.09226920246835464,0.09226920246835464,0.375,0.375,0.5,9.284403929651027,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,26032.13353231314,19862.950023443624,0.7630166001871557,1.0166490578514342,0.6248625422520891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442330914031234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.620410832555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1239036348739,262.1239036348739,-11.02609636512608,246.4325806579344,277.81522661182265,121818.61108954692,121822.33503914805,-3.723949601145639,0.0,nan,277.81522661182265,4.665226611822675,271.5386974210426,-1.6113025789573499,265.26216823025874,-7.88783176974124,258.98563903947917,-14.16436096052081,252.70910984870594,-20.44089015129404,246.4325806579344,-26.71741934206557,1.0,1.0,26022.012520719443,26022.012520719443,277.0984668993635,3.9484668993634955,277.0984668993635,277.0984668993635,76776.94523141858,76777.00363413797,-0.058402719398145564,0.0,8546.071908451686,8546.071908451686,0.8893737774822127,3881.758352056005,277.0984668993635,3.9484668993634955,1.0,0.002,0.15304858990665657,0.005078724850439795,0.00023712667295418448,0.0017628733274754772,0.11856333647709223,0.11856333647709223,0.0,4.296615147003635e-13,0.9999904570489084,0.9999904570489084,0.0,0.09226832194786823,8.805204864134832e-07,0.0,0.0,0.0,1601838.9732135762,268.11457295881354,0.0,1.0,1279359.975699429,2619.080029552816,,,,,,,,,,,,,,,,,,,2.0
3976.0,-28.461130239840777,4.964605317778771,34.98173038790902,26.187609938811534,6.408696068874449,-24.974147608969524,-38.527879666630156,2.9217134380018313,-5.035427500760136,-5.035427500780876,39.96344575446239,41068.91645369506,25750.08450779109,25750.08450779109,66819.00096148615,76792.33989350946,76776.99205667547,25750.08450779109,102527.07656446657,102527.07656446657,102527.07656446657,128559.20955807253,124380.59301528195,4178.616542790583,0.0,90330.67457439101,54607.263757173794,39692.67868579691,26032.13299360596,65724.81167940288,19862.949534936703,1450.0,0.0,0.8868708007085935,2.8809357177267283,0.001494314320929203,1.0,1.0,-5.035427500760136,354166.5218072297,1552957.7183519967,4.38482358645197,1552957.7183519967,4.38482358645197,0.7630165972114333,0.0922691979329511,3.8624448599549694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624448599549694,1.2780225069250017,1.2783723295066012,3.0222040997135817,6403.687832742096,15243.107769423557,6487.940152525866,0.00034360285913892367,23386.91627961367,2384.801770187951,19392.88728885482,1977.5241584898843,0.829219511328202,0.829219511328202,35032.72849511591,35405.22815468563,0.9868660470782158,0.8,4228.079191588298,4273.035954225843,0.9868660470782158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642114700706,4.964605317778771,-2.355958863540657,7.320564181319428,3.5,3.5,1.0,0.6,0.0002737075196479816,1.000004201935296,0.00027370636955152667,197.65837717287505,0.0,2.2758105731500276e-07,0.6449647164307178,0.0197734768631153,9.305306718892676e-05,0.00018065445245905482,0.0006977678613284557,0.09226919794809661,0.09226919794809661,0.09226919794809661,0.09226832461190704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490653.4278489504,594.6951601350088,0.0,0.09226919794809661,0.0922691979329511,0.0922691979329511,0.375,0.375,0.5,9.284377729660742,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,26032.13299360596,19862.949534936703,0.7630165972114333,1.0166480398212563,0.624861683195441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442331156291645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61927180612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1238816857206,262.1238816857206,-11.026118314279358,246.4325407338797,277.8152226375712,121818.74092681106,121822.410614247,-3.6696874359213476,0.0,nan,277.8152226375712,4.665222637571219,271.5386862568284,-1.6113137431715927,265.262149876086,-7.88785012391395,258.98561349534623,-14.164386504653748,252.709077114612,-20.440922885387977,246.4325407338797,-26.717459266120272,1.0,1.0,26022.012520719443,26022.012520719443,277.09846508509196,3.948465085091982,277.09846508509196,277.09846508509196,76776.93967641421,76776.99205667547,-0.05238026125880424,0.0,8546.071908451686,8546.071908451686,0.8893738570282956,3881.7570842547443,277.09846508509196,3.948465085091982,1.0,0.002,0.1530494672291828,0.00507872084906485,0.0002371280320128752,0.0017628719684102386,0.1185640160064376,0.1185640160064376,0.0,4.2311380094028905e-13,0.9999904917000481,0.9999904917000481,0.0,0.09226832060974083,8.773232102717514e-07,0.0,0.0,0.0,1601838.9726845378,268.11457249923984,0.0,1.0,1279359.97728137,2619.080023077665,,,,,,,,,,,,,,,,,,,2.0
3977.0,-28.46117086258797,4.964604618576722,34.98172983172303,26.18760064886885,6.4086915108903515,-24.974184625239435,-38.52791577866299,2.9217052735476465,-5.0354279660728025,-5.035427966027772,39.963444724321604,41068.89435581716,25750.08390535657,25750.08390535657,66818.97826117373,76792.32898022156,76776.98037825312,25750.08390535657,102527.0642836097,102527.0642836097,102527.0642836097,128559.19673570088,124380.59203463263,4178.6047010682505,0.0,90330.67897983061,54607.25689787966,39692.69120216772,26032.132452091195,65724.82365425891,19862.949044106157,1450.0,0.0,0.8868708020707265,2.880935668336194,0.001494314320929203,1.0,1.0,-5.0354279660728025,354166.5153819249,1552957.6739691235,4.384823540685234,1552957.6739691235,4.384823540685234,0.7630165942287429,0.09226919340841122,3.862445243761502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862445243761502,1.278022547083092,1.2783723682057577,3.022204305062531,6403.68826785188,15243.107769423557,6487.939877674067,0.00034360275114609,23386.915096267017,2384.8016495201746,19392.8864673044,1977.5240747150558,0.8292195181569656,0.8292195181569656,35032.73128004419,35405.22815468563,0.9868661451419162,0.8,4228.079527699639,4273.035954225843,0.9868661451419162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586419846538355,4.964604618576722,-2.355959391474897,7.320564010051619,3.5,3.5,1.0,0.6,0.00027370636955152667,1.0000041752639763,0.0002737052267599532,197.65841035074848,0.0,2.2732619887187233e-07,0.6442424476028862,0.01977370418931417,9.305269165769308e-05,0.0001806536778938336,0.0006977649389490599,0.09226919342363223,0.09226919342363223,0.09226919342363223,0.09226832317177985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490653.54887788324,594.6951206426373,0.0,0.09226919342363223,0.09226919340841122,0.09226919340841122,0.375,0.375,0.5,9.28435162222701,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,26032.132452091195,19862.949044106157,0.7630165942287429,1.0166475092070317,0.6248612331294696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442331398281732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61854953729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1238596199844,262.1238596199844,-11.02614038001559,246.43250101065263,277.8152182293251,121818.86928128579,121822.55846049696,-3.689179211194382,0.0,nan,277.8152182293251,4.6652182293251485,271.53867478558925,-1.6113252144107264,265.26213134184655,-7.8878686581534225,258.98558789811216,-14.16441210188782,252.7090444543805,-20.440955545619488,246.43250101065263,-26.717498989347348,1.0,1.0,26022.012520719443,26022.012520719443,277.0984632533199,3.9484632533199147,277.0984632533199,277.0984632533199,76776.9194682946,76776.98037825312,-0.06090995852719061,0.0,8546.071908451686,8546.071908451686,0.8893738328265867,3881.7574699803095,277.0984632533199,3.9484632533199147,1.0,0.002,0.15305034145376667,0.005078716860476578,0.00023712938626893002,0.0017628706141560935,0.11856469313446501,0.11856469313446501,0.0,4.250237314873395e-13,0.9999905252748792,0.9999905252748792,0.0,0.09226831918316655,8.742252446631857e-07,0.0,0.0,0.0,1601838.9721488948,268.1145720339272,0.0,1.0,1279359.9788830662,2619.0800165216483,,,,,,,,,,,,,,,,,,,2.0
3978.0,-28.461211444767525,4.964603923073153,34.981729277900506,26.187589996866905,6.408690335117224,-24.97422126678075,-38.52795175099743,2.921700157128506,-5.035428489211654,-5.035428489176561,39.96344368016016,41068.88215038937,25750.08346154301,25750.08346154301,66818.96561193238,76792.31833392281,76776.96827843692,25750.08346154301,102527.05173997993,102527.05173997993,102527.05173997993,128559.18362524603,124380.59072714187,4178.59289810416,0.0,90330.68823059028,54607.264576910835,39692.69294853272,26032.131885266102,65724.82483379882,19862.948532732004,1450.0,0.0,0.8868708031894464,2.8809356128077415,0.001494314320929203,1.0,1.0,-5.035428489211654,354166.5081581249,1552957.628981545,4.38482350309701,1552957.628981545,4.38482350309701,0.763016591198749,0.09226918890352052,3.8624465635381093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624465635381093,1.2780225731158692,1.2783723927850712,3.0222052761723237,6403.690325517,15243.107769423557,6487.938577877829,0.00034360224043981886,23386.909500139423,2384.8010788739707,19392.88258212646,1977.5236785371624,0.8292195504502572,0.8292195504502572,35032.7408564394,35405.22815468563,0.9868664823487296,0.8,4228.080683469087,4273.035954225843,0.9868664823487296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641888848297,4.964603923073153,-2.355959960805457,7.32056388387861,3.5,3.5,1.0,0.6,0.0002737052267599532,1.0000041710957548,0.00027370408511400574,197.6584434954987,0.0,2.2588236577010045e-07,0.6401506245924646,0.019773930071679942,9.305231758058262e-05,0.0001806529091793706,0.0006977622082530221,0.09226918891869854,0.09226918891869854,0.09226918891869854,0.09226832150974806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490653.6694271474,594.6950813058903,0.0,0.09226918891869854,0.09226918890352052,0.09226918890352052,0.375,0.375,0.5,9.284325600108085,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,26032.131885266102,19862.948532732004,0.763016591198749,1.0166472985040333,0.6248610362103211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423316387358136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61445771428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1238377700228,262.1238377700228,-11.02616222997716,246.43246148949157,277.81521405056145,121819.06661401966,121822.71971781501,-3.653103795326186,0.0,nan,277.81521405056145,4.665214050561474,271.5386635383486,-1.6113364616513763,265.2621130261242,-7.887886973875766,258.98556251391136,-14.164437486088616,252.70901200169956,-20.440987998300415,246.43246148949157,-26.717538510508405,1.0,1.0,26022.012520719443,26022.012520719443,277.09846131433744,3.9484613143374645,277.09846131433744,277.09846131433744,76776.90843805888,76776.96827843692,-0.05984037804591935,0.0,8546.071908451686,8546.071908451686,0.8893737496053593,3881.7587963558,277.09846131433744,3.9484613143374645,1.0,0.002,0.15305121283263937,0.005078712873881674,0.00023713073608755433,0.001762869264349671,0.11856536804377717,0.11856536804377717,0.0,4.372253427364914e-13,0.9999905561158194,0.9999905561158194,0.0,0.09226831752398708,8.713795334390569e-07,0.0,0.0,0.0,1601838.9715466837,268.1145715107883,0.0,1.0,1279359.9806838133,2619.0800091508963,,,,,,,,,,,,,,,,,,,2.0
3979.0,-28.461251973727535,4.96460323165696,34.98172872664873,26.18758570114153,6.408689405554442,-24.974257835800714,-38.52798402132464,2.9216952676315007,-5.0354289901225115,-5.03542899010871,39.963442646706596,41068.84051096667,25750.0829710466,25750.0829710466,66818.92348201327,76792.30418926454,76776.95638376073,25750.0829710466,102527.03935480732,102527.03935480732,102527.03935480732,128559.17068494449,124380.58955012097,4178.5811348235175,0.0,90330.68927065426,54607.23810575316,39692.723516556776,26032.131330137163,65724.85484669394,19862.948031148182,1450.0,0.0,0.8868708043824136,2.8809355596386688,0.001494314320929203,1.0,1.0,-5.0354289901225115,354166.5012412624,1552957.5844563104,4.38482346301413,1552957.5844563104,4.38482346301413,0.7630165882020205,0.09226918441400293,3.862446517528083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862446517528083,1.2780225980958002,1.2783724163127144,3.0222051811000568,6403.690124070275,15243.107769423557,6487.938705128891,0.0003436022904383223,23386.91004800366,2384.8011347405754,19392.882962488402,1977.523717323286,0.8292195472887538,0.8292195472887537,35032.74052258731,35405.22815468563,0.9868664705930323,0.8,4228.080643176677,4273.035954225843,0.9868664705930323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864178296538,4.96460323165696,-2.355960512777041,7.320563744434001,3.5,3.5,1.0,0.6,0.00027370408511400574,1.0000041656271277,0.00027370294496959326,197.65847659679238,0.0,2.2565596100236336e-07,0.6395089934806978,0.019774155727640946,9.305198200191078e-05,0.00018065210311209496,0.0006977590865494353,0.0922691844291308,0.0922691844291308,0.0922691844291308,0.09226831993100516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490653.7896067865,594.6950420901236,0.0,0.0922691844291308,0.09226918441400293,0.09226918441400293,0.375,0.375,0.5,9.284299665307758,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,26032.131330137163,19862.948031148182,0.7630165882020205,1.0166461932532418,0.6248601173294565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423318789498434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61381608317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.123816123824,262.123816123824,-11.026183876175992,246.432422145089,277.8152101025676,121819.2205403259,121822.83957676454,-3.6190364386210674,0.0,nan,277.8152101025676,4.665210102567642,271.53865251107044,-1.611347488929539,265.2620949195667,-7.887905080433256,258.98553732807153,-14.164462671928447,252.70897973657867,-20.441020263421308,246.432422145089,-26.717577854910985,1.0,1.0,26022.012520719443,26022.012520719443,277.0984594215757,3.9484594215757056,277.0984594215757,277.0984594215757,76776.89947810401,76776.95638376073,-0.056905656718299724,0.0,8546.071908451686,8546.071908451686,0.8893737525066162,3881.758750115723,277.0984594215757,3.9484594215757056,1.0,0.002,0.15305208128381692,0.005078708904430651,0.000237132081381056,0.0017628679190502703,0.11856604069052801,0.11856604069052801,0.0,4.3132641555643225e-13,0.999990587845468,0.999990587845468,0.0,0.09226831596218069,8.684518222447934e-07,0.0,0.0,0.0,1601838.9709700618,268.11457100987747,0.0,1.0,1279359.9824080414,2619.0800020933257,,,,,,,,,,,,,,,,,,,2.0
3980.0,-28.46129235046506,4.964602544276304,34.98172817791502,26.18758213883268,6.408686621514668,-24.9742944532682,-38.528019993659086,2.9216887243179817,-5.035429489431351,-5.0354294894226035,39.96344161687471,41068.80922544089,25750.082486774685,25750.082486774685,66818.89171221558,76792.28997387463,76776.9445195235,25750.082486774685,102527.02700629819,102527.02700629819,102527.02700629819,128559.15778319407,124380.58837216432,4178.569411029745,0.0,90330.68768055466,54607.21939845484,39692.74253566647,26032.130776895872,65724.87331256234,19862.947531277583,1450.0,0.0,0.8868708055704546,2.8809355066396374,0.001494314320929203,1.0,1.0,-5.035429489431351,354166.49434651993,1552957.5400866882,4.384823423096764,1552957.5400866882,4.384823423096764,0.7630165852157755,0.09226917993989542,3.862445963578475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862445963578475,1.2780226307286844,1.2783724474973246,3.022204670488692,6403.689042146064,15243.107769423557,6487.939388564517,0.00034360255896870334,23386.912990457782,2384.8014347873927,19392.885005323224,1977.5239256344648,0.8292195303089304,0.8292195303089304,35032.736503088665,35405.22815468563,0.9868663290572746,0.8,4228.080158065773,4273.035954225843,0.9868663290572746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641678426141,4.964602544276304,-2.355961062482668,7.320563606758972,3.5,3.5,1.0,0.6,0.00027370294496959326,1.0000041499828118,0.0002737018091117899,197.65850957377066,0.0,2.2535920767019342e-07,0.6386679945373281,0.019774381086848616,9.305160792743735e-05,0.0001806513370421559,0.0006977560275735296,0.09226917995488908,0.09226917995488908,0.09226917995488908,0.09226831835719566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490653.90938394266,594.6950030056935,0.0,0.09226917995488908,0.09226917993989542,0.09226917993989542,0.375,0.375,0.5,9.284273817525248,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,26032.130776895872,19862.947531277583,0.7630165852157755,1.0166454242437335,0.6248594657631876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423321188489315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61297508422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12379448959035,262.12379448959035,-11.026205510409625,246.43238295474066,277.815206024449,121819.3354022808,121822.95243819382,-3.6170359130538747,0.0,nan,277.815206024449,4.6652060244490485,271.5386414105048,-1.6113585894951825,265.26207679655613,-7.887923203443847,258.98551218261497,-14.164487817385009,252.70894756867634,-20.44105243132364,246.43238295474066,-26.717617045259317,1.0,1.0,26022.012520719443,26022.012520719443,277.0984575339939,3.948457533993917,277.0984575339939,277.0984575339939,76776.8857005294,76776.9445195235,-0.05881899410451297,0.0,8546.071908451686,8546.071908451686,0.8893737874370482,3881.7581933963675,277.0984575339939,3.948457533993917,1.0,0.002,0.1530529468211582,0.005078704948302385,0.00023713342216077335,0.0017628665782712283,0.11856671108038667,0.11856671108038667,0.0,4.320016566694562e-13,0.9999906194246049,0.9999906194246049,0.0,0.09226831440189634,8.655379990724254e-07,0.0,0.0,0.0,1601838.970395282,268.1145705105686,0.0,1.0,1279359.9841267606,2619.0799950583228,,,,,,,,,,,,,,,,,,,2.0
3981.0,-28.461332583163255,4.964601860107105,34.981727631261265,26.187572185322665,6.40868366694888,-24.974330958150574,-38.52805600091813,2.921682041938202,-5.035430023943093,-5.035430023932194,39.96344057943529,41068.79327946363,25750.082101401193,25750.082101401193,66818.87538086482,76792.27934825388,76776.93240613196,25750.082101401193,102527.01450753315,102527.01450753315,102527.01450753315,128559.14471613681,124380.58699148828,4178.557724648537,0.0,90330.69443969392,54607.220792727916,39692.7484966289,26032.13020860366,65724.87870523255,19862.94701924195,1450.0,0.0,0.8868708066068275,2.880935449903994,0.001494314320929203,1.0,1.0,-5.035430023943093,354166.4869656751,1552957.495390407,4.384823388275344,1552957.495390407,4.384823388275344,0.7630165822033732,0.09226917548283943,3.8624468023010126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624468023010126,1.278022663996547,1.2783724793225657,3.0222052480842767,6403.690266001799,15243.107769423557,6487.938615472749,0.00034360225521132336,23386.909661999834,2384.801095379139,19392.882694500193,1977.523689996094,0.8292195495162267,0.8292195495162267,35032.742588920344,35405.22815468563,0.9868665433533552,0.8,4228.080892561184,4273.035954225843,0.9868665433533552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586415952359935,4.964601860107105,-2.3559616370929497,7.320563497200054,3.5,3.5,1.0,0.6,0.0002737018091117899,1.000004135179552,0.00027370067731034576,197.65854243311682,0.0,2.245119605030053e-07,0.636266896065517,0.019774605598809118,9.305123349117575e-05,0.00018065057562061414,0.0006977532381396783,0.09226917549774334,0.09226917549774334,0.09226917549774334,0.0922683166479337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490654.0287264239,594.6949640625421,0.0,0.09226917549774334,0.09226917548283943,0.09226917548283943,0.375,0.375,0.5,9.28424805216835,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,26032.13020860366,19862.94701924195,0.7630165822033732,1.0166450923483434,0.6248591718769353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423323578470597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61057398575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12377286273903,262.12377286273903,-11.026227137260946,246.4323439137665,277.8152018117207,121819.49270686248,121823.10850856449,-3.6158017019878885,0.0,nan,277.8152018117207,4.665201811720749,271.538630232126,-1.6113697678739527,265.2620586525305,-7.88794134746945,258.985487072939,-14.164512927060969,252.70891549335133,-20.44108450664865,246.4323439137665,-26.71765608623349,1.0,1.0,26022.012520719443,26022.012520719443,277.0984555820622,3.948455582062195,277.0984555820622,277.0984555820622,76776.87018274963,76776.93240613196,-0.062223382337833755,0.0,8546.071908451686,8546.071908451686,0.8893737345496728,3881.7590363125178,277.0984555820622,3.948455582062195,1.0,0.002,0.15305380960535028,0.00507870099789877,0.00023713475865758652,0.001762865241765679,0.11856737932879326,0.11856737932879326,0.0,4.23265589244437e-13,0.9999906492622784,0.9999906492622784,0.0,0.0922683126979797,8.627848597255097e-07,0.0,0.0,0.0,1601838.9697799804,268.1145699760569,0.0,1.0,1279359.9859666524,2619.0799875273283,,,,,,,,,,,,,,,,,,,2.0
3982.0,-28.46138147246327,4.964601178094237,34.98172708616045,26.187562092114263,6.4086820434114795,-24.974375120864966,-38.52810066947711,2.9216756918252105,-5.035430605465137,-5.035430605459641,39.9634395309469,41068.776770545956,25750.081842651234,25750.081842651234,66818.8586131972,76792.26501485672,76776.91996306287,25750.081842651234,102527.0018057141,102527.0018057141,102527.0018057141,128559.13142557199,124380.5853525465,4178.5460730254845,0.0,90330.70172631786,54607.22857652995,39692.74794420878,26032.129619857893,65724.87756406667,19862.9464906248,1450.0,0.0,0.8868708074440914,2.8809353881784907,0.001494314320929203,1.0,1.0,-5.035430605465137,354166.4789356901,1552957.4502171092,4.3848233601438515,1552957.4502171092,4.3848233601438515,0.7630165791535126,0.09226917104314757,3.8624477429945014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624477429945014,1.2780226957179122,1.2783725096060703,3.022205909124973,6403.691666667712,15243.107769423557,6487.937730690766,0.00034360190756983636,23386.905852682354,2384.8007069368596,19392.880049827636,1977.5234203145455,0.8292195714980987,0.8292195714980987,35032.74941466035,35405.22815468563,0.9868667837033146,0.8,4228.081716355689,4273.035954225843,0.9868667837033146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864153937993,4.964601178094237,-2.3559622455450615,7.320563423639299,3.5,3.5,1.0,0.6,0.00027370067731034576,1.0000050249226622,0.00027369930199252053,197.65858236260243,0.0,2.237102237691361e-07,0.6339947741617317,0.019774829309032887,9.305076898876688e-05,0.00018064990832157888,0.0006977508306688459,0.09226917105786688,0.09226917105786688,0.09226917105786688,0.09226831475814554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490654.1476461483,594.6949252566126,0.0,0.09226917105786688,0.09226917104314757,0.09226917104314757,0.375,0.375,0.5,9.284222363315962,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,26032.129619857893,19862.9464906248,0.7630165791535126,1.0166448548810783,0.6248589315440463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442332595992664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60830186385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1237505759669,262.1237505759669,-11.026249424033097,246.43230351187643,277.8151976400657,121819.63233692576,121823.35847113669,-3.7261342109008964,0.0,nan,277.8151976400657,4.665197640065742,271.53861881442464,-1.6113811855753397,265.2620399887831,-7.887960011216876,258.9854611631428,-14.164538836857162,252.70888233750867,-20.44111766249131,246.43230351187643,-26.71769648812355,1.0,1.0,26022.012520719443,26022.012520719443,277.0984535445361,3.9484535445361075,277.0984535445361,277.0984535445361,76776.85595004815,76776.91996306287,-0.06401301472214982,0.0,8546.071908451686,8546.071908451686,0.8893736752323067,3881.759981709474,277.0984535445361,3.9484535445361075,1.0,0.002,0.15305466983681432,0.00507869705018779,0.00023713609117621712,0.0017628639092480416,0.11856804558810856,0.11856804558810856,0.0,4.2425871843443375e-13,0.999990676928219,0.999990676928219,0.0,0.09226831081104275,8.602321048114999e-07,0.0,0.0,0.0,1601838.9691105618,268.11456939453484,0.0,1.0,1279359.9879683605,2619.0799793339934,,,,,,,,,,,,,,,,,,,2.0
3983.0,-28.461420820519187,4.964600491779703,34.98172653934742,26.18755845995622,6.408679367127577,-24.974410801755685,-38.52813286995513,2.921669348373042,-5.035431492282726,-5.035431492274259,39.96343839133717,41068.73522502401,25750.08235893895,25750.08235893895,66818.81758396295,76792.25130130237,76776.90520798515,25750.08235893895,102526.9875669241,102526.9875669241,102526.9875669241,128559.1164581422,124380.58201820253,4178.534439939668,0.0,90330.70050427632,54607.19657661606,39692.782141844735,26032.128891218104,65724.91103306285,19862.945847503663,1450.0,0.0,0.8868708070578586,2.8809352940474175,0.001494314320929203,1.0,1.0,-5.035431492282726,354166.4666900054,1552957.4011180194,4.3848233731210104,1552957.4011180194,4.3848233731210104,0.7630165758054614,0.09226916663041596,3.8624472545825315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624472545825315,1.2780227279086207,1.278372540047811,3.022205450839759,6403.690695616336,15243.107769423557,6487.938344091179,0.00034360214858219715,23386.908493599512,2384.800976235464,19392.88188332252,1977.5236072789914,0.8292195562585765,0.8292195562585765,35032.745870707804,35405.22815468563,0.9868666589126165,0.8,4228.081288638163,4273.035954225843,0.9868666589126165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641650830383,4.964600491779703,-2.355963078636487,7.320563570416191,3.5,3.5,1.0,0.6,0.00027369930199252053,1.0000040442573783,0.00027369819508657565,197.658614499453,0.0,2.7184337163267266e-07,0.7704041152069943,0.01977510115240452,9.305043414160418e-05,0.00018064886785091634,0.0006977467236742144,0.0922691666449243,0.0922691666449243,0.0922691666449243,0.09226831170320723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490654.2659280484,594.6948866540558,0.0,0.0922691666449243,0.09226916663041596,0.09226916663041596,0.375,0.375,0.5,9.2841967152167,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,26032.128891218104,19862.945847503663,0.7630165758054614,1.0166437129195933,0.6248579812358274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442332885378573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7447112049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12372852094023,262.12372852094023,-11.026271479059744,246.43226363497254,277.8151934069165,121819.76442116867,121823.45180969204,-3.687388523358053,0.0,nan,277.8151934069165,4.665193406916501,271.5386074525244,-1.6113925474755888,265.26202149813184,-7.887978501868133,258.9854355437407,-14.164564456259257,252.70884958935574,-20.44115041064424,246.43226363497254,-26.717736365027434,1.0,1.0,26022.012520719443,26022.012520719443,277.09845093118815,3.9484509311881766,277.09845093118815,277.09845093118815,76776.84538291245,76776.90520798515,-0.059825072705280036,0.0,8546.071908451686,8546.071908451686,0.8893737060301302,3881.7594908554443,277.09845093118815,3.9484509311881766,1.0,0.002,0.15305552876095901,0.00507869305163544,0.00023713742151934902,0.0017628625789119976,0.11856871075967451,0.11856871075967451,0.0,4.31346364876406e-13,0.9999906910963723,0.9999906910963723,0.0,0.09226830770563599,8.589247799720138e-07,0.0,0.0,0.0,1601838.9680897037,268.11456850771725,0.0,1.0,1279359.9910209584,2619.0799668391937,,,,,,,,,,,,,,,,,,,2.0
3984.0,-28.461460781538435,4.96459980846864,34.98172599474831,26.187554583326005,6.408677250056163,-24.974446978378655,-38.52816877244038,2.921663446899636,-5.035432035591668,-5.035432035578939,39.9634373615984,41068.70746302943,25750.081998422513,25750.081998422513,66818.78946145195,76792.23731218376,76776.89319002422,25750.081998422513,102526.97518844673,102526.97518844673,102526.97518844673,128559.10351113517,124380.58066777754,4178.522843357629,0.0,90330.69992771113,54607.182416355914,39692.79723483913,26032.12832268844,65724.92555752757,19862.945335825745,1450.0,0.0,0.8868708080216667,2.8809352363780354,0.001494314320929203,1.0,1.0,-5.035432035591668,354166.4591876888,1552957.3567526094,4.384823340737716,1552957.3567526094,4.384823340737716,0.7630165728137599,0.09226916221359979,3.862446897165229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862446897165229,1.27802275750196,1.2783725682345257,3.0222051011946127,6403.689954760227,15243.107769423557,6487.9388120796375,0.0003436023324605889,23386.910508467485,2384.801181694818,19392.88328217134,1977.5237499218736,0.829219544631598,0.829219544631598,35032.74327726198,35405.22815468563,0.9868665675914422,0.8,4228.080975636727,4273.035954225843,0.9868665675914422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641573006102,4.96459980846864,-2.3559636594553153,7.3205634679239555,3.5,3.5,1.0,0.6,0.00027369819508657565,1.0000041072601962,0.00027369707094149036,197.65864713694006,0.0,2.1878949544759223e-07,0.6200494300984764,0.019775319941899967,9.305006079922552e-05,0.00018064813428735012,0.0006977438257568631,0.09226916222835753,0.09226916222835753,0.09226916222835753,0.09226830995649067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490654.38435512787,594.6948480095881,0.0,0.09226916222835753,0.09226916221359979,0.09226916221359979,0.375,0.375,0.5,9.28417114723638,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,26032.12832268844,19862.945335825745,0.7630165728137599,1.0166430603708625,0.6248574207525408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442333118287959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59435651979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12370665063696,262.12370665063696,-11.026293349363016,246.4322240868105,277.81518921447235,121819.90080124045,121823.55730569457,-3.6565044541025165,0.0,nan,277.81518921447235,4.665189214472377,271.53859618893654,-1.6114038110634397,265.2620031634005,-7.887996836599484,258.9854101378652,-14.16458986213479,252.7088171123369,-20.441182887663075,246.4322240868105,-26.717775913189485,1.0,1.0,26022.012520719443,26022.012520719443,277.09844898162794,3.948448981627962,277.09844898162794,277.09844898162794,76776.83357096976,76776.89319002422,-0.05961905446019955,0.0,8546.071908451686,8546.071908451686,0.8893737285678144,3881.759131651055,277.09844898162794,3.948448981627962,1.0,0.002,0.1530563849382269,0.005078689129153041,0.00023713874777535565,0.0017628612526693463,0.11856937388767783,0.11856937388767783,0.0,4.447020009179514e-13,0.99999072086664,0.99999072086664,0.0,0.0922683060357386,8.561778611971629e-07,0.0,0.0,0.0,1601838.9674642747,268.1145679644083,0.0,1.0,1279359.9928911286,2619.0799591842606,,,,,,,,,,,,,,,,,,,2.0
