time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3985.0,-28.461500473987503,4.964599127911778,34.98172545206247,26.18754462981599,6.408674332050442,-24.974482993383038,-38.52820467492563,2.9216568514472714,-5.035432587785351,-5.035432587779659,39.96343632761776,41068.69375955112,25750.081667905444,25750.081667905444,66818.77542745657,76792.22692468109,76776.88104589883,25750.081667905444,102526.96271380427,102526.96271380427,102526.96271380427,128559.0904633047,124380.57918109708,4178.5112822076135,0.0,90330.70682257279,54607.18591227095,39692.801011446485,26032.12774950043,65724.92876094692,19862.94482025007,1450.0,0.0,0.8868708089556352,2.8809351777655157,0.001494314320929203,1.0,1.0,-5.035432587785351,354166.4515626779,1552957.312204293,4.384823309357016,1552957.312204293,4.384823309357016,0.7630165698088683,0.09226915780513076,3.8624477623765436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624477623765436,1.2780227903433568,1.2783725996481536,3.0222057005249874,6403.691224669373,15243.107769423557,6487.938009895433,0.000343602017272667,23386.907054761767,2384.8008295148466,19392.880884389073,1977.5235054161283,0.8292195645614678,0.8292195645614678,35032.74955529784,35405.22815468563,0.9868667886554835,0.8,4228.081733329146,4273.035954225843,0.9868667886554835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641501657749,4.964599127911778,-2.3559642460485484,7.320563373960326,3.5,3.5,1.0,0.6,0.00027369707094149036,1.0000040796573717,0.00027369595435577254,197.6586795550862,0.0,2.2219699674338616e-07,0.6297062887707564,0.01977554213889671,9.30496874582313e-05,0.00018064738348325907,0.0006977410821140913,0.09226915781959123,0.09226915781959123,0.09226915781959123,0.09226830817646361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490654.5023813528,594.6948094955424,0.0,0.09226915781959123,0.09226915780513076,0.09226915780513076,0.375,0.375,0.5,9.284145658049981,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,26032.12774950043,19862.94482025007,0.7630165698088683,1.0166427972936747,0.6248571817996966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442333354825676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.604013378455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1236848830752,262.1236848830752,-11.026315116924764,246.43218484672806,277.8151849194317,121820.06515329723,121823.7044804507,-3.639327153444852,0.0,nan,277.8151849194317,4.665184919431738,271.53858490488784,-1.611415095112136,265.2619848903427,-7.88801510965726,258.9853848757987,-14.164615124201305,252.70878486126233,-20.441215138737647,246.43218484672806,-26.717815153271914,1.0,1.0,26022.012520719443,26022.012520719443,277.0984470084088,3.9484470084088343,277.0984470084088,277.0984470084088,76776.81850900919,76776.88104589883,-0.06253688964352477,0.0,8546.071908451686,8546.071908451686,0.889373674010132,3881.7600011884265,277.0984470084088,3.9484470084088343,1.0,0.002,0.15305723847912367,0.0050786852166275365,0.00023714006994231802,0.00176285993045989,0.118570034971159,0.118570034971159,0.0,4.0220778096955456e-13,0.999990749438356,0.999990749438356,0.0,0.09226830426359864,8.535415321186573e-07,0.0,0.0,0.0,1601838.9668286173,268.1145674122146,0.0,1.0,1279359.994791891,2619.079951404129,,,,,,,,,,,,,,,,,,,2.0
3986.0,-28.461540145727326,4.964598449909001,34.98172491119373,26.187540334090613,6.408673239183128,-24.97451880723435,-38.528240577410884,2.921651900695154,-5.035433146793423,-5.035433146754942,39.963435294687926,41068.670120348885,25750.08136140965,25750.08136140965,66818.75148175853,76792.21314033715,76776.86887826421,25750.08136140965,102526.95023967387,102526.95023967387,102526.95023967387,128559.07741401273,124380.57765771839,4178.49975629435,0.0,90330.70775987915,54607.17698829345,39692.811968428556,26032.12717433886,65724.93914276741,19862.944303223216,1450.0,0.0,0.8868708098510276,2.8809351184297567,0.001494314320929203,1.0,1.0,-5.035433146793423,354166.44384357915,1552957.267702461,4.38482327927244,1552957.267702461,4.38482327927244,0.7630165668060769,0.09226915341106696,3.862447697111519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862447697111519,1.2780228155553917,1.278372623439993,3.0222055898376206,6403.690990136125,15243.107769423557,6487.938158046991,0.0003436020754831899,23386.90769260948,2384.800894557212,19392.881327223993,1977.523550572723,0.8292195608807383,0.8292195608807383,35032.749081730115,35405.22815468563,0.9868667719800773,0.8,4228.081676174538,4273.035954225843,0.9868667719800773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641435494843,4.964598449909001,-2.3559648369167703,7.320563286825772,3.5,3.5,1.0,0.6,0.00027369595435577254,1.0000040775301493,0.00027369483835681745,197.65871195632758,0.0,2.2070285859453203e-07,0.6254719012569038,0.019775762841755303,9.304931411862119e-05,0.00018064664023715134,0.0006977381995749183,0.09226915342558298,0.09226915342558298,0.09226915342558298,0.09226830636925985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490654.6200379597,594.6947711019994,0.0,0.09226915342558298,0.09226915341106696,0.09226915341106696,0.375,0.375,0.5,9.284120246494687,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,26032.12717433886,19862.944303223216,0.7630165668060769,1.016642272374192,0.6248567234294383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423335897737424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.599778990945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12366336737813,262.12366336737813,-11.026336632621849,246.43214587887894,277.8151808558884,121820.21892808359,121823.81614579594,-3.597217712347439,0.0,nan,277.8151808558884,4.665180855888423,271.53857386047895,-1.6114261395210292,265.2619668650772,-7.88803313492275,258.9853598696707,-14.164640130329303,252.7087528742743,-20.44124712572568,246.43214587887894,-26.717854121121036,1.0,1.0,26022.012520719443,26022.012520719443,277.09844502566426,3.9484450256642845,277.09844502566426,277.09844502566426,76776.80958177289,76776.86887826421,-0.059296491323038936,0.0,8546.071908451686,8546.071908451686,0.8893736781255528,3881.759935597077,277.09844502566426,3.9484450256642845,1.0,0.002,0.1530580894219027,0.0050786813145868885,0.0002371413880805217,0.0017628586123323259,0.11857069404026084,0.11857069404026084,0.0,4.128477074094583e-13,0.9999907775960278,0.9999907775960278,0.0,0.09226830246766003,8.50943406926475e-07,0.0,0.0,0.0,1601838.9661851167,268.11456685320655,0.0,1.0,1279359.9967160996,2619.0799435280037,,,,,,,,,,,,,,,,,,,2.0
3987.0,-28.46157967853709,4.964597774625382,34.98172437222444,26.187530310731404,6.408670400464562,-24.974554670637858,-38.52827270803971,2.9216453925689874,-5.0354336953021175,-5.035433695317514,39.96343426776867,41068.64217778471,25750.081035102954,25750.081035102954,66818.72321288766,76792.20282745303,76776.8568147597,25750.081035102954,102526.93784986265,102526.93784986265,102526.93784986265,128559.0644548929,124380.5761889385,4178.48826595439,0.0,90330.71479185764,54607.166347649756,39692.831604675426,26032.12660503025,65724.95820970568,19862.94379114137,1450.0,0.0,0.8868708107782224,2.8809350602084427,0.001494314320929203,1.0,1.0,-5.0354336953021175,354166.4362694598,1552957.223457902,4.384823248119335,1552957.223457902,4.384823248119335,0.7630165638216897,0.0922691490304465,3.8624485889968185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624485889968185,1.278022847975799,1.2783726544429277,3.0222062110347805,6403.692306378365,15243.107769423557,6487.937326593433,0.0003436017487952629,23386.904112895634,2384.8005295279872,19392.878841953665,1977.5232971456783,0.8292195815375303,0.8292195815375304,35032.75555331407,35405.22815468563,0.9868669998594003,0.8,4228.082457226161,4273.035954225843,0.9868669998594003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641365055379,4.964597774625382,-2.355965419433738,7.32056319405912,3.5,3.5,1.0,0.6,0.00027369483835681745,1.0000040632519591,0.00027369372627024797,197.65874424410927,0.0,2.2058691600691992e-07,0.625143319963611,0.01977598342867131,9.304898000263329e-05,0.00018064585835418417,0.0006977353407082378,0.09226914904474783,0.09226914904474783,0.09226914904474783,0.09226830460105728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490654.7373453326,594.6947328225574,0.0,0.09226914904474783,0.0922691490304465,0.0922691490304465,0.375,0.375,0.5,9.284094913321015,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,26032.12660503025,19862.94379114137,0.7630165638216897,1.0166415473356736,0.6248561170134005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423338245992985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59945040965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12364191166984,262.12364191166984,-11.026358088330142,246.43210714189212,277.8151766814576,121820.38026683328,121823.96745519822,-3.587188364938031,0.0,nan,277.8151766814576,4.665176681457638,271.5385627735384,-1.6114372264615895,265.2619488656233,-7.888051134376667,258.9853349577083,-14.164665042291688,252.708721049799,-20.441278950200967,246.43210714189212,-26.71789285810786,1.0,1.0,26022.012520719443,26022.012520719443,277.09844306551696,3.948443065516983,277.09844306551696,277.09844306551696,76776.79461854756,76776.8568147597,-0.062196212136768736,0.0,8546.071908451686,8546.071908451686,0.8893736218858849,3881.7608319418027,277.09844306551696,3.948443065516983,1.0,0.002,0.15305893773837642,0.005078677426194212,0.0002371427021548002,0.0017628572982601157,0.1185713510774001,0.1185713510774001,0.0,4.1491593147369166e-13,0.9999908060590225,0.9999908060590225,0.0,0.09226830071333626,8.483171102334501e-07,0.0,0.0,0.0,1601838.965553701,268.11456630469786,0.0,1.0,1279359.9986041728,2619.079935799805,,,,,,,,,,,,,,,,,,,2.0
3988.0,-28.461627744911006,4.964597092881374,34.98172383046212,26.18752095093953,6.408666843829537,-24.97459828603085,-38.5283172718249,2.9216373849664925,-5.035434678205263,-5.03543467817739,39.96343310923222,41068.62335239468,25750.081810476317,25750.081810476317,66818.70516287099,76792.18870919337,76776.8414310884,25750.081810476317,102526.92324156471,102526.92324156471,102526.92324156471,128559.0490775105,124380.57228933301,4178.476788177492,0.0,90330.71943859007,54607.16892191588,39692.83390741576,26032.125835945786,65724.95974336154,19862.94311543747,1450.0,0.0,0.886870809971677,2.880934955878407,0.001494314320929203,1.0,1.0,-5.035434678205263,354166.42269697384,1552957.1735426371,4.384823275218705,1552957.1735426371,4.384823275218705,0.7630165604074577,0.09226914468172219,3.8624490203014514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624490203014514,1.2780228873297212,1.2783726923862755,3.022206455450563,6403.69282426608,15243.107769423557,6487.936999449853,0.00034360162025678026,23386.902704424574,2384.8003859039095,19392.877864099613,1977.5231974323153,0.8292195896650594,0.8292195896650594,35032.75868289144,35405.22815468563,0.9868671100590054,0.8,4228.082834932995,4273.035954225843,0.9868671100590054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641532434365,4.964597092881374,-2.3559663216108264,7.3205634144922005,3.5,3.5,1.0,0.6,0.00027369372627024797,1.0000049403506814,0.0002736923741339409,197.65878350155344,0.0,2.198136348140793e-07,0.6229518410631008,0.019776203242306126,9.304851660012059e-05,0.0001806452096701274,0.0006977329131125339,0.09226914469550458,0.09226914469550458,0.09226914469550458,0.0922683011757462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490654.8538819837,594.6946947878037,0.0,0.09226914469550458,0.09226914468172219,0.09226914468172219,0.375,0.375,0.5,9.284069607818598,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,26032.125835945786,19862.94311543747,0.7630165604074577,1.0166412489833425,0.624855816005924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423340586025701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59725893075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.123619663998,262.123619663998,-11.026380336001978,246.43206711328685,277.8151722147184,121820.48316452869,121824.20276144565,-3.719596916968204,0.0,nan,277.8151722147184,4.665172214718439,271.53855119442795,-1.6114488055720244,265.26193017413686,-7.888069825863113,258.98530915385055,-14.164690846149426,252.70868813356728,-20.4413118664327,246.43206711328685,-26.71793288671313,1.0,1.0,26022.012520719443,26022.012520719443,277.09844028257027,3.9484402825702887,277.09844028257027,277.09844028257027,76776.77813862097,76776.8414310884,-0.0632924674282549,0.0,8546.071908451686,8546.071908451686,0.8893735946890805,3881.7612654029585,277.09844028257027,3.9484402825702887,1.0,0.002,0.15305978520980665,0.005078673460835138,0.0002371440147063773,0.0017628559856861918,0.11857200735318864,0.11857200735318864,0.0,3.9256878997528943e-13,0.999990815216717,0.999990815216717,0.0,0.09226829720962458,8.474720976135379e-07,0.0,0.0,0.0,1601838.9644222348,268.1145653217947,0.0,1.0,1279360.0019875127,2619.079921951215,,,,,,,,,,,,,,,,,,,2.0
3989.0,-28.461666423762264,4.964596408614397,34.98172328820954,26.187516725063347,6.408665542229929,-24.974633227163366,-38.528349332604535,2.921632345641619,-5.035435480007095,-5.035435480004349,39.96343201155572,41068.58839911731,25750.082113193264,25750.082113193264,66818.67051231058,76792.17538750326,76776.82757306912,25750.082113193264,102526.90968626238,102526.90968626238,102526.90968626238,128559.03483863479,124380.56950601347,4178.465332621315,0.0,90330.72028537243,54607.14523872376,39692.861162942965,26032.125152372402,65724.98631531537,19862.942510087123,1450.0,0.0,0.8868708098661207,2.880934870771352,0.001494314320929203,1.0,1.0,-5.035435480007095,354166.41162523825,1552957.1262511276,4.384823278765327,1552957.1262511276,4.384823278765327,0.7630165571894134,0.09226914033512537,3.862448931997131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862448931997131,1.278022913435607,1.2783727167711554,3.0222063246221604,6403.692547056393,15243.107769423557,6487.9371745599865,0.00034360168905956306,23386.903458336656,2384.8004627815467,19392.87838751552,1977.523250805884,0.8292195853146433,0.8292195853146433,35032.75804214896,35405.22815468563,0.9868670874969913,0.8,4228.082757602166,4273.035954225843,0.9868670874969913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641597781537,4.964596408614397,-2.35596709193806,7.320563500552456,3.5,3.5,1.0,0.6,0.0002736923741339409,1.0000039754832462,0.0002736912860788185,197.65881509189802,0.0,2.6726161758062056e-07,0.7574194242234786,0.019776470503923706,9.304818321311138e-05,0.00018064419092082953,0.0006977289622936439,0.09226914034968761,0.09226914034968761,0.09226914034968761,0.09226829843902301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490654.97047953634,594.6946567361961,0.0,0.09226914034968761,0.09226914033512537,0.09226914033512537,0.375,0.375,0.5,9.28404435073961,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,26032.125152372402,19862.942510087123,0.7630165571894134,1.0166403107601767,0.624855031571873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442334343117955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.73172651391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1235978267716,262.1235978267716,-11.026402173228405,246.4320276698856,277.81516798366636,121820.64527119836,121824.29624572313,-3.650974524748215,0.0,nan,277.81516798366636,4.665167983666379,271.5385399209076,-1.6114600790923532,265.2619118581451,-7.888088141854894,258.9852837953894,-14.164716204610556,252.7086557326353,-20.441344267364684,246.4320276698856,-26.717972330114378,1.0,1.0,26022.012520719443,26022.012520719443,277.09843785917735,3.9484378591773748,277.09843785917735,277.09843785917735,76776.77064123831,76776.82757306912,-0.05693183081166353,0.0,8546.071908451686,8546.071908451686,0.8893736002572918,3881.7611766571167,277.09843785917735,3.9484378591773748,1.0,0.002,0.15306063102577042,0.005078669536779264,0.00023714532478202156,0.0017628546756863043,0.11857266239101077,0.11857266239101077,0.0,4.683258988946726e-13,0.9999908331592824,0.9999908331592824,0.0,0.09226829451861276,8.458165126030401e-07,0.0,0.0,0.0,1601838.9634992396,268.1145645199929,0.0,1.0,1279360.0047474736,2619.0799106542463,,,,,,,,,,,,,,,,,,,2.0
3990.0,-28.461705643612067,4.964595728197199,34.981722748646696,26.187512813508533,6.408663493336911,-24.974668729917017,-38.52838516524059,2.921626579641554,-5.035435980966952,-5.0354359809748725,39.963431004671165,41068.563760726815,25750.081651118082,25750.081651118082,66818.64541184489,76792.16172592102,76776.81600171249,25750.081651118082,102526.89765283058,102526.89765283058,102526.89765283058,128559.02225984211,124380.56834543313,4178.453914408973,0.0,90330.71992021112,54607.134063693964,39692.87317390795,26032.12460701153,65724.99778091948,19862.942017918438,1450.0,0.0,0.8868708109626544,2.8809348175970575,0.001494314320929203,1.0,1.0,-5.035435980966952,354166.4047076967,1552957.0828704543,4.384823241922544,1552957.0828704543,4.384823241922544,0.7630165542680494,0.0922691359797701,3.8624486158538347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624486158538347,1.2780229423630856,1.2783727443159199,3.022206008846839,6403.691877966379,15243.107769423557,6487.937597216049,0.000343601855126048,23386.905278024667,2384.8006483380836,19392.879650862775,1977.5233796314517,0.8292195748141654,0.8292195748141654,35032.75574819051,35405.22815468563,0.9868670067214471,0.8,4228.082480745683,4273.035954225843,0.9868670067214471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641498033879,4.964595728197199,-2.3559676409906,7.3205633691877985,3.5,3.5,1.0,0.6,0.0002736912860788185,1.0000040310894618,0.0002736901828092068,197.65884712410354,0.0,2.1506368624823777e-07,0.6094904868275058,0.019776685567609954,9.304781060540723e-05,0.0001806434754734113,0.0006977261418053036,0.09226913599385225,0.09226913599385225,0.09226913599385225,0.09226829685008009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490655.0871166108,594.6946186761725,0.0,0.09226913599385225,0.0922691359797701,0.0922691359797701,0.375,0.375,0.5,9.28401917653379,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,26032.12460701153,19862.942017918438,0.7630165542680494,1.016639751507803,0.6248545476961486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423345720666163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58379757652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12357620824594,262.12357620824594,-11.026423791754041,246.43198860504748,277.81516381145246,121820.78344220387,121824.39785203962,-3.6144098357413137,0.0,nan,277.81516381145246,4.665163811452487,271.5385287701709,-1.6114712298290783,265.26189372888115,-7.888106271118829,258.98525868760095,-14.16474131239903,252.70862364632265,-20.441376353677327,246.43198860504748,-26.718011394952498,1.0,1.0,26022.012520719443,26022.012520719443,277.09843600420976,3.948436004209782,277.09843600420976,277.09843600420976,76776.75897792366,76776.81600171249,-0.057023788831429556,0.0,8546.071908451686,8546.071908451686,0.8893736201923603,3881.760858933104,277.09843600420976,3.948436004209782,1.0,0.002,0.15306147401102743,0.005078665680807676,0.00023714663061970116,0.00176285336977928,0.11857331530985057,0.11857331530985057,0.0,3.989811953042377e-13,0.9999908638367169,0.9999908638367169,0.0,0.0922682929938778,8.429858923044992e-07,0.0,0.0,0.0,1601838.9629225612,268.114564019033,0.0,1.0,1279360.0064718742,2619.0799035959776,,,,,,,,,,,,,,,,,,,2.0
3991.0,-28.461744690826755,4.96459505123329,34.9817222114214,26.187502755224727,6.408660721657742,-24.974704149576016,-38.528417226020224,2.9216201804134116,-5.035436497034482,-5.035436497004767,39.96342999300763,41068.5379284109,25750.081236712995,25750.081236712995,66818.61916512389,76792.15162922486,76776.80427355906,25750.081236712995,102526.88551027206,102526.88551027206,102526.88551027206,128559.0095648976,124380.56703222984,4178.442532667764,0.0,90330.72712263111,54607.1254771795,39692.89071716846,26032.12405462555,65725.01477179401,19862.94151998559,1450.0,0.0,0.886870811999643,2.880934762819205,0.001494314320929203,1.0,1.0,-5.035436497034482,354166.397581545,1552957.0392836344,4.3848232070804345,1552957.0392836344,4.3848232070804345,0.7630165513311703,0.09226913163454532,3.862449540957315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862449540957315,1.2780229742532296,1.2783727748047151,3.022206657289717,6403.693251939027,15243.107769423557,6487.936729293683,0.00034360151410934843,23386.90154130595,2384.8002672988177,19392.877056584744,1977.5231150887148,0.8292195963767599,0.8292195963767599,35032.76246080766,35405.22815468563,0.9868672430881134,0.8,4228.083290887459,4273.035954225843,0.9868672430881134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641408576713,4.96459505123329,-2.3559682001421174,7.3205632513754075,3.5,3.5,1.0,0.6,0.0002736901828092068,1.0000040133469297,0.0002736890843999602,197.6588790153209,0.0,2.180709995228498e-07,0.6180132126477563,0.019776903638609476,9.304747722073552e-05,0.00018064270558847126,0.0006977233352774782,0.09226913164855689,0.09226913164855689,0.09226913164855689,0.0922682952035847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490655.2033397905,594.6945807507919,0.0,0.09226913164855689,0.09226913163454532,0.09226913163454532,0.375,0.375,0.5,9.283994083284215,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,26032.12405462555,19862.94151998559,0.7630165513311703,1.0166390893501815,0.624853993125849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423348042176376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.592320302334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.123554718644,262.123554718644,-11.026445281355961,246.43194987319126,277.81515956410476,121820.95012925689,121824.54298435232,-3.592855095424955,0.0,nan,277.81515956410476,4.665159564104783,271.53851762592274,-1.6114823740772408,265.26187568772895,-7.888124312271032,258.98523374954783,-14.164766250452146,252.70859181136825,-20.441408188631726,246.43194987319126,-26.71805012680872,1.0,1.0,26022.012520719443,26022.012520719443,277.0984341158355,3.948434115835539,277.0984341158355,277.0984341158355,76776.74412580271,76776.80427355906,-0.060147756346850656,0.0,8546.071908451686,8546.071908451686,0.8893735618580487,3881.761788662102,277.0984341158355,3.948434115835539,1.0,0.002,0.1530623142883561,0.005078661834283415,0.0002371479322544121,0.0017628520681326869,0.11857396612720604,0.11857396612720604,0.0,3.8709877317466557e-13,0.9999908931844167,0.9999908931844167,0.0,0.09226829135657949,8.402779658274111e-07,0.0,0.0,0.0,1601838.9623284917,268.1145635029655,0.0,1.0,1279360.0082482737,2619.0798963248612,,,,,,,,,,,,,,,,,,,2.0
3992.0,-28.461783702875714,4.964594371088385,34.98172167314628,26.187499018292897,6.408658246419385,-24.974739507943635,-38.528453023731686,2.9216140515005367,-5.035437325419764,-5.035437325424497,39.96342888826541,41068.512910016594,25750.08161852067,25750.08161852067,66818.59452853727,76792.138029336,76776.79017124625,25750.08161852067,102526.87178976691,102526.87178976691,102526.87178976691,128558.99514895286,124380.56397782968,4178.431171123181,0.0,90330.72618259478,54607.11310776126,39692.90341648169,26032.123359185953,65725.02677566765,19862.940904969328,1450.0,0.0,0.8868708117844439,2.8809346748904505,0.001494314320929203,1.0,1.0,-5.035437325419764,354166.38614273065,1552956.9916872706,4.384823214310976,1552956.9916872706,4.384823214310976,0.7630165480896238,0.09226912731751488,3.8624491135417176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624491135417176,1.278023004882017,1.2783728040380202,3.0222062504252705,6403.692389842087,15243.107769423557,6487.9372738704,0.00034360172807977195,23386.903885903877,2384.8005063812698,19392.878684360992,1977.523281075698,0.8292195828473804,0.8292195828473804,35032.7593594495,35405.22815468563,0.9868671338821683,0.8,4228.082916586384,4273.035954225843,0.9868671338821683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641490997111,4.964594371088385,-2.3559689888322035,7.320563359920588,3.5,3.5,1.0,0.6,0.0002736890843999602,1.0000040097338116,0.00027368798698398494,197.65891087782614,0.0,2.1711034038059412e-07,0.6152907046386037,0.019777120748949856,9.304710497880572e-05,0.00018064197942115447,0.0006977204532836593,0.09226912733138015,0.09226912733138015,0.09226912733138015,0.09226829236508335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490655.3188980964,594.6945430375024,0.0,0.09226912733138015,0.09226912731751488,0.09226912731751488,0.375,0.375,0.5,9.283969034428981,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,26032.123359185953,19862.940904969328,0.7630165480896238,1.0166385288301545,0.6248534983514187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423350353468636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58959779433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12353336466975,262.12353336466975,-11.026466635330223,246.43191142254395,277.8151553068043,121821.07563084182,121824.64581007409,-3.570179232281974,0.0,nan,277.8151553068043,4.665155306804309,271.5385065299504,-1.611493470049595,265.2618577530903,-7.888142246909695,258.9852089762396,-14.164791023760358,252.70856019939018,-20.4414398006098,246.43191142254395,-26.71808857745603,1.0,1.0,26022.012520719443,26022.012520719443,277.09843163726435,3.9484316372643775,277.09843163726435,277.09843163726435,76776.73361210724,76776.79017124625,-0.056559139004093595,0.0,8546.071908451686,8546.071908451686,0.8893735888096228,3881.7613591094264,277.09843163726435,3.9484316372643775,1.0,0.002,0.15306315313769403,0.005078657936217554,0.00023714923152320445,0.0017628507688805782,0.11857461576160222,0.11857461576160222,0.0,4.037824762048725e-13,0.9999909086607668,0.9999909086607668,0.0,0.09226828846757769,8.388499371961132e-07,0.0,0.0,0.0,1601838.9613748973,268.1145626745802,0.0,1.0,1279360.0110997336,2619.0798846533453,,,,,,,,,,,,,,,,,,,2.0
3993.0,-28.461822528671114,4.9645936947501825,34.981721137567824,26.187488610763126,6.408656312706617,-24.974774644531895,-38.52848878651855,2.9216084285742876,-5.035437824371286,-5.035437824326681,39.96342788953484,41068.50545647753,25750.081161622922,25750.081161622922,66818.58661810045,76792.12809094085,76776.77869690779,25750.081161622922,102526.8598585307,102526.8598585307,102526.8598585307,128558.98267605729,124380.56282905527,4178.419847002024,0.0,90330.7346182023,54607.123970656736,39692.900719495075,26032.122817526582,65725.02353702165,19862.9404162341,1450.0,0.0,0.8868708128616891,2.8809346219294,0.001494314320929203,1.0,1.0,-5.035437824371286,354166.37925292924,1552956.9486577637,4.384823178116276,1552956.9486577637,4.384823178116276,0.7630165451916595,0.09226912299828695,3.862450276953972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862450276953972,1.2780230331663927,1.2783728309275417,3.0222070938615855,6403.694176982429,15243.107769423557,6487.936144953595,0.0003436012845156074,23386.899025516894,2384.800010759729,19392.875309953117,1977.522936981856,0.8292196108938602,0.8292196108938602,35032.76780125191,35405.22815468563,0.9868674311374287,0.8,4228.083935422503,4273.035954225843,0.9868674311374287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641392367103,4.9645936947501825,-2.3559695352776555,7.3205632300278385,3.5,3.5,1.0,0.6,0.00027368798698398494,1.0000039905915323,0.00027368689481138,197.65894258822038,0.0,2.1691404644958763e-07,0.6147344076381314,0.019777337662996306,9.304673310141248e-05,0.00018064125388257246,0.0006977178610880547,0.09226912301233481,0.09226912301233481,0.09226912301233481,0.09226829078096327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490655.4345734731,594.6945052912739,0.0,0.09226912301233481,0.09226912299828695,0.09226912299828695,0.375,0.375,0.5,9.283944067644844,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,26032.122817526582,19862.9404162341,0.7630165451916595,1.0166384585691752,0.624853415736617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423352662680065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.589041497326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1235121878265,262.1235121878265,-11.026487812173457,246.43187323906966,277.8151511365928,121821.25601819596,121824.79658284433,-3.5405646483784983,0.0,nan,277.8151511365928,4.66515113659284,271.5384955570835,-1.6115044429164982,265.26183997757363,-7.888160022426348,258.9851843980708,-14.16481560192915,252.7085288185687,-20.441471181431268,246.43187323906966,-26.718126760930318,1.0,1.0,26022.012520719443,26022.012520719443,277.09842979571744,3.948429795717459,277.09842979571744,277.09842979571744,76776.72083239774,76776.77869690779,-0.057864510046783835,0.0,8546.071908451686,8546.071908451686,0.8893735154482566,3881.762528338742,277.09842979571744,3.948429795717459,1.0,0.002,0.15306398917746117,0.005078654111862527,0.00023715052660082893,0.0017628494738173189,0.11857526330041446,0.11857526330041446,0.0,4.1814772130943645e-13,0.9999909391103361,0.9999909391103361,0.0,0.09226828695794408,8.360403428725989e-07,0.0,0.0,0.0,1601838.9608005295,268.1145621756287,0.0,1.0,1279360.0128172215,2619.07987762339,,,,,,,,,,,,,,,,,,,2.0
3994.0,-28.46186134834407,4.964593022349143,34.981720604576275,26.187484175339364,6.408655516447801,-24.974809661865283,-38.52852077744899,2.9216038299737,-5.035438313229577,-5.035438313241056,39.96342689303601,41068.470941280095,25750.08068914476,25750.08068914476,66818.55163042486,76792.11469881213,76776.76724570205,25750.08068914476,102526.84793484681,102526.84793484681,102526.84793484681,128558.97021505228,124380.56165482124,4178.408560231032,0.0,90330.73611027298,54607.104337715864,39692.924191730126,26032.12228020546,65725.04647193558,19862.93993100765,1450.0,0.0,0.886870813982203,2.880934570039626,0.001494314320929203,1.0,1.0,-5.035438313229577,354166.37250249286,1552956.905724461,4.384823140467776,1552956.905724461,4.384823140467776,0.7630165423013249,0.09226911868757781,3.862450319408726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862450319408726,1.2780230566980713,1.2783728530697664,3.022207071434093,6403.694129461263,15243.107769423557,6487.936174972232,0.00034360129631026047,23386.899154757553,2384.8000239386083,19392.87539968083,1977.5229461315364,0.8292196101480933,0.8292196101480932,35032.76810930663,35405.22815468563,0.9868674419847434,0.8,4228.083972601444,4273.035954225843,0.9868674419847434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641290373767,4.964593022349143,-2.355970073356546,7.320563095705689,3.5,3.5,1.0,0.6,0.00027368689481138,1.0000039899635071,0.0002736858028150143,197.65897429362292,0.0,2.1587768222006785e-07,0.6117973514116722,0.019777553540678526,9.304640044662791e-05,0.00018064049436475208,0.0006977149351572869,0.09226911870148571,0.09226911870148571,0.09226911870148571,0.09226828923565478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490655.54985927185,594.6944676721102,0.0,0.09226911870148571,0.09226911868757781,0.09226911868757781,0.375,0.375,0.5,9.28391918381102,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,26032.12228020546,19862.93993100765,0.7630165423013249,1.016637571476746,0.6248526725472339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423354960867416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5861044411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1234912598702,262.1234912598702,-11.02650874012977,246.4318352855899,277.8151472341598,121821.41100104785,121824.90995422639,-3.498953178567466,0.0,nan,277.8151472341598,4.665147234159804,271.53848484444063,-1.6115151555593457,265.2618224547227,-7.888177545277301,258.98516006500984,-14.164839934990141,252.70849767529842,-20.44150232470156,246.4318352855899,-26.71816471441008,1.0,1.0,26022.012520719443,26022.012520719443,277.09842796686513,3.948427966865154,277.09842796686513,277.09842796686513,76776.71244643611,76776.76724570205,-0.054799265941255726,0.0,8546.071908451686,8546.071908451686,0.8893735127711843,3881.7625710057696,277.09842796686513,3.948427966865154,1.0,0.002,0.15306482243806202,0.005078650301700428,0.0002371518173774939,0.0017628481830249995,0.11857590868874694,0.11857590868874694,0.0,4.0249314298135275e-13,0.9999909692300974,0.9999909692300974,0.0,0.09226828542639784,8.332611799787375e-07,0.0,0.0,0.0,1601838.9602377808,268.1145616867704,0.0,1.0,1279360.0144999668,2619.079870735625,,,,,,,,,,,,,,,,,,,2.0
3995.0,-28.46189994593877,4.964592345647789,34.98172006994049,26.187481241673254,6.408650941343263,-24.97484485721254,-38.52855657516045,2.9215958526228154,-5.035439190365025,-5.035439190387127,39.963425779607924,41068.44151790548,25750.081205289905,25750.081205289905,66818.52272319538,76792.1011244975,76776.75282623968,25750.081205289905,102526.83403152958,102526.83403152958,102526.83403152958,128558.95559611496,124380.55830559842,4178.397290516536,0.0,90330.7322295611,54607.084539338735,39692.941878024845,26032.12156458538,65725.06344261023,19862.93929978699,1450.0,0.0,0.8868708135504164,2.8809344769362975,0.001494314320929203,1.0,1.0,-5.035439190365025,354166.3603905085,1552956.8577537031,4.384823154975511,1552956.8577537031,4.384823154975511,0.7630165390288024,0.09226911440830635,3.862449324199081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862449324199081,1.2780230958706966,1.278372890857444,3.0222062000903485,6403.692283188427,15243.107769423557,6487.937341242239,0.00034360175455094903,23386.90417596407,2384.800535959178,19392.87888573993,1977.5233016106347,0.8292195811735952,0.8292195811735952,35032.7608879944,35405.22815468563,0.9868671877057456,0.8,4228.083101065561,4273.035954225843,0.9868671877057456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641401793446,4.964592345647789,-2.3559708967942594,7.320563242442049,3.5,3.5,1.0,0.6,0.0002736858028150143,1.000003967139072,0.00027368471706967984,197.65900581765504,0.0,2.1584288157138794e-07,0.6116987263733135,0.019777769383560097,9.304602820867849e-05,0.0001806397746063358,0.000697711975351716,0.09226911442154981,0.09226911442154981,0.09226911442154981,0.09226828620889292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490655.66439798934,594.6944302906555,0.0,0.09226911442154981,0.09226911440830635,0.09226911440830635,0.375,0.375,0.5,9.28389433748185,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,26032.12156458538,19862.93929978699,0.7630165390288024,1.016636869153271,0.624852063532287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423357258693057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58600581606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1234702122061,262.1234702122061,-11.02652978779389,246.43179752429364,277.8151429001271,121821.48846522752,121825.0074324115,-3.5189671839532886,0.0,nan,277.8151429001271,4.665142900127137,271.5384738249554,-1.6115261750445597,265.2618047497856,-7.88819525021438,258.98513567461913,-14.164864325380847,252.7084665994554,-20.441533400544586,246.43179752429364,-26.718202475706335,1.0,1.0,26022.012520719443,26022.012520719443,277.09842540245705,3.948425402457076,277.09842540245705,277.09842540245705,76776.69680656609,76776.75282623968,-0.056019673589617014,0.0,8546.071908451686,8546.071908451686,0.8893735755261873,3881.7615708200765,277.09842540245705,3.948425402457076,1.0,0.002,0.15306565451573748,0.005078646424634654,0.00023715310613060963,0.0017628468942283465,0.11857655306530482,0.11857655306530482,0.0,3.5895592054302483e-13,0.9999909820492544,0.9999909820492544,0.0,0.09226828232997727,8.320783290736306e-07,0.0,0.0,0.0,1601838.9592280672,268.11456080963495,0.0,1.0,1279360.017519236,2619.0798583772444,,,,,,,,,,,,,,,,,,,2.0
3996.0,-28.461938431635165,4.964591665602382,34.98171953437986,26.187471427861624,6.408647444536663,-24.97487984401967,-38.52858853116629,2.9215888569245476,-5.035440026293202,-5.035440026272224,39.96342468364532,41068.41580866903,25750.081606577103,25750.081606577103,66818.49741524614,76792.09121781761,76776.73883684877,25750.081606577103,102526.82044342588,102526.82044342588,102526.82044342588,128558.94131316998,124380.55527312066,4178.386040049334,0.0,90330.73847975502,54607.074952378774,39692.959474862495,26032.12086974411,65725.0803446066,19862.938685850357,1450.0,0.0,0.8868708132651135,2.8809343882069096,0.001494314320929203,1.0,1.0,-5.035440026293202,354166.34884753893,1552956.8105348547,4.3848231645614915,1552956.8105348547,4.3848231645614915,0.7630165358111909,0.09226911013895157,3.862450065808287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862450065808287,1.2780231304861032,1.278372924094645,3.02220669851193,6403.693339283949,15243.107769423557,6487.936674118859,0.0003436014924305369,23386.90130375878,2384.800243075748,19392.8768916635,1977.5230982714284,0.829219597747507,0.829219597747507,35032.766269163774,35405.22815468563,0.9868673771890838,0.8,4228.083750515696,4273.035954225843,0.9868673771890838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641488418869,4.964591665602382,-2.3559716909227375,7.320563356525119,3.5,3.5,1.0,0.6,0.00027368471706967984,1.0000039556391493,0.0002736836344759808,197.65903725030446,0.0,2.146073433804374e-07,0.6081972111401596,0.019777983990903476,9.304569591937883e-05,0.000180639021150301,0.0006977091991295247,0.09226911015168761,0.09226911015168761,0.09226911015168761,0.09226828333745606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490655.7788192704,594.6943929483257,0.0,0.09226911015168761,0.09226911013895157,0.09226911013895157,0.375,0.375,0.5,9.283869533000114,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,26032.12086974411,19862.938685850357,0.7630165358111909,1.0166362226551353,0.6248515116807933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423359543374066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58250430083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1234491747983,262.1234491747983,-11.026550825201696,246.43175994936936,277.8151384002357,121821.63495001882,121825.15220233893,-3.5172523201069597,0.0,nan,277.8151384002357,4.665138400235719,271.5384627100582,-1.6115372899417935,265.26178701988164,-7.88821298011834,258.98511132970765,-14.164888670292328,252.70843563953704,-20.441564360462934,246.43175994936936,-26.718240050630612,1.0,1.0,26022.012520719443,26022.012520719443,277.09842292963384,3.948422929633864,277.09842292963384,277.09842292963384,76776.68216754751,76776.73883684877,-0.056669301266083494,0.0,8546.071908451686,8546.071908451686,0.8893735287624849,3881.7623161373285,277.09842292963384,3.948422929633864,1.0,0.002,0.15306648518460603,0.00507864256150878,0.00023715439272122498,0.0017628456075938625,0.11857719636061248,0.11857719636061248,0.0,3.1508736592078534e-13,0.9999909973164578,0.9999909973164578,0.0,0.09226827946935227,8.306695993016568e-07,0.0,0.0,0.0,1601838.9582657907,268.1145599737068,0.0,1.0,1279360.02039666,2619.0798465994562,,,,,,,,,,,,,,,,,,,2.0
3997.0,-28.461976851404,4.96459099026095,34.981719002046376,26.1874666082673,6.4086475928461635,-24.974914406980236,-38.528624224103964,2.9215851484213045,-5.035440482350111,-5.0354404823536605,39.96342370565238,41068.40068568136,25750.08104198262,25750.08104198262,66818.48172766398,76792.07806971943,76776.72779614599,25750.08104198262,102526.8088381286,102526.8088381286,102526.8088381286,128558.92918879553,124380.5543603861,4178.374828409425,0.0,90330.74138517356,54607.07586249442,39692.96169186571,26032.120350666926,65725.08204253264,19862.938216022096,1450.0,0.0,0.8868708144855019,2.880934339798882,0.001494314320929203,1.0,1.0,-5.035440482350111,354166.34255004895,1552956.7683991636,4.384823123557281,1552956.7683991636,4.384823123557281,0.7630165329776227,0.0922691058582381,3.8624503814548894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624503814548894,1.2780231498775667,1.2783729421077643,3.0222068996362923,6403.693765442339,15243.107769423557,6487.936404919202,0.00034360138665897374,23386.900144759453,2384.800124890707,19392.87608700771,1977.5230162193727,0.8292196044354033,0.8292196044354033,35032.76855951801,35405.22815468563,0.9868674578377211,0.8,4228.084026937187,4273.035954225843,0.9868674578377211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641366540484,4.96459099026095,-2.3559722057540093,7.320563196014959,3.5,3.5,1.0,0.6,0.0002736836344759808,1.000003948864205,0.0002736825537407408,197.65906862911712,0.0,2.1398442828547703e-07,0.6064318697610419,0.01977819797533176,9.304532477350163e-05,0.00018063830970247916,0.000697706508215707,0.09226910587207367,0.09226910587207367,0.09226910587207367,0.09226828191404889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490655.89339698903,594.6943555608165,0.0,0.09226910587207367,0.0922691058582381,0.0922691058582381,0.375,0.375,0.5,9.283844814427498,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,26032.120350666926,19862.938216022096,0.7630165329776227,1.0166359577067363,0.6248512654439106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423361821432237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58073895945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1234284831508,262.1234284831508,-11.026571516849174,246.4317225714556,277.8151343948539,121821.80855039532,121825.26799505636,-3.4594446610271055,0.0,nan,277.8151343948539,4.665134394853908,271.5384520301705,-1.6115479698294735,265.26176966548724,-7.888230334512741,258.9850873008078,-14.1649126991922,252.7084049361297,-20.441595063870267,246.4317225714556,-26.718277428544383,1.0,1.0,26022.012520719443,26022.012520719443,277.09842118164863,3.948421181648655,277.09842118164863,277.09842118164863,76776.6761194262,76776.72779614599,-0.05167671978415456,0.0,8546.071908451686,8546.071908451686,0.8893735088587349,3881.762633362164,277.09842118164863,3.948421181648655,1.0,0.002,0.1530673129054906,0.005078638782506155,0.000237155674931007,0.0017628443254866393,0.1185778374655035,0.1185778374655035,0.0,4.1764638622487915e-13,0.9999910292680235,0.9999910292680235,0.0,0.09226827813681973,8.277214183633884e-07,0.0,0.0,0.0,1601838.9577408012,268.11455951764987,0.0,1.0,1279360.021966495,2619.079840173857,,,,,,,,,,,,,,,,,,,2.0
3998.0,-28.46201516629073,4.9645903200381145,34.98171847291626,26.187462801486276,6.40864520353043,-24.974949129309078,-38.52865614518521,2.921579166553192,-5.035440914044273,-5.035440914031623,39.9634227334348,41068.36357747683,25750.080427729576,25750.080427729576,66818.4440052064,76792.06477955505,76776.71686587302,25750.080427729576,102526.7972936026,102526.7972936026,102526.7972936026,128558.91713579974,124380.55347931618,4178.363656483569,0.0,90330.74067518847,54607.05130206628,39692.98819235799,26032.119842197135,65725.10803455513,19862.937754796574,1450.0,0.0,0.8868708158089752,2.880934293976765,0.001494314320929203,1.0,1.0,-5.035440914044273,354166.3365889658,1552956.7265118714,4.384823079089483,1552956.7265118714,4.384823079089483,0.763016530163612,0.09226910158570932,3.862449998886904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862449998886904,1.2780231797893427,1.2783729706464504,3.022206529558841,6403.692981292627,15243.107769423557,6487.936900257978,0.00034360158128316013,23386.902277368074,2384.800342356266,19392.877567608462,1977.5231671986319,0.8292195921293646,0.8292195921293646,35032.765783577444,35405.22815468563,0.9868673600904732,0.8,4228.08369191057,4273.035954225843,0.9868673600904732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641233942362,4.9645903200381145,-2.355972701349113,7.320563021387228,3.5,3.5,1.0,0.6,0.0002736825537407408,1.0000039380854124,0.0002736814759597127,197.65909992227733,0.0,2.1361712097607554e-07,0.605390920846198,0.019778411592452735,9.304499284967651e-05,0.00018063756089106426,0.0006977035468626242,0.09226910159915287,0.09226910159915287,0.09226910159915287,0.09226828058418599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490656.00757685094,594.6943183032438,0.0,0.09226910159915287,0.09226910158570932,0.09226910158570932,0.375,0.375,0.5,9.283820184074392,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,26032.119842197135,19862.937754796574,0.763016530163612,1.0166349817192608,0.6248504537396127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423364095588687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57969801054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1234078532387,262.1234078532387,-11.026592146761288,246.43168534977903,277.8151303567057,121821.92715390128,121825.37627694073,-3.449123039453144,0.0,nan,277.8151303567057,4.665130356705731,271.5384413553187,-1.6115586446812813,265.2617523539275,-7.8882476460725,258.98506335254245,-14.164936647457523,252.70837435115885,-20.441625648841125,246.43168534977903,-26.718314650220947,1.0,1.0,26022.012520719443,26022.012520719443,277.0984194709886,3.948419470988597,277.0984194709886,277.0984194709886,76776.66336084678,76776.71686587302,-0.05350502624060027,0.0,8546.071908451686,8546.071908451686,0.8893735329823511,3881.7622488813386,277.0984194709886,3.948419470988597,1.0,0.002,0.15306813766845592,0.0050786350208082255,0.0002371569525698889,0.0017628430478036832,0.11857847628494446,0.11857847628494446,0.0,3.735718331898674e-13,0.9999910613244494,0.9999910613244494,0.0,0.0922682768221469,8.247635624227136e-07,0.0,0.0,0.0,1601838.9572438574,268.1145590859557,0.0,1.0,1279360.023452471,2619.079834091502,,,,,,,,,,,,,,,,,,,2.0
