time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3999.0,-28.46205327655427,4.96458964584874,34.98171794232226,26.187453406769805,6.408640633056151,-24.974983885593122,-38.52868810119105,2.9215712421094615,-5.035441773065543,-5.035441773113212,39.96342163293464,41068.33626087862,25750.080903827024,25750.080903827024,66818.41716470564,76792.0549570649,76776.7026695384,25750.080903827024,102526.78357336542,102526.78357336542,102526.78357336542,128558.90271100552,124380.55020898816,4178.352502017351,0.0,90330.74544682806,54607.03851642221,39693.007700450944,26032.1191376401,65725.12683809105,19862.937133033054,1450.0,0.0,0.8868708154226175,2.8809342027961997,0.001494314320929203,1.0,1.0,-5.035441773065543,354166.3247271164,1552956.6790973186,4.384823092070837,1552956.6790973186,4.384823092070837,0.7630165269301121,0.09226909734726642,3.862450455124334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862450455124334,1.278023218687853,1.2783730081781062,3.022206794560363,6403.693542799054,15243.107769423557,6487.936545560586,0.00034360144191854567,23386.90075027002,2384.800186635601,19392.87650739422,1977.5230590868666,0.8292196009413653,0.8292196009413652,35032.76909406874,35405.22815468563,0.9868674766604814,0.8,4228.0840914517985,4273.035954225843,0.9868674766604814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864133671699,4.96458964584874,-2.355973510889575,7.320563156738315,3.5,3.5,1.0,0.6,0.0002736814759597127,1.0000039170549821,0.0002736804039385229,197.65913104832282,0.0,2.1303322792904998e-07,0.6037361679509277,0.019778624625680665,9.304466056379423e-05,0.00018063681539591845,0.0006977007498381756,0.09226909736049899,0.09226909736049899,0.09226909736049899,0.09226827762373122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490656.1209504735,594.6942813020992,0.0,0.09226909736049899,0.09226909734726642,0.09226909734726642,0.375,0.375,0.5,9.283795592094725,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,26032.1191376401,19862.937133033054,0.7630165269301121,1.0166342824915018,0.62484985935512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442336636353759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.578043257636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12338709415343,262.12338709415343,-11.026612905846548,246.43164827144844,277.81512591686504,121822.04791968002,121825.51863939209,-3.470719712081692,0.0,nan,277.81512591686504,4.665125916865065,271.5384303877823,-1.6115696122176928,265.2617348586911,-7.888265141308864,258.9850393296077,-14.164960670392304,252.70834380052617,-20.44165619947381,246.43164827144844,-26.71835172855154,1.0,1.0,26022.012520719443,26022.012520719443,277.09841695075374,3.948416950753767,277.09841695075374,277.09841695075374,76776.64621324347,76776.7026695384,-0.05645629492937587,0.0,8546.071908451686,8546.071908451686,0.8893735042133555,3881.7627073999556,277.09841695075374,3.948416950753767,1.0,0.002,0.1530689612264579,0.005078631185300145,0.000237158228131886,0.0017628417722552786,0.118579114065943,0.118579114065943,0.0,3.871646926667527e-13,0.9999910743832017,0.9999910743832017,0.0,0.09226827378866118,8.235586052492853e-07,0.0,0.0,0.0,1601838.956254995,268.11455822693443,0.0,1.0,1279360.0264093871,2619.079821988348,,,,,,,,,,,,,,,,,,,2.0
4000.0,-28.462091410627185,4.964588976283741,34.98171741488012,26.187442091200523,6.408640876174808,-24.97501818194769,-38.52872372427953,2.921567647494645,-5.03544222712361,-5.035442227131589,39.96342066270209,41068.33779619586,25750.080348794476,25750.080348794476,66818.41814499034,76792.0454793662,76776.69170503243,25750.080348794476,102526.7720538269,102526.7720538269,102526.7720538269,128558.89067593685,124380.54928968116,4178.3413862556845,0.0,90330.75710232466,54607.06119218997,39692.995455705204,26032.11862210994,65725.11407781515,19862.936666491303,1450.0,0.0,0.8868708166251323,2.88093415460029,0.001494314320929203,1.0,1.0,-5.03544222712361,354166.3184572223,1552956.637295322,4.384823051667164,1552956.637295322,4.384823051667164,0.7630165241188265,0.09226909310419226,3.862452241006139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862452241006139,1.2780232375303775,1.2783730256556485,3.0222081473806783,6403.696409262968,15243.107769423557,6487.934734842231,0.0003436007304678242,23386.892954511768,2384.7993916894934,19392.871095035884,1977.522507179912,0.8292196459254172,0.8292196459254173,35032.78205255356,35405.22815468563,0.9868679329585467,0.8,4228.085655403633,4273.035954225843,0.9868679329585467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641216902728,4.964588976283741,-2.3559740226628043,7.320562998946546,3.5,3.5,1.0,0.6,0.0002736804039385229,1.0000039195033774,0.0002736793312514598,197.65916219382277,0.0,2.1189477683231846e-07,0.6005097975427905,0.019778836520457498,9.30442901480365e-05,0.00018063611379048644,0.0006976983625167042,0.09226909311752694,0.09226909311752694,0.09226909311752694,0.09226827620525804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490656.2345459203,594.6942442350718,0.0,0.09226909311752694,0.09226909310419226,0.09226909310419226,0.375,0.375,0.5,9.28377108481119,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,26032.11862210994,19862.936666491303,0.7630165241188265,1.0166344947820216,0.6248500040269701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423368619375037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57481688723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12336666481366,262.12336666481366,-11.026633335186318,246.431611350048,277.8151219795862,121822.26588674048,121825.6814758897,-3.4155891491928534,0.0,nan,277.8151219795862,4.6651219795862175,271.53841985367734,-1.6115801463226376,265.26171772776524,-7.888282272234733,258.9850156018552,-14.164984398144782,252.70831347595012,-20.441686524049857,246.431611350048,-26.718388649951976,1.0,1.0,26022.012520719443,26022.012520719443,277.0984152137476,3.948415213747637,277.0984152137476,277.0984152137476,76776.63892257086,76776.69170503243,-0.052782461571041495,0.0,8546.071908451686,8546.071908451686,0.8893733916008746,3881.7645022111697,277.0984152137476,3.948415213747637,1.0,0.002,0.15306978187295164,0.0050786274379030156,0.00023715949938189616,0.0017628405009886851,0.11857974969094807,0.11857974969094807,0.0,3.705811699172834e-13,0.9999911059373544,0.9999911059373544,0.0,0.09226827245709794,8.206470943206882e-07,0.0,0.0,0.0,1601838.9557323072,268.11455777287637,0.0,1.0,1279360.027972345,2619.0798155909015,,,,,,,,,,,,,,,,,,,2.0
4001.0,-28.46212944813768,4.964588306652512,34.981716887986096,26.187438039947324,6.408639116026685,-24.975052591721738,-38.52875561043618,2.9215622596158073,-5.035442899845009,-5.035442899869894,39.96341962364104,41068.30359417606,25750.08035679519,25750.08035679519,66818.38395097126,76792.0323563041,76776.67899088103,25750.08035679519,102526.75934767623,102526.75934767623,102526.75934767623,128558.87735276169,124380.54705571642,4178.330297045257,0.0,90330.75733516263,54607.040316238075,39693.01890991617,26032.118005085467,65725.13691500164,19862.936116684512,1450.0,0.0,0.8868708169641275,2.8809340831944175,0.001494314320929203,1.0,1.0,-5.035442899845009,354166.30916790006,1552956.5925293313,4.3848230402771575,1552956.5925293313,4.3848230402771575,0.7630165210838479,0.09226908887888174,3.8624520407195138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624520407195138,1.2780232646758607,1.2783730514375709,3.022207926472395,6403.695941184824,15243.107769423557,6487.935030523354,0.00034360084664400567,23386.89422751653,2384.7995214998527,19392.871978846546,1977.5225973035183,0.8292196385798547,0.8292196385798547,35032.780599259684,35405.22815468563,0.9868678817847236,0.8,4228.085480006459,4273.035954225843,0.9868678817847236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586412186298375,4.964588306652512,-2.35597469456858,7.3205630012210925,3.5,3.5,1.0,0.6,0.0002736793312514598,1.00000390957968,0.0002736782612844906,197.65919326046517,0.0,2.1202642619723295e-07,0.6008828918429582,0.019779048546883695,9.304395859077381e-05,0.00018063537266068595,0.0006976954637593964,0.09226908889207604,0.09226908889207604,0.09226908889207604,0.09226827395359574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490656.34752230457,594.6942073664001,0.0,0.09226908889207604,0.09226908887888174,0.09226908887888174,0.375,0.375,0.5,9.283746636752467,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,26032.118005085467,19862.936116684512,0.7630165210838479,1.016633621279229,0.6248492665338563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423370876622483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57518998153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12334633193086,262.12334633193086,-11.026653668069116,246.43157455551295,277.8151181083561,121822.39437102318,121825.79383360191,-3.399462578720281,0.0,nan,277.8151181083561,4.6651181083561255,271.5384093977853,-1.611590602214676,265.26170068721297,-7.888299312787012,258.98499197664154,-14.165008023358439,252.70828326607628,-20.4417167339237,246.43157455551295,-26.718425444487025,1.0,1.0,26022.012520719443,26022.012520719443,277.0984130532905,3.948413053290551,277.0984130532905,277.0984130532905,76776.62950392938,76776.67899088103,-0.04948695165512618,0.0,8546.071908451686,8546.071908451686,0.8893734042303636,3881.7643009231115,277.0984130532905,3.948413053290551,1.0,0.002,0.1530706005773851,0.005078623658606418,0.00023716076751552118,0.001762839232851584,0.11858038375776059,0.11858038375776059,0.0,3.671052177522949e-13,0.9999911269849938,0.9999911269849938,0.0,0.09226827017387151,8.187050102291799e-07,0.0,0.0,0.0,1601838.9549579043,268.11455710015497,0.0,1.0,1279360.030287982,2619.0798061126,,,,,,,,,,,,,,,,,,,2.0
4002.0,-28.462167706995825,4.9645876441324335,34.98171636541027,26.18743807487192,6.408643221712597,-24.975086614126273,-38.52879119860006,2.9215621288398403,-5.035443230961732,-5.0354432309576485,39.963418694469844,41068.28522901234,25750.07950335696,25750.07950335696,66818.3647323693,76792.01602998635,76776.6689753181,25750.07950335696,102526.74847867506,102526.74847867506,102526.74847867506,128558.86602617883,124380.54677360253,4178.319252576297,0.0,90330.75735577726,54607.03836626767,39693.021099455094,26032.11754750377,65725.13864695886,19862.935697806824,1450.0,0.0,0.8868708186434903,2.8809340480481733,0.001494314320929203,1.0,1.0,-5.035443230961732,354166.30459566053,1552956.5524968815,4.38482298385172,1552956.5524968815,4.38482298385172,0.7630165184050304,0.09226908465279708,3.862452019463342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862452019463342,1.2780232674789527,1.2783730528739161,3.0222079032117084,6403.69589189822,15243.107769423557,6487.935061657285,0.0003436008588768527,23386.894361558443,2384.799535168324,19392.87207190795,1977.5226067931405,0.8292196378063965,0.8292196378063965,35032.7804450234,35405.22815468563,0.9868678763537091,0.8,4228.0854613917745,4273.035954225843,0.9868678763537091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586410343990735,4.9645876441324335,-2.355975114462295,7.320562758594729,3.5,3.5,1.0,0.6,0.0002736782612844906,1.0000039323315424,0.0002736771850950632,197.65922450789878,0.0,2.114888079457554e-07,0.5993592817182708,0.01977926003569164,9.304358854074847e-05,0.0001806346727437421,0.0006976927565241665,0.09226908466622093,0.09226908466622093,0.09226908466622093,0.09226827300267726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490656.4605563073,594.6941704843539,0.0,0.09226908466622093,0.09226908465279708,0.09226908465279708,0.375,0.375,0.5,9.283722286971257,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,26032.11754750377,19862.935697806824,0.7630165184050304,1.0166333020806952,0.6248489706443943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423373128154842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.573666371405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12332659110155,262.12332659110155,-11.026673408898432,246.43153787986986,277.8151153023404,121822.59119771335,121825.89167455949,-3.300476846129377,0.0,nan,277.8151153023404,4.665115302340439,271.5383998178449,-1.6116001821550867,265.2616843333452,-7.888315666654762,258.98496884885,-14.165031151150004,252.7082533643588,-20.44174663564118,246.43153787986986,-26.718462120130113,1.0,1.0,26022.012520719443,26022.012520719443,277.0984115502535,3.9484115502535246,277.0984115502535,277.0984115502535,76776.63450667707,76776.6689753181,-0.034468641024432145,0.0,8546.071908451686,8546.071908451686,0.8893734055707156,3881.7642795606585,277.0984115502535,3.9484115502535246,1.0,0.002,0.15307141592727896,0.005078619957772161,0.00023716203061961816,0.0017628379697622483,0.11858101530980908,0.11858101530980908,0.0,3.818664134902505e-13,0.9999911633406489,0.9999911633406489,0.0,0.09226826930232736,8.153504697183882e-07,0.0,0.0,0.0,1601838.9545767412,268.11455676903824,0.0,1.0,1279360.031427745,2619.079801447355,,,,,,,,,,,,,,,,,,,2.0
4003.0,-28.46220531396664,4.9645869722304585,34.98171583853018,26.187425676640146,6.408629900182992,-24.975121792550446,-38.528823224455095,2.921546378780172,-5.035444340136223,-5.035444340147816,39.963417525110856,41068.24997359734,25750.080629374053,25750.080629374053,66818.3306029714,76792.00932028495,76776.65291730901,25750.080629374053,102526.73354668307,102526.73354668307,102526.73354668307,128558.85027715036,124380.54206567653,4178.308211473815,0.0,90330.75825438567,54607.01051792978,39693.053040506544,26032.11673046728,65725.16977097382,19862.934984287916,1450.0,0.0,0.8868708172335424,2.8809339303151473,0.001494314320929203,1.0,1.0,-5.035444340136223,354166.28927955264,1552956.5021164778,4.3848230312249985,1552956.5021164778,4.3848230312249985,0.7630165149436687,0.09226908047240043,3.8624515077692294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624515077692294,1.2780233426014729,1.2783731266415301,3.0222073251862827,6403.694667131704,15243.107769423557,6487.935835331165,0.00034360116286156925,23386.89769248559,2384.7998748283653,19392.874384470953,1977.5228426089393,0.8292196185859252,0.8292196185859252,35032.77673213477,35405.22815468563,0.986867745614355,0.8,4228.08501328545,4273.035954225843,0.986867745614355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641277471132,4.9645869722304585,-2.3559761064828475,7.320563078713306,3.5,3.5,1.0,0.6,0.0002736771850950632,1.0000038653301644,0.0002736761272464733,197.6592552229201,0.0,2.127187676426283e-07,0.6028449874992086,0.019779472754459283,9.304325553320226e-05,0.00018063392956186095,0.0006976897935904906,0.09226908048503941,0.09226908048503941,0.09226908048503941,0.09226826908532901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490656.57238965575,594.6941339817653,0.0,0.09226908048503941,0.09226908047240043,0.09226908047240043,0.375,0.375,0.5,9.283697945041427,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,26032.11673046728,19862.934984287916,0.7630165149436687,1.0166323013817509,0.6248481383418851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423375392789968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57715207719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12330580965073,262.12330580965073,-11.026694190349247,246.43150125567084,277.8151103636386,121822.57291086683,121826.04736969988,-3.474458833043827,0.0,nan,277.8151103636386,4.665110363638632,271.5383885420426,-1.6116114579573946,265.2616667204433,-7.888333279556662,258.9849448988495,-14.165055101150472,252.7082230772596,-20.441776922740388,246.43150125567084,-26.71849874432914,1.0,1.0,26022.012520719443,26022.012520719443,277.09840856207035,3.9484085620703695,277.09840856207035,277.09840856207035,76776.59463412406,76776.65291730901,-0.058283184946049005,0.0,8546.071908451686,8546.071908451686,0.8893734378366498,3881.7637653080756,277.09840856207035,3.9484085620703695,1.0,0.002,0.15307223116006544,0.005078616112838789,0.0002371632931599675,0.0017628367071893527,0.11858164657998374,0.11858164657998374,0.0,3.4931996531484266e-13,0.9999911646089685,0.9999911646089685,0.0,0.09226826523899434,8.152334060878117e-07,0.0,0.0,0.0,1601838.953299915,268.11455565986375,0.0,1.0,1279360.03524574,2619.0797858196674,,,,,,,,,,,,,,,,,,,2.0
4004.0,-28.46224302548759,4.964586305347616,34.981715315152144,26.187419809307926,6.408632665660926,-24.9751554563721,-38.52885497091336,2.9215450965451315,-5.0354447730418315,-5.035444773066775,39.9634165724086,41068.23008427562,25750.080026917054,25750.080026917054,66818.31011119268,76791.9966728793,76776.6422661557,25750.080026917054,102526.72229307276,102526.72229307276,102526.72229307276,128558.83852183344,124380.54131206656,4178.297209766883,0.0,90330.76501265015,54607.010066463685,39693.0610513183,26032.116228760693,65725.17728007899,19862.93452965977,1450.0,0.0,0.8868708184802253,2.880933884364499,0.001494314320929203,1.0,1.0,-5.0354447730418315,354166.28330174857,1552956.4610696572,4.384822989337309,1552956.4610696572,4.384822989337309,0.763016512184856,0.09226907627521855,3.862452568115878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862452568115878,1.2780233507101462,1.278373133400397,3.0222081356883415,6403.696384488309,15243.107769423557,6487.934750492184,0.0003436007366168522,23386.89302188995,2384.799398560156,19392.87114181464,1977.5225119500178,0.8292196455366287,0.8292196455366287,35032.78442608486,35405.22815468563,0.9868680165360494,0.8,4228.0859418637165,4273.035954225843,0.9868680165360494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864114741941,4.964586305347616,-2.3559766020914896,7.320562907439106,3.5,3.5,1.0,0.6,0.0002736761272464733,1.0000038760772698,0.0002736750664607689,197.65928602333972,0.0,2.090935644223238e-07,0.5925711615728657,0.019779681848023704,9.304292543193499e-05,0.00018063320181453828,0.0006976871742355571,0.09226907628844515,0.09226907628844515,0.09226907628844515,0.09226826774336046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490656.6848581645,594.6940972828419,0.0,0.09226907628844515,0.09226907627521855,0.09226907627521855,0.375,0.375,0.5,9.283673688818554,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,26032.116228760693,19862.93452965977,0.763016512184856,1.0166318734517132,0.6248477643395147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442337761883895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56687825126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12328562973204,262.12328562973204,-11.026714370267939,246.43146480174954,277.81510645772244,121822.79805011979,121826.17193847889,-3.3738883591218114,0.0,nan,277.81510645772244,4.665106457722459,271.5383781265244,-1.611621873475599,265.2616497953258,-7.888350204674168,258.98492146413037,-14.165078535869611,252.7081931329395,-20.44180686706048,246.43146480174954,-26.718535198250436,1.0,1.0,26022.012520719443,26022.012520719443,277.09840688282986,3.948406882829886,277.09840688282986,277.09840688282986,76776.59548064899,76776.6422661557,-0.04678550671087578,0.0,8546.071908451686,8546.071908451686,0.8893733709742904,3881.7648309564574,277.09840688282986,3.948406882829886,1.0,0.002,0.15307304339644848,0.005078612407077206,0.00023716455139010924,0.0017628354490007853,0.11858227569505461,0.11858227569505461,0.0,3.908943481401028e-13,0.9999911970839795,0.9999911970839795,0.0,0.0922682640382888,8.122369297358101e-07,0.0,0.0,0.0,1601838.9528015766,268.11455522695815,0.0,1.0,1279360.0367358816,2619.079779720258,,,,,,,,,,,,,,,,,,,2.0
4005.0,-28.462280638140445,4.96458564502589,34.98171479570271,26.187415792979323,6.408630664928766,-24.97518950783286,-38.52889059400184,2.9215395346270947,-5.035445127609478,-5.035445127612932,39.963415639031105,41068.21195606662,25750.07923954496,25750.07923954496,66818.29119561159,76791.98371668396,76776.6320802459,25750.07923954496,102526.71131979086,102526.71131979086,102526.71131979086,128558.82708125698,124380.5408308595,4178.286250397475,0.0,90330.7649661973,54607.00481745644,39693.06683193428,26032.115761466128,65725.18259340042,19862.93410298098,1450.0,0.0,0.886870820055463,2.880933846729035,0.001494314320929203,1.0,1.0,-5.035445127609478,354166.2784056817,1552956.420856345,4.384822936410401,1552956.420856345,4.384822936410401,0.7630165094910557,0.0922690720784742,3.8624523141692944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624523141692944,1.2780233786368718,1.2783731599789865,3.0222078709459534,6403.695823530957,15243.107769423557,6487.935104844304,0.0003436008758454852,23386.894547492924,2384.7995541283644,19392.87220099684,1977.5226199565438,0.8292196367335037,0.8292196367335036,35032.78258343057,35405.22815468563,0.9868679516519486,0.8,4228.085719474865,4273.035954225843,0.9868679516519486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640977450272,4.96458564502589,-2.3559770385689824,7.320562683594872,3.5,3.5,1.0,0.6,0.0002736750664607689,1.000003865916545,0.0002736740084598916,197.65931674301828,0.0,2.0967414495422104e-07,0.5942165268002625,0.019779891522168656,9.304255502255963e-05,0.00018063251143820923,0.0006976844618187228,0.09226907209155263,0.09226907209155263,0.09226907209155263,0.09226826670188623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490656.7969635195,594.6940607032151,0.0,0.09226907209155263,0.0922690720784742,0.0922690720784742,0.375,0.375,0.5,9.283649527215015,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26032.115761466128,19862.93410298098,0.7630165094910557,1.016631503467606,0.6248474380075796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442337985107717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.568523616486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1232655176732,262.1232655176732,-11.026734482326788,246.43142846089444,277.81510257445956,121822.92012654802,121826.28266950694,-3.362542958896194,0.0,nan,277.81510257445956,4.665102574459581,271.53836775174335,-1.611632248256626,265.2616329290272,-7.888367070972777,258.9848981063118,-14.165101893688188,252.70816328360274,-20.441836716397233,246.43142846089444,-26.71857153910554,1.0,1.0,26022.012520719443,26022.012520719443,277.09840533640164,3.948405336401663,277.09840533640164,277.09840533640164,76776.58328820803,76776.6320802459,-0.04879203786549624,0.0,8546.071908451686,8546.071908451686,0.8893733869874199,3881.764575740141,277.09840533640164,3.948405336401663,1.0,0.002,0.15307385245031946,0.005078608729840996,0.00023716580472789823,0.0017628341956255746,0.11858290236394911,0.11858290236394911,0.0,3.5347289331633114e-13,0.9999912315752728,0.9999912315752728,0.0,0.09226826302406103,8.090544131677875e-07,0.0,0.0,0.0,1601838.9523934175,268.1145548723905,0.0,1.0,1279360.0379563675,2619.079774724591,,,,,,,,,,,,,,,,,,,2.0
4006.0,-28.46231809076325,4.9645849903004295,34.98171427960924,26.18740549022334,6.408628323598536,-24.975223449324563,-38.52892241030929,2.921533682163302,-5.03544552156518,-5.035445521541162,39.96341469698609,41068.19365271435,25750.0785679921,25750.0785679921,66818.27222070645,76791.97434475261,76776.62159545212,25750.0785679921,102526.70016344421,102526.70016344421,102526.70016344421,128558.8154406994,124380.54010901455,4178.2753316848475,0.0,90330.77302836179,54607.00389874807,39693.0768106819,26032.115277255183,65725.19208793709,19862.93366262132,1450.0,0.0,0.8868708214617107,2.8809338049126807,0.001494314320929203,1.0,1.0,-5.03544552156518,354166.2729657137,1552956.3802690615,4.384822889161445,1552956.3802690615,4.384822889161445,0.7630165067675461,0.09226906790015922,3.8624534063859888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624534063859888,1.2780234079029078,1.278373187900812,3.0222086563530466,6403.697487714341,15243.107769423557,6487.934053592524,0.00034360046279791257,23386.890021511554,2384.7990926067064,19392.86905873492,1977.5222995350014,0.8292196628494475,0.8292196628494475,35032.79050863162,35405.22815468563,0.9868682307165336,0.8,4228.0866759626715,4273.035954225843,0.9868682307165336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640832482901,4.9645849903004295,-2.3559775023767835,7.3205624926772135,3.5,3.5,1.0,0.6,0.0002736740084598916,1.0000038494694279,0.0002736729549642182,197.65934733200248,0.0,2.0912373051727507e-07,0.5926566522859575,0.019780100645899173,9.304222419729936e-05,0.00018063178426259223,0.0006976818504266284,0.09226906791315964,0.09226906791315964,0.09226906791315964,0.09226826550892836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490656.90859447693,594.6940242777569,0.0,0.09226906791315964,0.09226906790015922,0.09226906790015922,0.375,0.375,0.5,9.283625455203275,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,26032.115277255183,19862.93366262132,0.7630165067675461,1.0166310679063042,0.6248470692602482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442338207746379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56696374197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12324544471954,262.12324544471954,-11.026754555280434,246.4313922370936,277.81509865235455,121823.08050937533,121826.436514182,-3.3560048066411374,0.0,nan,277.81509865235455,4.6650986523545726,271.5383573692954,-1.61164263070458,265.2616160862432,-7.8883839137567975,258.98487480318937,-14.165125196810607,252.70813352014093,-20.441866479859044,246.4313922370936,-26.718607762906373,1.0,1.0,26022.012520719443,26022.012520719443,277.09840371561813,3.9484037156181557,277.09840371561813,277.09840371561813,76776.56908034226,76776.62159545212,-0.05251510985544883,0.0,8546.071908451686,8546.071908451686,0.8893733181154256,3881.7656734179186,277.09840371561813,3.9484037156181557,1.0,0.002,0.1530746585117043,0.005078605058790795,0.00023716705340990656,0.001762832946955837,0.11858352670495327,0.11858352670495327,0.0,3.657434598236531e-13,0.9999912640069197,0.9999912640069197,0.0,0.09226826183822052,8.060619386984423e-07,0.0,0.0,0.0,1601838.951939914,268.1145544784348,0.0,1.0,1279360.039312446,2619.0797691739517,,,,,,,,,,,,,,,,,,,2.0
4007.0,-28.46235549184163,4.964584340692943,34.98171376660327,26.18740730630236,6.408627812703399,-24.975257161385226,-38.528954156767554,2.92152948224877,-5.0354459326075585,-5.035445932639653,39.96341375390421,41068.150295020234,25750.07795383143,25750.07795383143,66818.22824885166,76791.95805088182,76776.6110051661,25750.07795383143,102526.68895899752,102526.68895899752,102526.68895899752,128558.80374570978,124380.53929317347,4178.264452536311,0.0,90330.76657491729,54606.97036551609,39693.10689933466,26032.114786712267,65725.22168604693,19862.93321729557,1450.0,0.0,0.8868708227847668,2.8809337612827224,0.001494314320929203,1.0,1.0,-5.0354459326075585,354166.26728981204,1552956.339637208,4.384822844707663,1552956.339637208,4.384822844707663,0.7630165040388623,0.09226906374003647,3.862452135155904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862452135155904,1.2780234295095125,1.278373208166868,3.0222076105742905,6403.695271834647,15243.107769423557,6487.9354533459955,0.0003436010127754857,23386.89604790952,2384.799707128277,19392.87324269172,1977.5227261798595,0.8292196280756629,0.8292196280756629,35032.78128449679,35405.22815468563,0.9868679059134997,0.8,4228.085562707319,4273.035954225843,0.9868679059134997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864069990472,4.964584340692943,-2.355977977382802,7.320562318075744,3.5,3.5,1.0,0.6,0.0002736729549642182,1.0000038441727286,0.00027367190292215237,197.65937787889652,0.0,2.082332672216528e-07,0.590133079306164,0.019780308879166396,9.304189409941296e-05,0.00018063106086480522,0.0006976788267127429,0.0922690637528709,0.0922690637528709,0.0922690637528709,0.0922682642492307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490657.01980046136,594.6939879907391,0.0,0.0922690637528709,0.09226906374003647,0.09226906374003647,0.375,0.375,0.5,9.2836014701965,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,26032.114786712267,19862.93321729557,0.7630165040388623,1.0166299410601574,0.6248461281909796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423384294378485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56444016899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12322557485066,262.12322557485066,-11.026774425149313,246.43135613460782,277.81509501510357,121823.18626981754,121826.50832078567,-3.3220509681285386,0.0,nan,277.81509501510357,4.665095015103589,271.53834723899615,-1.6116527610038247,265.26159946289727,-7.8884005371027115,258.98485168679724,-14.165148313202735,252.7081039107021,-20.44189608929787,246.43135613460782,-26.718643865392153,1.0,1.0,26022.012520719443,26022.012520719443,277.09840206532033,3.9484020653203515,277.09840206532033,277.09840206532033,76776.5626982984,76776.6110051661,-0.048306867698556744,0.0,8546.071908451686,8546.071908451686,0.889373398275481,3881.7643958316835,277.09840206532033,3.9484020653203515,1.0,0.002,0.15307546166325106,0.00507860139749973,0.0002371682975751441,0.001762831702783281,0.11858414878757205,0.11858414878757205,0.0,3.5842509515937593e-13,0.9999912955430422,0.9999912955430422,0.0,0.09226826058794262,8.031520938593862e-07,0.0,0.0,0.0,1601838.9514667434,268.1145540673924,0.0,1.0,1279360.040727329,2619.079763382589,,,,,,,,,,,,,,,,,,,2.0
4008.0,-28.462400849173527,4.964583683245986,34.9817132500465,26.187392987217777,6.408620303738321,-24.97529873387439,-38.52899466929955,2.92151818845324,-5.035446955558541,-5.035446955483707,39.963412625427154,41068.13097070734,25750.078894728955,25750.078894728955,66818.20986543629,76791.94835997887,76776.5957306091,25750.078894728955,102526.67462533806,102526.67462533806,102526.67462533806,128558.78864009774,124380.53505953455,4178.2535805631915,0.0,90330.77455450546,54606.97116794343,39693.11487395781,26032.114014759693,65725.22888871751,19862.932541487757,1450.0,0.0,0.8868708216655559,2.880933652701812,0.001494314320929203,1.0,1.0,-5.035446955558541,354166.2531643212,1552956.291017757,4.3848228823123865,1552956.291017757,4.3848228823123865,0.7630165007047014,0.09226905962237499,3.862452991610909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862452991610909,1.2780234839529785,1.2783732612806298,3.022208151969309,6403.696418985725,15243.107769423557,6487.934728700441,0.00034360072805465183,23386.89292806935,2384.7993889931167,19392.871076677664,1977.5225053078946,0.8292196460779965,0.8292196460779965,35032.78749899456,35405.22815468563,0.9868681247402781,0.8,4228.086312731362,4273.035954225843,0.9868681247402781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640903015224,4.964583683245986,-2.3559789023201705,7.320562585566156,3.5,3.5,1.0,0.6,0.00027367190292215237,1.000004661939057,0.0002736706270863672,197.65941492397863,0.0,2.0794598023285778e-07,0.5893189079799189,0.01978051682514663,9.304147285395644e-05,0.00018063043006819594,0.0006976765449928685,0.09226905963424789,0.09226905963424789,0.09226905963424789,0.09226826065524688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490657.1300336201,594.6939520116267,0.0,0.09226905963424789,0.09226905962237499,0.09226905962237499,0.375,0.375,0.5,9.283577500795097,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,26032.114014759693,19862.932541487757,0.7630165007047014,1.016629549949067,0.624845765698918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423386508242781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56362599767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1232045116587,262.1232045116587,-11.026795488341293,246.4313186934986,277.8150903298291,121823.2457536166,121826.76731680158,-3.5215631849603044,0.0,nan,277.8150903298291,4.665090329829127,271.53833600255433,-1.6116639974456461,265.2615816752888,-7.888418324711154,258.98482734802155,-14.165172651978423,252.70807302075957,-20.441926979240407,246.4313186934986,-26.718681306501367,1.0,1.0,26022.012520719443,26022.012520719443,277.09839925515723,3.9483992551572555,277.09839925515723,277.09839925515723,76776.53532782277,76776.5957306091,-0.06040278633008711,0.0,8546.071908451686,8546.071908451686,0.889373344269931,3881.7652565689637,277.09839925515723,3.9483992551572555,1.0,0.002,0.15307626440702898,0.005078597624240534,0.00023716954080792692,0.0017628304594886673,0.11858477040396345,0.11858477040396345,0.0,2.965943463051346e-13,0.9999912999611038,0.9999912999611038,0.0,0.09226825687796736,8.027444076297392e-07,0.0,0.0,0.0,1601838.9502891747,268.11455304444144,0.0,1.0,1279360.044248527,2619.0797489697325,,,,,,,,,,,,,,,,,,,2.0
4009.0,-28.462437375820855,4.964583029601103,34.9817127362675,26.18738718973475,6.4086227302213965,-24.975331365214256,-38.529026380833216,2.921516719618867,-5.035447431879106,-5.035447431890888,39.96341167247064,41068.11521885623,25750.078438341872,25750.078438341872,66818.1936571981,76791.93624690699,76776.58483387639,25750.078438341872,102526.66327221825,102526.66327221825,102526.66327221825,128558.77677006606,124380.53402540248,4178.242744663582,0.0,90330.78106260372,54606.97131098567,39693.12194624228,26032.113497847808,65725.2354440901,19862.93207509173,1450.0,0.0,0.8868708226921872,2.8809336021429277,0.001494314320929203,1.0,1.0,-5.035447431879106,354166.2465870234,1552956.249960822,4.384822847818278,1552956.249960822,4.384822847818278,0.7630164979395118,0.09226905549208718,3.8624539984999555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624539984999555,1.2780234933732222,1.2783732690728187,3.022208917541393,6403.698041141106,15243.107769423557,6487.933703996511,0.0003436003254381879,23386.888516390125,2384.798939127034,19392.868013769043,1977.5221929781367,0.8292196715342457,0.8292196715342457,35032.79480505196,35405.22815468563,0.9868683820033974,0.8,4228.08719449509,4273.035954225843,0.9868683820033974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640804495452,4.964583029601103,-2.3559794262174822,7.320562455818585,3.5,3.5,1.0,0.6,0.0002736706270863672,1.0000037542989506,0.00027366959964887644,197.6594447567089,0.0,2.5218095483458484e-07,0.7146808260012134,0.019780769006101463,9.304114312167351e-05,0.0001806294839646937,0.0006976730725864147,0.09226905550496413,0.09226905550496413,0.09226905550496413,0.09226825914279564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490657.24073675694,594.6939158879878,0.0,0.09226905550496413,0.09226905549208718,0.09226905549208718,0.375,0.375,0.5,9.28355361006469,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,26032.113497847808,19862.93207509173,0.7630164979395118,1.0166292019453889,0.6248454637152464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423389193058678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68898791569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12318417812367,262.12318417812367,-11.026815821876312,246.43128177277492,277.81508658348247,121823.47459373662,121826.87416543723,-3.3995717005845947,0.0,nan,277.81508658348247,4.665086583482491,271.5383256213326,-1.6116743786673737,265.2615646591901,-7.888435340809849,258.98480369704976,-14.165196302950221,252.70804273491214,-20.441957265087837,246.43128177277492,-26.718718227225054,1.0,1.0,26022.012520719443,26022.012520719443,277.09839750369264,3.948397503692661,277.09839750369264,277.09839750369264,76776.53589319256,76776.58483387639,-0.048940683831460774,0.0,8546.071908451686,8546.071908451686,0.8893732807784469,3881.7662684924553,277.09839750369264,3.948397503692661,1.0,0.002,0.15307706441400812,0.005078593965131048,0.00023717078006902943,0.0017628292203130272,0.11858539003451471,0.11858539003451471,0.0,3.8205636571087e-13,0.9999913296226094,0.9999913296226094,0.0,0.09226825548455458,8.000075325912705e-07,0.0,0.0,0.0,1601838.9497408601,268.11455256812087,0.0,1.0,1279360.0458881098,2619.0797422586356,,,,,,,,,,,,,,,,,,,2.0
4010.0,-28.462474441672313,4.96458238135186,34.98171222578438,26.187383173406147,6.408620656636126,-24.97536493184129,-38.52905809236688,2.9215111468105346,-5.035447828692327,-5.035447828679252,39.96341074003093,41068.083915453804,25750.07779083011,25750.07779083011,66818.16170628392,76791.92351979876,76776.57443747271,25750.07779083011,102526.65222830282,102526.65222830282,102526.65222830282,128558.76524448761,124380.53329646421,4178.2319480234,0.0,90330.78099171433,54606.95283022867,39693.14240165073,26032.113016184794,65725.25541783552,19862.93163737582,1450.0,0.0,0.886870824049079,2.8809335600233115,0.001494314320929203,1.0,1.0,-5.035447828692327,354166.24110760447,1552956.209787876,4.38482280222764,1552956.209787876,4.38482280222764,0.7630164952428777,0.09226905136305535,3.8624537406204342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624537406204342,1.2780235212818718,1.2783732956759488,3.0222086497644036,6403.697473753798,15243.107769423557,6487.934062411303,0.0003436004662628985,23386.89005947921,2384.79909647833,19392.86908509484,1977.5223022229652,0.8292196626303673,0.8292196626303673,35032.79293386014,35405.22815468563,0.9868683161144196,0.8,4228.086968662061,4273.035954225843,0.9868683161144196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586406647178075,4.96458238135186,-2.3559798903837788,7.320562271735639,3.5,3.5,1.0,0.6,0.00027366959964887644,1.0000038097209234,0.00027366855704804855,197.65947502983596,0.0,2.0308272394816185e-07,0.5755364396690906,0.01978097208882541,9.304081339047035e-05,0.0001806287862584061,0.0006976703311475095,0.0922690513757057,0.0922690513757057,0.0922690513757057,0.09226825793499024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490657.3511163915,594.6938798707816,0.0,0.0922690513757057,0.09226905136305535,0.09226905136305535,0.375,0.375,0.5,9.283529806933844,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,26032.113016184794,19862.93163737582,0.7630164952428777,1.0166284068658304,0.6248447975496094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423391355164579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.549843529356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1231639834645,262.1231639834645,-11.02683601653547,246.43124514377567,277.81508282316247,121823.60031794403,121826.97667096008,-3.376353016039787,0.0,nan,277.81508282316247,4.665082823162493,271.5383152872781,-1.6116847127218534,265.2615477513988,-7.888452248601197,258.98478021552353,-14.165219784476449,252.70801267964845,-20.44198732035153,246.43124514377567,-26.718754856224308,1.0,1.0,26022.012520719443,26022.012520719443,277.0983958903917,3.948395890391737,277.0983958903917,277.0983958903917,76776.52387485288,76776.57443747271,-0.05056261982826982,0.0,8546.071908451686,8546.071908451686,0.889373297039577,3881.7660093235363,277.0983958903917,3.948395890391737,1.0,0.002,0.15307786147341557,0.005078590333599455,0.0002371720148023617,0.0017628279855459597,0.11858600740118085,0.11858600740118085,0.0,3.48321198273549e-13,0.9999913615672537,0.9999913615672537,0.0,0.09226825430306058,7.970599947687153e-07,0.0,0.0,0.0,1601838.9492840692,268.11455217130765,0.0,1.0,1279360.047254015,2619.0797366677507,,,,,,,,,,,,,,,,,,,2.0
4011.0,-28.462511382103784,4.9645817376968795,34.981711718121076,26.18737929677593,6.4086182689568645,-24.975398416996526,-38.52909361068157,2.921505303851666,-5.035448258265546,-5.035448258232039,39.96340980044507,41068.06732553029,25750.07723951696,25750.07723951696,66818.14456504725,76791.91082722331,76776.56379343133,25750.07723951696,102526.64103294829,102526.64103294829,102526.64103294829,128558.75355341154,124380.53236421243,4178.221189199115,0.0,90330.78049448309,54606.948396876236,39693.14677511872,26032.112520463255,65725.25929558199,19862.931188294395,1450.0,0.0,0.8868708252652803,2.880933514426372,0.001494314320929203,1.0,1.0,-5.035448258265546,354166.23517581454,1552956.1693055464,4.384822761364112,1552956.1693055464,4.384822761364112,0.7630164925217111,0.09226904725040422,3.8624534000420296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624534000420296,1.278023550472281,1.2783733235418093,3.0222083142479637,6403.696762834722,15243.107769423557,6487.934511493711,0.0003436006427119024,23386.891992923498,2384.799293634778,19392.87042743221,1977.5224391032832,0.8292196514740046,0.8292196514740046,35032.790462599405,35405.22815468563,0.9868682290956333,0.8,4228.08667040707,4273.035954225843,0.9868682290956333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640545706452,4.9645817376968795,-2.355980377304389,7.320562115001268,3.5,3.5,1.0,0.6,0.00027366855704804855,1.0000037968310662,0.0002736675179787145,197.65950520053568,0.0,2.060799323050754e-07,0.5840305281525837,0.019781178168757716,9.304044407827904e-05,0.0001806281129697695,0.000697667669083262,0.09226904726297272,0.09226904726297272,0.09226904726297272,0.09226825660117872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490657.46105892584,594.6938439956633,0.0,0.09226904726297272,0.09226904725040422,0.09226904725040422,0.375,0.375,0.5,9.28350608719394,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,26032.112520463255,19862.931188294395,0.7630164925217111,1.0166280860840775,0.6248445082709756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423393549187975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55833761784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12314388527824,262.12314388527824,-11.026856114721738,246.43120877226832,277.81507899829654,121823.71835363327,121827.07857720523,-3.360223571938433,0.0,nan,277.81507899829654,4.665078998296565,271.5383049530866,-1.6116950469133826,265.2615309078767,-7.888469092123273,258.984756862672,-14.165243137327991,252.70798281746946,-20.44201718253052,246.43120877226832,-26.718791227731657,1.0,1.0,26022.012520719443,26022.012520719443,277.0983942153496,3.9483942153495946,277.0983942153496,277.0983942153496,76776.51135826315,76776.56379343133,-0.05243516818154603,0.0,8546.071908451686,8546.071908451686,0.8893733185154571,3881.76566704224,277.0983942153496,3.9483942153495946,1.0,0.002,0.15307865574673082,0.005078586708545487,0.00023717324520294698,0.0017628267551550569,0.11858662260147348,0.11858662260147348,0.0,3.5800399103558256e-13,0.9999913917626331,0.9999913917626331,0.0,0.09226825297654387,7.942738603514937e-07,0.0,0.0,0.0,1601838.9487895668,268.11455174173443,0.0,1.0,1279360.0487326893,2619.0797306152886,,,,,,,,,,,,,,,,,,,2.0
4012.0,-28.462548149102428,4.964581089973833,34.981711208856346,26.187369762361072,6.408613912820693,-24.975431942910305,-38.52912535713983,2.9214977066334926,-5.035449095572119,-5.035449095575527,39.96340873890852,41068.04592342337,25750.077727789598,25750.077727789598,66818.12365121297,76791.90160422579,76776.55004454432,25750.077727789598,102526.62777233392,102526.62777233392,102526.62777233392,128558.73961016945,124380.5291634746,4178.21044669485,0.0,90330.78577818288,54606.94144789839,39693.16036698277,26032.111837835528,65725.27220481829,19862.93058621426,1450.0,0.0,0.8868708248482269,2.880933425550684,0.001494314320929203,1.0,1.0,-5.035449095572119,354166.22361381183,1552956.123571042,4.38482277537682,1552956.123571042,4.38482277537682,0.7630164894015679,0.09226904317084966,3.8624539560885003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624539560885003,1.2780235877764679,1.2783733595281814,3.022208661115933,6403.697497806326,15243.107769423557,6487.934047217486,0.00034360046029309677,23386.88999406499,2384.7990898079356,19392.869039679506,1977.52229759189,0.829219663007819,0.829219663007819,35032.79449731148,35405.22815468563,0.9868683711671457,0.8,4228.087157354074,4273.035954225843,0.9868683711671457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586406511093225,4.964581089973833,-2.355981163839841,7.320562253813674,3.5,3.5,1.0,0.6,0.0002736675179787145,1.0000037790063003,0.00027366648379134807,197.65953522959387,0.0,2.053819304367284e-07,0.5820523908576883,0.019781383550688154,9.304011398622847e-05,0.00018062740399248605,0.0006976650311287735,0.09226904318361469,0.09226904318361469,0.09226904318361469,0.09226825371134918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490657.5702383693,594.6938083632263,0.0,0.09226904318361469,0.09226904317084966,0.09226904317084966,0.375,0.375,0.5,9.283482403237977,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,26032.111837835528,19862.93058621426,0.7630164894015679,1.0166275682052568,0.6248440599141816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423395735788074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55635948054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1231237028415,262.1231237028415,-11.02687629715848,246.43117262349728,277.815074782192,121823.84207911385,121827.21638868206,-3.3743095681945863,0.0,nan,277.815074782192,4.66507478219205,271.53829435045213,-1.6117056495478437,265.2615139187066,-7.888486081293365,258.98473348696865,-14.165266513031327,252.70795305523214,-20.44204694476784,246.43117262349728,-26.718827376502702,1.0,1.0,26022.012520719443,26022.012520719443,277.09839176921,3.9483917692100476,277.09839176921,277.09839176921,76776.49491319312,76776.55004454432,-0.0551313511969056,0.0,8546.071908451686,8546.071908451686,0.8893732834527894,3881.766225868943,277.09839176921,3.9483917692100476,1.0,0.002,0.15307944889816816,0.005078583012888582,0.00023717447366499033,0.001762825526739155,0.11858723683249517,0.11858723683249517,0.0,4.0414546709222066e-13,0.9999914039214051,0.9999914039214051,0.0,0.09226825001890268,7.931519469761405e-07,0.0,0.0,0.0,1601838.9478257012,268.11455090442786,0.0,1.0,1279360.0516148626,2619.079718818074,,,,,,,,,,,,,,,,,,,2.0
