time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4013.0,-28.462584890893922,4.964580446477883,34.98171070244596,26.187364803068363,6.40861425488795,-24.975464976315045,-38.529156998824305,2.9214943403097853,-5.035449542045967,-5.0354495420414835,39.96340780274868,41068.02288468796,25750.077220437368,25750.077220437368,66818.10010512533,76791.88919955045,76776.53941108828,25750.077220437368,102526.61663152564,102526.61663152564,102526.61663152564,128558.72796902806,124380.52822807548,4178.19974095258,0.0,90330.78921736982,54606.934245188924,39693.17219131211,26032.11133750242,65725.28352881453,19862.930133809867,1450.0,0.0,0.8868708259659333,2.8809333781598374,0.001494314320929203,1.0,1.0,-5.035449542045967,354166.2174486493,1552956.08323748,4.384822737822654,1552956.08323748,4.384822737822654,0.76301648668792,0.09226903908664427,3.8624543759655374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624543759655374,1.2780236054844596,1.2783733759192348,3.0222089477771417,6403.698105207029,15243.107769423557,6487.933663526473,0.00034360030953711426,23386.888342153925,2384.798921359886,19392.86789280139,1977.522180642869,0.8292196725396138,0.8292196725396138,35032.79754396855,35405.22815468563,0.9868684784469663,0.8,4228.087525053306,4273.035954225843,0.9868684784469663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640541587758,4.964580446477883,-2.3559816630991937,7.320562109577077,3.5,3.5,1.0,0.6,0.00027366648379134807,1.0000037764165668,0.0002736654503166077,197.65956523807225,0.0,2.044169941910371e-07,0.5793177615373992,0.019781587967682344,9.303978498466686e-05,0.00018062669880668122,0.000697662383222075,0.09226903909936374,0.09226903909936374,0.09226903909936374,0.09226825230983662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490657.67963651515,594.6937726656823,0.0,0.09226903909936374,0.09226903908664427,0.09226903908664427,0.375,0.375,0.5,9.283458799720098,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,26032.11133750242,19862.930133809867,0.76301648668792,1.016627034797525,0.6248436017272316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423397912122855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55362485122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12310388087195,262.12310388087195,-11.026896119128025,246.4311367040304,277.81507105772033,121824.0150116525,121827.32905439325,-3.3140427407432513,0.0,nan,277.81507105772033,4.665071057720354,271.53828418698095,-1.6117158130190319,265.26149731623605,-7.888502683763932,258.98471044550007,-14.165289554499907,252.70792357476407,-20.44207642523591,246.4311367040304,-26.718863295969584,1.0,1.0,26022.012520719443,26022.012520719443,277.09839007849337,3.9483900784933894,277.09839007849337,277.09839007849337,76776.48968952631,76776.53941108828,-0.049721561968908645,0.0,8546.071908451686,8546.071908451686,0.8893732569765682,3881.7666478453652,277.09839007849337,3.9483900784933894,1.0,0.002,0.15308023928340775,0.005078579401973819,0.0002371756980332544,0.0017628243023536914,0.11858784901662721,0.11858784901662721,0.0,3.869456838279106e-13,0.9999914339007816,0.9999914339007816,0.0,0.09226824870090067,7.903857436025214e-07,0.0,0.0,0.0,1601838.9473117436,268.114550457954,0.0,1.0,1279360.0531517104,2619.0797125274908,,,,,,,,,,,,,,,,,,,2.0
4014.0,-28.462621460232953,4.964579800187791,34.98171019510519,26.187361555080884,6.40861024431186,-24.975498289777054,-38.52918871035797,2.9214870738621443,-5.035450318629728,-5.035450318574673,39.963406763083356,41067.98799514746,25750.077555813343,25750.077555813343,66818.0655509608,76791.8765484134,76776.52617146734,25750.077555813343,102526.60372728069,102526.60372728069,102526.60372728069,128558.71441136359,124380.52535739473,4178.189053968862,0.0,90330.78645463246,54606.90919078931,39693.19695982572,26032.11068408291,65725.30764390863,19862.929555837072,1450.0,0.0,0.8868708257786351,2.8809332957295872,0.001494314320929203,1.0,1.0,-5.035450318629728,354166.2067251463,1552956.0384456196,4.384822744115744,1552956.0384456196,4.384822744115744,0.763016483637728,0.09226903502416617,3.862453598055624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862453598055624,1.2780236412459147,1.2783734103696032,3.0222082545282265,6403.696636295765,15243.107769423557,6487.934591427398,0.00034360067411866405,23386.89233706403,2384.799328727346,19392.87066635935,1977.522463467071,0.8292196494882361,0.8292196494882361,35032.791899399905,35405.22815468563,0.9868682796886904,0.8,4228.08684381367,4273.035954225843,0.9868682796886904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640613984998,4.964579800187791,-2.3559824047342683,7.32056220492206,3.5,3.5,1.0,0.6,0.0002736654503166077,1.0000037586925414,0.00027366442169618704,197.65959510570966,0.0,2.042761678633977e-07,0.5789186597248691,0.019781792243850207,9.303945525791092e-05,0.0001806259950586968,0.0006976595245168409,0.09226903503636509,0.09226903503636509,0.09226903503636509,0.09226824965033974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490657.7883306836,594.6937371924613,0.0,0.09226903503636509,0.09226903502416617,0.09226903502416617,0.375,0.375,0.5,9.283435238239736,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,26032.11068408291,19862.929555837072,0.763016483637728,1.0166261360535975,0.6248428416288077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423400086966178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55322574941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12308397381315,262.12308397381315,-11.026916026186825,246.43110096239343,277.8150669852402,121824.09710954363,121827.42537828008,-3.328268736469596,0.0,nan,277.8150669852402,4.66506698524023,271.5382737806662,-1.6117262193337751,265.2614805760944,-7.888519423905564,258.984687371526,-14.165312628473998,252.70789416695868,-20.442105833041296,246.43110096239343,-26.718899037606548,1.0,1.0,26022.012520719443,26022.012520719443,277.0983877527548,3.9483877527547975,277.0983877527548,277.0983877527548,76776.47527714499,76776.52617146734,-0.05089432235399727,0.0,8546.071908451686,8546.071908451686,0.8893733060292979,3881.7658660459024,277.0983877527548,3.9483877527547975,1.0,0.002,0.15308102832300616,0.005078575735701114,0.00023717692015442896,0.0017628230801932721,0.11858846007721448,0.11858846007721448,0.0,3.477010346308873e-13,0.9999914484837684,0.9999914484837684,0.0,0.09226824598401549,7.890401506814535e-07,0.0,0.0,0.0,1601838.9464177808,268.11454968137025,0.0,1.0,1279360.0558248588,2619.0797015858393,,,,,,,,,,,,,,,,,,,2.0
4015.0,-28.46265790753005,4.964579158557742,34.981709690834116,26.18735086815434,6.408608762011829,-24.975531240576423,-38.52922038696704,2.921482095058078,-5.03545074298637,-5.035450743001955,39.96340583698739,41067.97612999702,25750.076996516218,25750.076996516218,66818.05312651323,76791.86767679469,76776.51574120278,25750.076996516218,102526.592737719,102526.592737719,102526.592737719,128558.70293286299,124380.52452825861,4178.178404604379,0.0,90330.79589976213,54606.91560465215,39693.20032789998,26032.11019514399,65725.31052304397,19862.92911294443,1450.0,0.0,0.8868708269725686,2.880933250686369,0.001494314320929203,1.0,1.0,-5.03545074298637,354166.2008653907,1552955.9985441295,4.384822704000395,1552955.9985441295,4.384822704000395,0.7630164809554949,0.09226903095859254,3.8624549580629335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624549580629335,1.2780236664071631,1.2783734342230682,3.0222092591768965,6403.698765025742,15243.107769423557,6487.933246722936,0.0003436001457709788,23386.88654768523,2384.7987383750037,19392.866646947725,1977.522053601151,0.829219682893924,0.8292196828939241,35032.80176770774,35405.22815468563,0.9868686271745668,0.8,4228.08803481388,4273.035954225843,0.9868686271745668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640493250149,4.964579158557742,-2.3559828873601596,7.320562045917901,3.5,3.5,1.0,0.6,0.00027366442169618704,1.0000037461498499,0.0002736633965120953,197.65962487367835,0.0,2.0331669586612242e-07,0.576199516084591,0.01978199556054607,9.303912589536831e-05,0.00018062529580081875,0.0006976570693174564,0.09226903097098513,0.09226903097098513,0.09226903097098513,0.09226824833194565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490657.8971766965,594.6937016753375,0.0,0.09226903097098513,0.09226903095859254,0.09226903095859254,0.375,0.375,0.5,9.283411759205269,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,26032.11019514399,19862.92911294443,0.7630164809554949,1.0166259024837339,0.6248426337308542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423402251602204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.550506605774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1230642380749,262.1230642380749,-11.026935761925074,246.43106541031833,277.8150630658393,121824.2764804768,121827.57610617089,-3.299625694109384,0.0,nan,277.8150630658393,4.66506306583932,271.538263534729,-1.6117364652709512,265.26146400362404,-7.888535996375936,258.9846644725207,-14.165335527479272,252.70786494141794,-20.44213505858204,246.43106541031833,-26.718934589681652,1.0,1.0,26022.012520719443,26022.012520719443,277.0983861078528,3.948386107852798,277.0983861078528,277.0983861078528,76776.46369154607,76776.51574120278,-0.0520496567041846,0.0,8546.071908451686,8546.071908451686,0.8893732202712034,3881.767232853248,277.0983861078528,3.948386107852798,1.0,0.002,0.15308181453604963,0.005078572147629191,0.00023717813806934125,0.0017628218623001923,0.11858906903467062,0.11858906903467062,0.0,3.695333969377934e-13,0.9999914791175399,0.9999914791175399,0.0,0.09226824474502504,7.86213567501927e-07,0.0,0.0,0.0,1601838.945929283,268.1145492570136,0.0,1.0,1279360.0572855757,2619.079695606877,,,,,,,,,,,,,,,,,,,2.0
4016.0,-28.46269432155738,4.964578521747017,34.98170918951153,26.187346188258402,6.408608376499323,-24.975564051751558,-38.529251993726916,2.9214781066931588,-5.035451155213025,-5.035451155215663,39.96340491353828,41067.952288674765,25750.076418178898,25750.076418178898,66818.02870685366,76791.85536077459,76776.50534045178,25750.076418178898,102526.58175863068,102526.58175863068,102526.58175863068,128558.69147006348,124380.52367722879,4178.167792834696,0.0,90330.79834788793,54606.906517166084,39693.2131452465,26032.109711432797,65725.3228566793,19862.928674277453,1450.0,0.0,0.8868708282184165,2.8809332069306803,0.001494314320929203,1.0,1.0,-5.035451155213025,354166.19517313264,1552955.9587593197,4.384822662140761,1552955.9587593197,4.384822662140761,0.7630164782823592,0.09226902690129692,3.8624551867444743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624551867444743,1.2780236869762933,1.27837345348755,3.022209389469728,6403.699041100618,15243.107769423557,6487.93307232796,0.0003436000772495342,23386.885796861385,2384.798661812279,19392.866125669472,1977.5220004455623,0.829219687226252,0.829219687226252,35032.80342703687,35405.22815468563,0.9868686856033746,0.8,4228.088235077327,4273.035954225843,0.9868686856033746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640368405116,4.964578521747017,-2.355983359753736,7.320561881500753,3.5,3.5,1.0,0.6,0.0002736633965120953,1.0000037427313877,0.00027366237226734497,197.659654614482,0.0,2.0263750300229674e-07,0.574274683508509,0.019782198198049075,9.30387972601677e-05,0.0001806245992519276,0.0006976544202342498,0.0922690269135269,0.0922690269135269,0.0922690269135269,0.09226824706018859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.0056324105,594.6936662855378,0.0,0.0922690269135269,0.09226902690129692,0.09226902690129692,0.375,0.375,0.5,9.28338836368767,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,26032.109711432797,19862.928674277453,0.7630164782823592,1.016625340168463,0.6248421537346812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442340440901486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5485817732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12304474523995,262.12304474523995,-11.026955254760026,246.4310300290568,277.8150594614312,121824.4298677685,121827.68888236546,-3.2590145969901534,0.0,nan,277.8150594614312,4.665059461431213,271.53825357495015,-1.6117464250498301,265.2614476884743,-7.8885523115257,258.98464180200045,-14.165358197999524,252.70783591552683,-20.44216408447315,246.4310300290568,-26.718969970943164,1.0,1.0,26022.012520719443,26022.012520719443,277.09838447861785,3.948384478617868,277.09838447861785,277.09838447861785,76776.45646044772,76776.50534045178,-0.04888000406208448,0.0,8546.071908451686,8546.071908451686,0.8893732058512118,3881.767462678197,277.09838447861785,3.948384478617868,1.0,0.002,0.15308259795065532,0.0050785685741322325,0.00023717935165443714,0.001762820648678352,0.11858967582721856,0.11858967582721856,0.0,3.327889179505217e-13,0.9999915094461201,0.9999915094461201,0.0,0.09226824348615256,7.834151443475777e-07,0.0,0.0,0.0,1601838.9454547493,268.11454884478695,0.0,1.0,1279360.0587045392,2619.079689798819,,,,,,,,,,,,,,,,,,,2.0
4017.0,-28.462730595783256,4.964577889748194,34.98170869110283,26.187342206854396,6.408606185188528,-24.97559691768748,-38.52928363541139,2.921472507095961,-5.035451563004074,-5.035451562967915,39.96340399498809,41067.92380226864,25750.075840743975,25750.075840743975,66817.99964301262,76791.84297241169,76776.49499308548,25750.075840743975,102526.57083382945,102526.57083382945,102526.57083382945,128558.68006488221,124380.52284584944,4178.157219032776,0.0,90330.79823372126,54606.89026177272,39693.231079942816,26032.109231052764,65725.34031099558,19862.928238529068,1450.0,0.0,0.8868708294692381,2.880933163645828,0.001494314320929203,1.0,1.0,-5.035451563004074,354166.18954212655,1552955.9191839022,4.38482262011401,1552955.9191839022,4.38482262011401,0.7630164756237,0.09226902285928942,3.8624549205819068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624549205819068,1.2780237150024072,1.2783734802122566,3.0222091149338586,6403.698459392053,15243.107769423557,6487.933439789964,0.000343600221628868,23386.887378898464,2384.798823135165,19392.867224037993,1977.522112447981,0.8292196780977276,0.8292196780977276,35032.8014957428,35405.22815468563,0.986868617598054,0.8,4228.0880019905935,4273.035954225843,0.986868617598054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640243754882,4.964577889748194,-2.355983827591956,7.32056171734015,3.5,3.5,1.0,0.6,0.00027366237226734497,1.0000037283633023,0.0002736613519584031,197.65968424111188,0.0,2.0245186358901636e-07,0.5737485814112724,0.019782400649912664,9.303846826290783e-05,0.00018062390400443715,0.0006976516867966523,0.09226902287138919,0.09226902287138919,0.09226902287138919,0.09226824580402856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.1137083503,594.6936310197374,0.0,0.09226902287138919,0.09226902285928942,0.09226902285928942,0.375,0.375,0.5,9.283365051763692,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,26032.109231052764,19862.928238529068,0.7630164756237,1.0166246279874223,0.6248415543829164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423406564458798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5480556711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1230252996903,262.1230252996903,-11.026974700309665,246.4309947952821,277.81505580410624,121824.54449723326,121827.79560627913,-3.251109045867729,0.0,nan,277.81505580410624,4.6650558041062595,271.53824360233716,-1.6117563976628162,265.2614314005698,-7.888568599430187,258.9846191988053,-14.165380801194658,252.70780699704147,-20.442193002958504,246.4309947952821,-26.719005204717888,1.0,1.0,26022.012520719443,26022.012520719443,277.098382860091,3.948382860091044,277.098382860091,277.098382860091,76776.44446116654,76776.49499308548,-0.050531918939668685,0.0,8546.071908451686,8546.071908451686,0.8893732226346477,3881.7671951848165,277.098382860091,3.948382860091044,1.0,0.002,0.1530833785654283,0.005078565014082014,0.00023718056090377512,0.0017628194394358689,0.11859028045188756,0.11859028045188756,0.0,3.3964411144671303e-13,0.9999915397898319,0.9999915397898319,0.0,0.09226824224396403,7.806153253941716e-07,0.0,0.0,0.0,1601838.9449853215,268.1145484369959,0.0,1.0,1279360.0601082318,2619.0796840532607,,,,,,,,,,,,,,,,,,,2.0
4018.0,-28.46277467367181,4.964577261150607,34.98170819485941,26.18733235811817,6.408603369669078,-24.97563686933194,-38.52932386854661,2.92146556533515,-5.035452033142292,-5.035452033065497,39.96340306066138,41067.90778982621,25750.075432606463,25750.075432606463,66817.98322243267,76791.83064607496,76776.48418545794,25750.075432606463,102526.5596180644,102526.5596180644,102526.5596180644,128558.66834121487,124380.52166150961,4178.14667970525,0.0,90330.80455567986,54606.89530664851,39693.23249892372,26032.108723150468,65725.34122207419,19862.927780404643,1450.0,0.0,0.8868708304599174,2.8809331137431378,0.001494314320929203,1.0,1.0,-5.035452033142292,354166.1830501925,1552955.878929096,4.384822586827864,1552955.878929096,4.384822586827864,0.7630164729121792,0.09226901883517123,3.8624556775939474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624556775939474,1.278023749233746,1.278373513148917,3.0222096263154166,6403.69954294821,15243.107769423557,6487.932755313413,0.0003435999526915429,23386.884432017596,2384.798522636945,19392.865178091775,1977.5219038195282,0.8292196951015054,0.8292196951015055,35032.806988674645,35405.22815468563,0.9868688110168619,0.8,4228.088664929275,4273.035954225843,0.9868688110168619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640155650692,4.964577261150607,-2.3559843401589777,7.320561601309585,3.5,3.5,1.0,0.6,0.0002736613519584031,1.000004530448209,0.0002736601121554381,197.65972024131958,0.0,2.0167394328062214e-07,0.5715439552572832,0.019782602323855945,9.303804993681938e-05,0.00018062330202158372,0.0006976494983990324,0.09226901884737164,0.09226901884737164,0.09226901884737164,0.09226824430885301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.2213415078,594.6935958974558,0.0,0.09226901884737164,0.09226901883517123,0.09226901883517123,0.375,0.375,0.5,9.283341815751678,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,26032.108723150468,19862.927780404643,0.7630164729121792,1.0166243640587067,0.6248413020948052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423408711628123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.545851044946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1230051266571,262.1230051266571,-11.026994873342858,246.4309583285987,277.8150519247234,121824.65171406842,121828.02445116153,-3.372737093111953,0.0,nan,277.8150519247234,4.6650519247234,271.53823320549316,-1.6117667945068206,265.26141448626646,-7.888585513733517,258.9845957670424,-14.165404232957599,252.70777704781867,-20.44222295218131,246.4309583285987,-26.71904167140127,1.0,1.0,26022.012520719443,26022.012520719443,277.09838112536244,3.9483811253624594,277.09838112536244,277.09838112536244,76776.42737566287,76776.48418545794,-0.05680979507451411,0.0,8546.071908451686,8546.071908451686,0.8893731748996737,3881.767955981917,277.09838112536244,3.9483811253624594,1.0,0.002,0.15308415665015684,0.005078561453784931,0.00023718176620253546,0.0017628182341570665,0.11859088310126772,0.11859088310126772,0.0,3.596021050378262e-13,0.9999915672103016,0.9999915672103016,0.0,0.09226824074993971,7.780852315165925e-07,0.0,0.0,0.0,1601838.9444441213,268.1145479668577,0.0,1.0,1279360.0617265415,2619.0796774292558,,,,,,,,,,,,,,,,,,,2.0
4019.0,-28.462810161672547,4.964576635370313,34.981707700494745,26.18732771314683,6.408602735286547,-24.9756688719764,-38.52935547530649,2.921461445594893,-5.035452527584084,-5.035452527552925,39.9634021223957,41067.88730591911,25750.075094527336,25750.075094527336,66817.96240044644,76791.81875668027,76776.47322303163,25750.075094527336,102526.54831755896,102526.54831755896,102526.54831755896,128558.65652290064,124380.52034951614,4178.136173384491,0.0,90330.80684074672,54606.88634539006,39693.24499484073,26032.10820534168,65725.3532001824,19862.927314347944,1450.0,0.0,0.8868708313411295,2.880933061260778,0.001494314320929203,1.0,1.0,-5.035452527584084,354166.1762226661,1552955.838505409,4.384822557219743,1552955.838505409,4.384822557219743,0.7630164701863122,0.092269014826917,3.862455869720932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862455869720932,1.27802377085188,1.278373533188387,3.0222097255251925,6403.699753161821,15243.107769423557,6487.93262252248,0.0003435999005167541,23386.883860312755,2384.7984643392756,19392.864781170792,1977.5218633448521,0.8292196984002745,0.8292196984002745,35032.80838276134,35405.22815468563,0.9868688601058727,0.8,4228.088833180769,4273.035954225843,0.9868688601058727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640082669924,4.964576635370313,-2.355984869825803,7.320561505196116,3.5,3.5,1.0,0.6,0.0002736601121554381,1.0000036475551692,0.00027365911396872236,197.65974922582404,0.0,2.4505910721431605e-07,0.6944975098453717,0.01978284738296316,9.303772130513092e-05,0.00018062239085030716,0.0006976460137427973,0.09226901483909317,0.09226901483909317,0.09226901483909317,0.09226824271966905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.3286052797,594.6935608953567,0.0,0.09226901483909317,0.092269014826917,0.092269014826917,0.375,0.375,0.5,9.283318652317615,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,26032.10820534168,19862.927314347944,0.7630164701863122,1.0166238619811785,0.6248408765615449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423411320718118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66880459953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.122985337596,262.122985337596,-11.027014662403985,246.43092235670963,277.8150483184898,121824.81163639999,121828.12017724317,-3.3085408431730867,0.0,nan,277.8150483184898,4.6650483184898235,271.538223126129,-1.6117768738709515,265.2613979337708,-7.8886020662291685,258.98457274141555,-14.16542725858443,252.70774754906128,-20.442252450938696,246.43092235670963,-26.719077643290348,1.0,1.0,26022.012520719443,26022.012520719443,277.09837934813055,3.9483793481305725,277.09837934813055,277.09837934813055,76776.42024843505,76776.47322303163,-0.05297459657595027,0.0,8546.071908451686,8546.071908451686,0.8893731627847054,3881.768149069537,277.09837934813055,3.9483793481305725,1.0,0.002,0.15308493230942144,0.005078557899747595,0.00023718296773144514,0.0017628170326295077,0.11859148386572257,0.11859148386572257,0.0,3.6095258726387414e-13,0.9999915934967141,0.9999915934967141,0.0,0.09226823916714068,7.756597763319362e-07,0.0,0.0,0.0,1601838.943874946,268.1145474724159,0.0,1.0,1279360.0634284995,2619.0796704628406,,,,,,,,,,,,,,,,,,,2.0
4020.0,-28.462846186478128,4.964576012681606,34.9817072081489,26.18732376666742,6.408600388258581,-24.97570152900511,-38.529387082066364,2.9214557307844773,-5.035453006175032,-5.035453006164807,39.963401191929314,41067.85932146907,25750.074723529513,25750.074723529513,66817.93404499858,76791.80646179443,76776.46240732058,25750.074723529513,102526.53713085009,102526.53713085009,102526.53713085009,128558.64482676492,124380.5191261156,4178.125700649322,0.0,90330.80653780988,54606.870518544136,39693.26224362861,26032.10769591483,65725.36993954344,19862.926855316502,1450.0,0.0,0.8868708322748445,2.8809330104608653,0.001494314320929203,1.0,1.0,-5.035453006175032,354166.16961401195,1552955.7984166674,4.384822525847561,1552955.7984166674,4.384822525847561,0.7630164674846345,0.09226901083142561,3.8624555677150276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624555677150276,1.2780237993578338,1.2783735604263693,3.022209421808724,6403.6991096230695,15243.107769423557,6487.933029042693,0.00034360006024234356,23386.885610505098,2384.7986428092263,19392.865996286913,1977.521987252213,0.8292196883015445,0.8292196883015445,35032.8061913856,35405.22815468563,0.9868687829424739,0.8,4228.088568704934,4273.035954225843,0.9868687829424739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640002583036,4.964576012681606,-2.355985387042491,7.320561399724097,3.5,3.5,1.0,0.6,0.00027365911396872236,1.0000037027306452,0.00027365810068648663,197.65977864876655,0.0,1.9730133591336965e-07,0.5591519859784896,0.019783044684299075,9.303739267451353e-05,0.00018062172129420883,0.0006976433730630888,0.09226901084338078,0.09226901084338078,0.09226901084338078,0.0922682411898315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.4355498582,594.693525997658,0.0,0.09226901084338078,0.09226901083142561,0.09226901083142561,0.375,0.375,0.5,9.283295562835706,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,26032.10769591483,19862.926855316502,0.7630164674846345,1.0166231716376815,0.6248402916445319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442341342134996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53345907567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1229656581977,262.1229656581977,-11.027034341802278,246.43088668136122,277.8150446350412,121824.92893441902,121828.21914073707,-3.2902063180552936,0.0,nan,277.8150446350412,4.665044635041227,271.53821304430164,-1.611786955698335,265.26138145356214,-7.88861854643784,258.9845498628272,-14.165450137172797,252.70771827209285,-20.44228172790713,246.43088668136122,-26.71911331863876,1.0,1.0,26022.012520719443,26022.012520719443,277.0983776039418,3.9483776039418217,277.0983776039418,277.0983776039418,76776.4082861878,76776.46240732058,-0.05412113277998287,0.0,8546.071908451686,8546.071908451686,0.8893731818283184,3881.767845553603,277.0983776039418,3.9483776039418217,1.0,0.002,0.15308570548970216,0.005078554359680419,0.00023718416542731438,0.0017628158349216143,0.11859208271365719,0.11859208271365719,0.0,3.489287851710099e-13,0.9999916203632352,0.9999916203632352,0.0,0.09226823765063019,7.731807954156984e-07,0.0,0.0,0.0,1601838.9433240166,268.11454699382494,0.0,1.0,1279360.0650759032,2619.079663719743,,,,,,,,,,,,,,,,,,,2.0
4021.0,-28.462882004613714,4.964575384800197,34.981706713585176,26.187314197327964,6.4085960467746155,-24.97573419947481,-38.52941868882624,2.9214482416417282,-5.035453876086933,-5.035453876074611,39.96340014323689,41067.841706045205,25750.075346752627,25750.075346752627,66817.91705279783,76791.79765244508,76776.4486014725,25750.075346752627,102526.52394822512,102526.52394822512,102526.52394822512,128558.6309548825,124380.51571410909,4178.115240773404,0.0,90330.81198785006,54606.867098701296,39693.27209905418,26032.10700665737,65725.37910571154,19862.926249016036,1450.0,0.0,0.8868708316454241,2.880932918124322,0.001494314320929203,1.0,1.0,-5.035453876086933,354166.15760178043,1552955.753235103,4.384822546995654,1552955.753235103,4.384822546995654,0.7630164643966911,0.09226900686536862,3.862456156495487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862456156495487,1.2780238361087517,1.2783735958922788,3.02220979559791,6403.699901637501,15243.107769423557,6487.932528731076,0.00034359986366524695,23386.883456512733,2384.7984231631326,19392.86450082201,1977.521834757232,0.8292197007302194,0.8292197007302194,35032.81046361731,35405.22815468563,0.9868689333776169,0.8,4228.0890843180405,4273.035954225843,0.9868689333776169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640137117518,4.964575384800197,-2.355986192101758,7.320561576901955,3.5,3.5,1.0,0.6,0.00027365810068648663,1.0000036814895588,0.00027365709322075524,197.6598079029207,0.0,2.0028514242368118e-07,0.5676080936287125,0.019783244969441498,9.303706404497048e-05,0.00018062103664151616,0.0006976408349686211,0.0922690068771003,0.0922690068771003,0.0922690068771003,0.09226823816706618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.5417854533,594.6934913251908,0.0,0.0922690068771003,0.09226900686536862,0.09226900686536862,0.375,0.375,0.5,9.283272501664436,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,26032.10700665737,19862.926249016036,0.7630164643966911,1.0166227713244387,0.6248399364877365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423415553757342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54191518332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1229459059975,262.1229459059975,-11.027054094002494,246.43085126620215,277.8150405457984,121825.05138593298,121828.35376406576,-3.302378132771025,0.0,nan,277.8150405457984,4.665040545798433,271.5382026898792,-1.611797310120778,265.2613648339529,-7.888635166047095,258.984526978035,-14.165473021965,252.7076891221173,-20.442310877882676,246.43085126620215,-26.719148733797823,1.0,1.0,26022.012520719443,26022.012520719443,277.09837511857074,3.948375118570766,277.09837511857074,277.09837511857074,76776.39232844503,76776.4486014725,-0.05627302746870555,0.0,8546.071908451686,8546.071908451686,0.8893731447015367,3881.7684372779645,277.09837511857074,3.948375118570766,1.0,0.002,0.15308647779530574,0.005078550750891581,0.0002371853615756993,0.0017628146387755797,0.11859268078784965,0.11859268078784965,0.0,3.5127890180008947e-13,0.9999916298425706,0.9999916298425706,0.0,0.09226823455925531,7.723061133159221e-07,0.0,0.0,0.0,1601838.942322619,268.11454612391304,0.0,1.0,1279360.068070306,2619.0796514631415,,,,,,,,,,,,,,,,,,,2.0
4022.0,-28.462917803620112,4.964574755742367,34.98170621909675,26.18730958728122,6.408595338278898,-24.975766489432903,-38.52945022573692,2.9214440240927906,-5.035454559935204,-5.035454559942735,39.96339915628018,41067.81935964083,25750.075487889135,25750.075487889135,66817.89484752997,76791.785579749,76776.43633887508,25750.075487889135,102526.51182676421,102526.51182676421,102526.51182676421,128558.6182317033,124380.5134281179,4178.104803585388,0.0,90330.81406775507,54606.85889893687,39693.283520909106,26032.106404939084,65725.3899258482,19862.925714698194,1450.0,0.0,0.8868708317392416,2.880932845537473,0.001494314320929203,1.0,1.0,-5.035454559935204,354166.1481588229,1552955.7107130059,4.384822543843449,1552955.7107130059,4.384822543843449,0.7630164615080703,0.09226900290123814,3.8624563144788615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624563144788615,1.2780238577024603,1.2783736162042647,3.022209868149495,6403.7000553656035,15243.107769423557,6487.932431621719,0.0003435998255100902,23386.883038428066,2384.798380530361,19392.864210555643,1977.5218051583001,0.8292197031425835,0.8292197031425835,35032.81160995557,35405.22815468563,0.9868689737428348,0.8,4228.089222668924,4273.035954225843,0.9868689737428348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640167584499,4.964574755742367,-2.3559868612836845,7.320561617026051,3.5,3.5,1.0,0.6,0.00027365709322075524,1.0000036795244716,0.00027365608629648894,197.65983714145872,0.0,1.9913548293549497e-07,0.5643499586391928,0.019783444104924434,9.303673614274822e-05,0.00018062035707800702,0.0006976382387193749,0.09226900291300771,0.09226900291300771,0.09226900291300771,0.09226823585207265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.6480811083,594.6934566361842,0.0,0.09226900291300771,0.09226900290123814,0.09226900290123814,0.375,0.375,0.5,9.283249489968762,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26032.106404939084,19862.925714698194,0.7630164615080703,1.0166222661122946,0.6248394936260372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423417673931953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.538657048324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1229264262422,262.1229264262422,-11.027073573757775,246.43081610025766,277.8150367522326,121825.2017359659,121828.45856385597,-3.2568278900913055,0.0,nan,277.8150367522326,4.665036752232595,271.53819262183737,-1.6118073781626094,265.26134849143506,-7.888651508564919,258.98450436104224,-14.165495638957736,252.7076602306484,-20.442339769351577,246.43081610025766,-26.71918389974232,1.0,1.0,26022.012520719443,26022.012520719443,277.09837299982144,3.9483729998214585,277.09837299982144,277.09837299982144,76776.38600798795,76776.43633887508,-0.05033088712661993,0.0,8546.071908451686,8546.071908451686,0.8893731347395648,3881.768596051256,277.09837299982144,3.9483729998214585,1.0,0.002,0.15308724840957244,0.005078547184214095,0.00023718655519503056,0.0017628134451620901,0.11859327759751528,0.11859327759751528,0.0,3.5712058310544137e-13,0.9999916481727563,0.9999916481727563,0.0,0.09226823228646597,7.706147721777495e-07,0.0,0.0,0.0,1601838.9415354077,268.1145454400648,0.0,1.0,1279360.0704242408,2619.079641828085,,,,,,,,,,,,,,,,,,,2.0
4023.0,-28.462953458366755,4.964574124171869,34.98170572393913,26.187306024972372,6.4085920664270555,-24.97579890588824,-38.5294817975722,2.921437513951919,-5.035455308630048,-5.035455308611777,39.96339814799193,41067.790204442055,25750.075789417886,25750.075789417886,66817.86599385994,76791.77338066864,76776.42355687027,25750.075789417886,102526.49934628815,102526.49934628815,102526.49934628815,128558.60511906454,124380.51073391763,4178.09438514691,0.0,90330.81250199613,54606.84033249603,39693.30241055566,26032.10577277638,65725.40818333204,19862.925155356137,1450.0,0.0,0.8868708315803546,2.8809327660674593,0.001494314320929203,1.0,1.0,-5.035455308630048,354166.1378204229,1552955.6672716697,4.384822549181942,1552955.6672716697,4.384822549181942,0.7630164585505106,0.09226899894416996,3.862455768372728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862455768372728,1.2780238899082066,1.2783736471318845,3.022209364685778,6403.698988586401,15243.107769423557,6487.933105500906,0.00034360009028349894,23386.885939681055,2384.798676375832,19392.866224825626,1977.5220105566762,0.8292196864021693,0.8292196864021693,35032.80764737176,35405.22815468563,0.9868688342111078,0.8,4228.088744427037,4273.035954225843,0.9868688342111078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640232675174,4.964574124171869,-2.3559875785766415,7.320561702748511,3.5,3.5,1.0,0.6,0.00027365608629648894,1.000003664698086,0.00027365508343322846,197.6598662621812,0.0,1.990284864901708e-07,0.564046730713144,0.019783643133410925,9.30364078784709e-05,0.00018061967841801802,0.0006976355187873008,0.09226899895563134,0.09226899895563134,0.09226899895563134,0.09226823329033972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.75407164847,594.6934220455579,0.0,0.09226899895563134,0.09226899894416996,0.09226899894416996,0.375,0.375,0.5,9.283226520092239,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,26032.10577277638,19862.925155356137,0.7630164585505106,1.0166215447073474,0.6248388764644728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423419792974845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.538353820404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1229069494786,262.1229069494786,-11.027093050521387,246.43078113983015,277.8150327591332,121825.2978937984,121828.55422144213,-3.2563276437314763,0.0,nan,277.8150327591332,4.665032759133226,271.53818243527286,-1.6118175647271187,265.26133211140296,-7.888667888597013,258.9844817875459,-14.16551821245406,252.70763146368662,-20.442368536313353,246.43078113983015,-26.719218860169832,1.0,1.0,26022.012520719443,26022.012520719443,277.09837075549393,3.948370755493954,277.09837075549393,277.09837075549393,76776.37357530901,76776.42355687027,-0.049981561256572604,0.0,8546.071908451686,8546.071908451686,0.8893731691754281,3881.7680472145917,277.09837075549393,3.948370755493954,1.0,0.002,0.1530880176358698,0.005078543611594691,0.0002371877466320344,0.0017628122536977766,0.11859387331601719,0.11859387331601719,0.0,3.298108314231385e-13,0.9999916632149832,0.9999916632149832,0.0,0.09226822971736205,7.692268079102602e-07,0.0,0.0,0.0,1601838.9406735485,268.11454469136993,0.0,1.0,1279360.0730013957,2619.0796312793664,,,,,,,,,,,,,,,,,,,2.0
4024.0,-28.46298898497321,4.964573490557014,34.981705228423564,26.187295896839373,6.408589054144137,-24.975831181060418,-38.52951336940748,2.9214312502366653,-5.035456037500467,-5.0354560374957185,39.96339714734661,41067.777563975236,25750.076034735786,25750.076034735786,66817.85359871102,76791.76479597985,76776.41096760282,25750.076034735786,102526.4870023386,102526.4870023386,102526.4870023386,128558.59215267963,124380.50816604891,4178.083986630729,0.0,90330.81989841467,54606.84363355256,39693.3069609579,26032.10515034103,65725.41211129894,19862.924604067593,1450.0,0.0,0.8868708314946108,2.880932688701743,0.001494314320929203,1.0,1.0,-5.035456037500467,354166.1277557732,1552955.6241602977,4.3848225520628805,1552955.6241602977,4.3848225520628805,0.7630164556172048,0.09226899499333743,3.8624567333110282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624567333110282,1.278023920964829,1.2783736769152563,3.022210046268236,6403.700432777842,15243.107769423557,6487.932193211993,0.0003435997318367432,23386.882012003807,2384.7982758642156,19392.863497933016,1977.5217324910154,0.8292197090650743,0.8292197090650743,35032.81464903061,35405.22815468563,0.986869080755688,0.8,4228.089589453086,4273.035954225843,0.986869080755688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640285631676,4.964573490557014,-2.355988281933614,7.3205617724906284,3.5,3.5,1.0,0.6,0.00027365508343322846,1.000003651528505,0.0002736540841775396,197.65989527825357,0.0,1.9822581794572665e-07,0.5617719680581893,0.01978384135922887,9.30360796152631e-05,0.00018061900381796537,0.0006976330874606307,0.09226899500487386,0.09226899500487386,0.09226899500487386,0.09226823080361117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.8598871002,594.6933875123655,0.0,0.09226899500487386,0.09226899499333743,0.09226899499333743,0.375,0.375,0.5,9.283203594155776,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,26032.10515034103,19862.924604067593,0.7630164556172048,1.0166212953607983,0.6248386467996786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423421903479188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53607905775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12288751040904,262.12288751040904,-11.027112489590934,246.43074637204546,277.8150286487788,121825.44507207515,121828.69509757587,-3.25002550073565,0.0,nan,277.8150286487788,4.6650286487788435,271.5381721934343,-1.6118278065656568,265.26131573807584,-7.888684261924141,258.98445928273253,-14.165540717267447,252.70760282738757,-20.442397172612402,246.43074637204546,-26.719253627954515,1.0,1.0,26022.012520719443,26022.012520719443,277.0983685535043,3.948368553504338,277.0983685535043,277.0983685535043,76776.36013958843,76776.41096760282,-0.050828014384023845,0.0,8546.071908451686,8546.071908451686,0.8893731083292268,3881.7690169775833,277.0983685535043,3.948368553504338,1.0,0.002,0.15308878538715937,0.005078540049344101,0.00023718893579346523,0.0017628110645449215,0.11859446789673261,0.11859446789673261,0.0,3.3838643692662984e-13,0.9999916792003741,0.9999916792003741,0.0,0.09226822724151841,7.677518190201127e-07,0.0,0.0,0.0,1601838.939834509,268.1145439624995,0.0,1.0,1279360.0755103081,2619.079621009968,,,,,,,,,,,,,,,,,,,2.0
4025.0,-28.46302449474654,4.9645728579242725,34.98170473411134,26.187291216943436,6.40858853860213,-24.97586319141325,-38.52954109953714,2.921427235269882,-5.035456624338508,-5.035456624345796,39.96339619104186,41067.74182337248,25750.075916845424,25750.075916845424,66817.8177402179,76791.7528632637,76776.3994875408,25750.075916845424,102526.47540438622,102526.47540438622,102526.47540438622,128558.5799980817,124380.50638276286,4178.073615318829,0.0,90330.8222986997,54606.822220701906,39693.33341999754,26032.10459369548,65725.43801369303,19862.924106733022,1450.0,0.0,0.8868708319710943,2.8809326264119655,0.001494314320929203,1.0,1.0,-5.035456624338508,354166.1196523818,1552955.582958334,4.384822536053358,1552955.582958334,4.384822536053358,0.7630164528281541,0.09226899104264623,3.862456953364348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862456953364348,1.2780239416038586,1.278373696282795,3.022210169644514,6403.7006941973705,15243.107769423557,6487.932028074291,0.0003435996669526569,23386.881301037698,2384.7982033658486,19392.863004325376,1977.521682157044,0.8292197131673514,0.8292197131673515,35032.81624575263,35405.22815468563,0.9868691369799598,0.8,4228.089782160517,4273.035954225843,0.9868691369799598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640260182816,4.9645728579242725,-2.3559888810509726,7.320561738975245,3.5,3.5,1.0,0.6,0.0002736540841775396,1.0000036497993905,0.0002736530853986753,197.65992428058505,0.0,1.9751277482056608e-07,0.5597512038414842,0.01978403887200369,9.303579129647085e-05,0.00018061829288106875,0.0006976303812432823,0.09226899105420366,0.09226899105420366,0.09226899105420366,0.0922682288582159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.96562685125,594.6933530060203,0.0,0.09226899105420366,0.09226899104264623,0.09226899104264623,0.375,0.375,0.5,9.28318072837525,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,26032.10459369548,19862.924106733022,0.7630164528281541,1.0166203491302301,0.6248378567643256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442342400639913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53405829353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1228683306874,262.1228683306874,-11.027131669312553,246.43071178748275,277.81502487389866,121825.59594863623,121828.80261372434,-3.2066650881429433,0.0,nan,277.81502487389866,4.6650248738986875,271.5381622566157,-1.6118377433842852,265.2612996393225,-7.88870036067749,258.98443702204327,-14.16556297795671,252.7075744047616,-20.442425595238376,246.43071178748275,-26.719288212517228,1.0,1.0,26022.012520719443,26022.012520719443,277.09836662333976,3.94836662333978,277.09836662333976,277.09836662333976,76776.35382285094,76776.3994875408,-0.0456646898528561,0.0,8546.071908451686,8546.071908451686,0.8893730944533044,3881.7692381311695,277.09836662333976,3.94836662333978,1.0,0.002,0.15308955109776062,0.005078536522541379,0.00023719012186293763,0.001762809878471509,0.11859506093146881,0.11859506093146881,0.0,3.344464462318175e-13,0.9999917013170405,0.9999917013170405,0.0,0.09226822533154258,7.657111036544305e-07,0.0,0.0,0.0,1601838.9391589724,268.11454337566147,0.0,1.0,1279360.0775303172,2619.0796127417225,,,,,,,,,,,,,,,,,,,2.0
4026.0,-28.46305986931345,4.964572224700048,34.98170424014145,26.1872875149362,6.408585524359686,-24.975895329944276,-38.52957260152323,2.921420984998963,-5.035457285050597,-5.035457285138132,39.963395212298586,41067.71451502308,25750.075987833312,25750.075987833312,66817.7905028564,76791.74080500113,76776.3874306731,25750.075987833312,102526.4634185064,102526.4634185064,102526.4634185064,128558.56742156876,124380.50415436797,4178.063267200794,0.0,90330.82114443417,54606.805774601984,39693.35041092465,26032.104003062348,65725.454413987,19862.923581558018,1450.0,0.0,0.8868708321528862,2.8809325562808894,0.001494314320929203,1.0,1.0,-5.035457285050597,354166.1105289001,1552955.5407902095,4.384822529945275,1552955.5407902095,4.384822529945275,0.7630164499658343,0.09226898710279659,3.862456486923792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862456486923792,1.2780239725898557,1.2783737260007422,3.0222097314001903,6403.699765610237,15243.107769423557,6487.932614658875,0.0003435998974270708,23386.88382645758,2384.7984608870083,19392.86475766595,1977.521860948025,0.8292196985956207,0.8292196985956207,35032.81286122787,35405.22815468563,0.9868690178030228,0.8,4228.0893736842345,4273.035954225843,0.9868690178030228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586402755068915,4.964572224700048,-2.3559895344565436,7.3205617591565915,3.5,3.5,1.0,0.6,0.0002736530853986753,1.0000036359034907,0.00027365209042608447,197.65995317249497,0.0,1.9741855469088266e-07,0.5594841839939615,0.01978423629055838,9.303546376151334e-05,0.00018061762163716193,0.0006976277043452032,0.09226898711454591,0.09226898711454591,0.09226898711454591,0.09226822663102659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490659.0710097067,594.693318614877,0.0,0.09226898711454591,0.09226898710279659,0.09226898710279659,0.375,0.375,0.5,9.283157914030923,8.753886504564434e-11,8.753886504564434e-11,8.753886504564434e-11,8.753886504564434e-11,8.753886504564434e-11,8.753886504564434e-11,26032.104003062348,19862.923581558018,0.7630164499658343,1.0166196810445625,0.6248372853590113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442342610832326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53379127368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1228491482964,262.1228491482964,-11.027150851703595,246.4306773534679,277.81502094313055,121825.69406705331,121828.90117848931,-3.207111436011742,0.0,nan,277.81502094313055,4.665020943130571,271.53815222520007,-1.6118477747999123,265.2612835072569,-7.888716492743072,258.9844147893267,-14.165585210673271,252.70754607139608,-20.442453928603896,246.4306773534679,-26.719322646532078,1.0,1.0,26022.012520719443,26022.012520719443,277.0983645517393,3.948364551739303,277.0983645517393,277.0983645517393,76776.34146147905,76776.3874306731,-0.045969194048666395,0.0,8546.071908451686,8546.071908451686,0.8893731238656892,3881.7687693584107,277.0983645517393,3.948364551739303,1.0,0.002,0.15309031509990365,0.005078532989732949,0.00023719130524909552,0.0017628086951114064,0.11859565262454776,0.11859565262454776,0.0,3.6050199284098916e-13,0.9999917198328987,0.9999917198328987,0.0,0.09226822310016511,7.640026314792576e-07,0.0,0.0,0.0,1601838.9383983938,268.1145427149494,0.0,1.0,1279360.0798046135,2619.079603432639,,,,,,,,,,,,,,,,,,,2.0
