time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4027.0,-28.46309512339,4.964571591045287,34.98170374662716,26.18727731695401,6.408582719678917,-24.975927339083423,-38.529604103509314,2.9214149353787664,-5.035457938838192,-5.035457938855718,39.96339423750803,41067.70354718951,25750.076039495085,25750.076039495085,66817.7795866846,76791.7323540784,76776.3754581868,25750.076039495085,102526.45149768188,102526.45149768188,102526.45149768188,128558.55491397774,124380.50197137757,4178.052942600176,0.0,90330.82887960346,54606.81095562389,39693.35324886619,26032.10341629586,65725.45666516206,19862.92305964919,1450.0,0.0,0.8868708323556047,2.8809324868848605,0.001494314320929203,1.0,1.0,-5.035457938838192,354166.1015010426,1552955.4987923596,4.384822523134073,1552955.4987923596,4.384822523134073,0.763016447115648,0.09226898317244853,3.862457517472421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862457517472421,1.2780240026391594,1.2783737547866043,3.0222104667019756,6403.701323626486,15243.107769423557,6487.931630466086,0.0003435995107288778,23386.879589219574,2384.7980288089793,19392.861815847842,1977.5215609660631,0.829219723044505,0.829219723044505,35032.82033895949,35405.22815468563,0.9868692811112353,0.8,4228.090276167223,4273.035954225843,0.9868692811112353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640286659061,4.964571591045287,-2.3559901827983762,7.320561773843663,3.5,3.5,1.0,0.6,0.00027365209042608447,1.0000036235201617,0.0002736510988458105,197.65998196600262,0.0,1.9666623570712264e-07,0.5573521119939856,0.019784432956794086,9.303513622762249e-05,0.00018061695419846198,0.0006976253125268214,0.09226898318360773,0.09226898318360773,0.09226898318360773,0.09226822442955593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490659.1761618838,594.6932842991004,0.0,0.09226898318360773,0.09226898317244853,0.09226898317244853,0.375,0.375,0.5,9.28313515144243,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,26032.10341629586,19862.92305964919,0.763016447115648,1.0166194801367052,0.6248370970841431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442342820224471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53165920168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12282999372536,262.12282999372536,-11.027170006274616,246.4306430653452,277.81501692211157,121825.84226264073,121829.0447227543,-3.20246011355349,0.0,nan,277.81501692211157,4.66501692211159,271.5381421507582,-1.611857849241801,265.2612673793978,-7.888732620602184,258.98439260804554,-14.165607391954438,252.70751783669388,-20.442482163306096,246.4306430653452,-26.71935693465477,1.0,1.0,26022.012520719443,26022.012520719443,277.0983624970873,3.9483624970873166,277.0983624970873,277.0983624970873,76776.3282229677,76776.3754581868,-0.04723521909909323,0.0,8546.071908451686,8546.071908451686,0.889373058882289,3881.7698050597833,277.0983624970873,3.9483624970873166,1.0,0.002,0.1530910773681202,0.005078529465698326,0.0002371924859521846,0.0017628075143469471,0.11859624297609231,0.11859624297609231,0.0,2.9913181306961967e-13,0.9999917386238779,0.9999917386238779,0.0,0.09226822090367413,7.622687743901437e-07,0.0,0.0,0.0,1601838.9376457871,268.1145420611618,0.0,1.0,1279360.0820550765,2619.07959422113,,,,,,,,,,,,,,,,,,,2.0
4028.0,-28.463137960959987,4.964570963099627,34.9817032567188,26.18727267198267,6.40858290165311,-24.975965874693678,-38.52964035524053,2.921410815393388,-5.035458300653318,-5.035458300714789,39.96339335454153,41067.670719519294,25750.07535432212,25750.07535432212,66817.74607384141,76791.71725018072,76776.36575495296,25750.07535432212,102526.44110927508,102526.44110927508,102526.44110927508,128558.5440743204,124380.50141764432,4178.042656676067,0.0,90330.83111125401,54606.79780446824,39693.37034087308,26032.102965045317,65725.4733059184,19862.922648910226,1450.0,0.0,0.8868708337114516,2.8809324484800256,0.001494314320929203,1.0,1.0,-5.035458300653318,354166.0965048877,1552955.460750885,4.384822477578549,1552955.460750885,4.384822477578549,0.7630164445638996,0.09226897923797163,3.862457705137662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862457705137662,1.2780240237485916,1.278373774634484,3.022210563623545,6403.701528991661,15243.107769423557,6487.931500737527,0.00034359945975739723,23386.879030701133,2384.797971855948,19392.861428080498,1977.5215214247983,0.8292197262671309,0.8292197262671309,35032.82170067133,35405.22815468563,0.9868693290602576,0.8,4228.090440511415,4273.035954225843,0.9868693290602576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640138751535,4.964570963099627,-2.3559906159542807,7.320561579053908,3.5,3.5,1.0,0.6,0.0002736510988458105,1.0000044029775705,0.0002736498939714652,197.66001695328245,0.0,1.9599573906578882e-07,0.5554519245124455,0.01978462895253315,9.303475931078279e-05,0.00018061633953502773,0.0006976229723108279,0.09226897924930054,0.09226897924930054,0.09226897924930054,0.09226822334061581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490659.28134651063,594.6932499772648,0.0,0.09226897924930054,0.09226897923797163,0.09226897923797163,0.375,0.375,0.5,9.283112474227439,6.144773578853346e-11,6.144773578853346e-11,6.144773578853346e-11,6.144773578853346e-11,6.144773578853346e-11,6.144773578853346e-11,26032.102965045317,19862.922648910226,0.7630164445638996,1.0166187128518505,0.6248364394177937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423430289034571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5297590142,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1228104440223,262.1228104440223,-11.027189555977657,246.4306076138641,277.8150132741867,121825.96544350318,121829.23396590912,-3.268522405942892,0.0,nan,277.8150132741867,4.66501327418672,271.5381321421215,-1.611867857878451,265.26125101004976,-7.888748989950216,258.98436987798755,-14.16563012201243,252.7074887459241,-20.442511254075868,246.4306076138641,-26.719392386135866,1.0,1.0,26022.012520719443,26022.012520719443,277.09836099982545,3.948360999825468,277.09836099982545,277.09836099982545,76776.32006477735,76776.36575495296,-0.045690175611525774,0.0,8546.071908451686,8546.071908451686,0.8893730470486642,3881.7699936633503,277.09836099982545,3.948360999825468,1.0,0.002,0.15309183672301582,0.005078526009070489,0.00023719366228498203,0.0017628063380168704,0.118596831142491,0.118596831142491,0.0,3.018522931608203e-13,0.9999917701979748,0.9999917701979748,0.0,0.09226821988253943,7.593554321953106e-07,0.0,0.0,0.0,1601838.937229284,268.11454169934666,0.0,1.0,1279360.083300516,2619.0795891233283,,,,,,,,,,,,,,,,,,,2.0
4029.0,-28.463172437786042,4.964570340748296,34.98170277017551,26.18726851595568,6.408580948791492,-24.975997099129266,-38.529671787377424,2.9214056101363712,-5.035458662351232,-5.035458662353357,39.96339247184033,41067.65041496358,25750.074682986757,25750.074682986757,66817.72509795034,76791.70570154265,76776.35600406236,25750.074682986757,102526.43068704911,102526.43068704911,102526.43068704911,128558.53320098264,124380.50079185028,4178.032409132355,0.0,90330.8316627366,54606.78701903419,39693.38293744712,26032.10251393352,65725.48545138063,19862.922238297473,1450.0,0.0,0.8868708350669299,2.8809324100877225,0.001494314320929203,1.0,1.0,-5.035458662351232,354166.09151036234,1552955.4227209415,4.384822432035407,1552955.4227209415,4.384822432035407,0.7630164420129326,0.0922689753144618,3.8624575632740945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624575632740945,1.2780240503202,1.2783737996734257,3.022210389786,6403.701160650763,15243.107769423557,6487.9317334173265,0.0003435995511793227,23386.880032454195,2384.798074006332,19392.86212357599,1977.5215923456012,0.8292197204870565,0.8292197204870564,35032.820671299574,35405.22815468563,0.9868692928136978,0.8,4228.090316277149,4273.035954225843,0.9868692928136978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639993831117,4.964570340748296,-2.3559910474497863,7.320561388198083,3.5,3.5,1.0,0.6,0.0002736498939714652,1.0000035436341106,0.0002736489242598029,197.66004511199208,0.0,2.381554835214935e-07,0.6749326402999126,0.019784867108016673,9.303443250541532e-05,0.0001806154614660499,0.0006976195551837852,0.09226897532572186,0.09226897532572186,0.09226897532572186,0.09226822225203872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490659.3861218768,594.6932157888122,0.0,0.09226897532572186,0.0922689753144618,0.0922689753144618,0.375,0.375,0.5,9.283089882067706,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,26032.10251393352,19862.922238297473,0.7630164420129326,1.0166182058461581,0.6248360150240764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423432824713918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64923972999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1227911370214,262.1227911370214,-11.027208862978569,246.43057263526592,277.81500963878307,121826.09488308766,121829.32282813381,-3.227945046154801,0.0,nan,277.81500963878307,4.66500963878309,271.5381222380805,-1.6118777619194589,265.2612348373677,-7.888765162632296,258.98434743666695,-14.165652563333026,252.70746003596452,-20.44253996403546,246.43057263526592,-26.71942736473406,1.0,1.0,26022.012520719443,26022.012520719443,277.09835949720764,3.9483594972076617,277.09835949720764,277.09835949720764,76776.30885663058,76776.35600406236,-0.047147431774646975,0.0,8546.071908451686,8546.071908451686,0.8893730559941686,3881.769851090465,277.09835949720764,3.9483594972076617,1.0,0.002,0.15309259323006189,0.0050785225651574575,0.00023719483420550443,0.0017628051660925292,0.1185974171027522,0.1185974171027522,0.0,2.9803373310932635e-13,0.9999918010623394,0.9999918010623394,0.0,0.0922682188068852,7.565075766084163e-07,0.0,0.0,0.0,1601838.9368129163,268.11454133764875,0.0,1.0,1279360.084545547,2619.079584027198,,,,,,,,,,,,,,,,,,,2.0
4030.0,-28.463215050318436,4.964569722593929,34.98170228624641,26.187258527521067,6.408578378890923,-24.97603570738833,-38.52970803910864,2.9213990359718207,-5.035459084940101,-5.035459084924887,39.96339157420032,41067.62578304389,25750.07417936095,25750.07417936095,66817.69996240485,76791.69402860748,76776.34580407976,25750.07417936095,102526.4199834407,102526.4199834407,102526.4199834407,128558.52201954053,124380.49982271489,4178.022196825637,0.0,90330.83855840375,54606.783467170935,39693.39454581423,26032.102036099826,65725.49658191406,19862.921805986003,1450.0,0.0,0.8868708361667698,2.8809323652321948,0.001494314320929203,1.0,1.0,-5.035459084940101,354166.0856750235,1552955.3840462114,4.384822395081542,1552955.3840462114,4.384822395081542,0.7630164394116634,0.09226897140961193,3.86245843228188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86245843228188,1.2780240827459075,1.2783738308686274,3.0222109930692134,6403.7024389355,15243.107769423557,6487.930925928263,0.0003435992339099335,23386.876555986055,2384.7977195052395,19392.85970993714,1977.5213462229347,0.8292197405460451,0.8292197405460451,35032.82697687942,35405.22815468563,0.9868695148477487,0.8,4228.091077293836,4273.035954225843,0.9868695148477487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639885113974,4.964569722593929,-2.355991522426952,7.320561245020881,3.5,3.5,1.0,0.6,0.0002736489242598029,1.0000043798502112,0.00027364772572375357,197.66007991549327,0.0,1.9167325091863344e-07,0.5432019931034072,0.01978505878126759,9.303405559120952e-05,0.00018061486866859339,0.0006976174224844928,0.09226897142091864,0.09226897142091864,0.09226897142091864,0.09226822092986646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490659.490450712,594.6931817451392,0.0,0.09226897142091864,0.09226897140961193,0.09226897140961193,0.375,0.375,0.5,9.283067367436674,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,26032.102036099826,19862.921805986003,0.7630164394116634,1.0166176512509049,0.6248355344392275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423434865497324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51750908279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12277123289056,262.12277123289056,-11.02722876710942,246.4305366327041,277.81500583308286,121826.21226838102,121829.54004782868,-3.3277794476674325,0.0,nan,277.81500583308286,4.665005833082887,271.5381119930068,-1.6118880069931834,265.26121815292385,-7.888781847076132,258.98432431285,-14.165675687149985,252.70743047277546,-20.44256952722452,246.4305366327041,-26.719463367295873,1.0,1.0,26022.012520719443,26022.012520719443,277.09835788110735,3.94835788110737,277.09835788110735,277.09835788110735,76776.29249580622,76776.34580407976,-0.05330827353463974,0.0,8546.071908451686,8546.071908451686,0.8893730011970614,3881.770724443289,277.09835788110735,3.94835788110737,1.0,0.002,0.15309334715261683,0.005078519121550679,0.00023719600209180642,0.0017628039982292218,0.1185980010459032,0.1185980010459032,0.0,3.210283601451369e-13,0.9999918290731324,0.9999918290731324,0.0,0.0922682174865944,7.539230175326206e-07,0.0,0.0,0.0,1601838.9363264537,268.1145409150599,0.0,1.0,1279360.0860001761,2619.0795780731532,,,,,,,,,,,,,,,,,,,2.0
4031.0,-28.463249346022835,4.964569108015818,34.98170180460998,26.1872602039017,6.408577970676899,-24.97606661435299,-38.529739471245534,2.921395239004672,-5.035459532840889,-5.035459532840943,39.96339067250871,41067.59537799534,25750.073750206157,25750.073750206157,66817.6691282015,76791.67913323399,76776.33543855761,25750.073750206157,102526.40918876376,102526.40918876376,102526.40918876376,128558.51073673111,124380.49871853238,4178.012018198735,0.0,90330.8327767336,54606.75960836635,39693.41463151917,26032.101547967348,65725.51617948651,19862.92136543138,1450.0,0.0,0.8868708371524134,2.8809323176898864,0.001494314320929203,1.0,1.0,-5.035459532840889,354166.0794901563,1552955.3451977654,4.384822361964589,1552955.3451977654,4.384822361964589,0.7630164367956043,0.09226896752115214,3.862457287373877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862457287373877,1.278024102785069,1.2783738493814352,3.02221004983929,6403.700440344477,15243.107769423557,6487.93218843218,0.00034359972995871163,23386.881991425314,2384.798273765793,19392.863483645837,1977.5217310341286,0.8292197091838124,0.8292197091838123,35032.81866934869,35405.22815468563,0.9868692223203791,0.8,4228.090074662887,4273.035954225843,0.9868692223203791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639792472806,4.964569108015818,-2.3559920149994364,7.3205611230152545,3.5,3.5,1.0,0.6,0.00027364772572375357,1.0000035250200396,0.00027364676111343687,197.66010792628845,0.0,2.3690273129103763e-07,0.6713823404788006,0.01978529568399888,9.303372878812695e-05,0.00018061399693562662,0.0006976138486657342,0.09226896753239637,0.09226896753239637,0.09226896753239637,0.09226821950976341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490659.5944025691,594.6931478241179,0.0,0.09226896753239637,0.09226896752115214,0.09226896752115214,0.375,0.375,0.5,9.283044926843221,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26032.101547967348,19862.92136543138,0.7630164367956043,1.0166168789870356,0.6248348855236969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423437387857563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64568943017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12275179279055,262.12275179279055,-11.027248207209425,246.4305012485479,277.81500233703895,121826.33333608796,121829.5835339776,-3.2501978895995225,0.0,nan,277.81500233703895,4.66500233703897,271.5381021193408,-1.6118978806591713,265.26120190163545,-7.888798098364532,258.9843016839386,-14.165698316061366,252.70740146624172,-20.442598533758257,246.4305012485479,-26.71949875145208,1.0,1.0,26022.012520719443,26022.012520719443,277.09835622029226,3.9483562202922826,277.09835622029226,277.09835622029226,76776.28749124418,76776.33543855761,-0.04794731343281455,0.0,8546.071908451686,8546.071908451686,0.8893730733916345,3881.7695738107464,277.09835622029226,3.9483562202922826,1.0,0.002,0.1530940986010661,0.0050785156841942685,0.00023719716613239828,0.001762802834179449,0.11859858306619914,0.11859858306619914,0.0,3.1184733614852966e-13,0.9999918558862837,0.9999918558862837,0.0,0.09226821607218816,7.514489639780259e-07,0.0,0.0,0.0,1601838.9358108526,268.1145404671591,0.0,1.0,1279360.0875419392,2619.0795717624624,,,,,,,,,,,,,,,,,,,2.0
4032.0,-28.463284007800166,4.964568496837575,34.981701325170654,26.187250425014668,6.408573932810386,-24.97609821373873,-38.52977090338243,2.9213881387517806,-5.035459985500552,-5.0354599855778295,39.96338977264408,41067.58317023523,25750.07334221966,25750.07334221966,66817.6565124549,76791.67084607075,76776.32506166172,25750.07334221966,102526.39840388138,102526.39840388138,102526.39840388138,128558.4994627235,124380.49758995538,4178.001872768123,0.0,90330.83883476247,54606.76185879034,39693.418862191254,26032.101058842116,65725.51992103337,19862.92092423788,1450.0,0.0,0.8868708381072908,2.880932269642458,0.001494314320929203,1.0,1.0,-5.035459985500552,354166.073239578,1552955.3064273,4.384822329881364,1552955.3064273,4.384822329881364,0.7630164341841013,0.09226896364697403,3.8624579947254767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624579947254767,1.2780241376357344,1.2783738830087785,3.0222105208989127,6403.701438463292,15243.107769423557,6487.931557924028,0.00034359948222647055,23386.879276905307,2384.797996961787,19392.861599014777,1977.521538855244,0.8292197248465447,0.8292197248465447,35032.82380194031,35405.22815468563,0.9868694030507978,0.8,4228.09069411232,4273.035954225843,0.9868694030507978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639704401217,4.964568496837575,-2.3559925101900476,7.320561007027623,3.5,3.5,1.0,0.6,0.00027364676111343687,1.0000035626472417,0.0002736457862100314,197.66013623607824,0.0,1.9066497930546734e-07,0.5403445513516945,0.019785486348978185,9.303340198610525e-05,0.00018061335912733162,0.0006976115129155857,0.09226896365810079,0.09226896365810079,0.09226896365810079,0.09226821807028189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490659.6980106892,594.6931140152028,0.0,0.09226896365810079,0.09226896364697403,0.09226896364697403,0.375,0.375,0.5,9.28302255929689,7.725020623183809e-11,7.725020623183809e-11,7.725020623183809e-11,7.725020623183809e-11,7.725020623183809e-11,7.725020623183809e-11,26032.101058842116,19862.92092423788,0.7630164341841013,1.0166166291683,0.6248346642153051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423439417921071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51465164104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1227323691041,262.1227323691041,-11.027267630895892,246.43046627413221,277.8149984640831,121826.46400671416,121829.71146028476,-3.2474535705935317,0.0,nan,277.8149984640831,4.664998464083112,271.53809202609057,-1.6119079739094104,265.26118558809543,-7.888814411904548,258.9842791501055,-14.165720849894456,252.70737271211794,-20.442627287882033,246.43046627413221,-26.719533725867763,1.0,1.0,26022.012520719443,26022.012520719443,277.0983545533255,3.9483545533255437,277.0983545533255,277.0983545533255,76776.26969609858,76776.32506166172,-0.055365563137456775,0.0,8546.071908451686,8546.071908451686,0.8893730287880978,3881.770284699104,277.0983545533255,3.9483545533255437,1.0,0.002,0.1530948476046176,0.005078512256896715,0.00023719832638263388,0.0017628016739302398,0.11859916319131694,0.11859916319131694,0.0,3.1287342508456994e-13,0.9999918823835706,0.9999918823835706,0.0,0.0922682146429188,7.490040552226983e-07,0.0,0.0,0.0,1601838.935289774,268.1145400144994,0.0,1.0,1279360.089100082,2619.079565384724,,,,,,,,,,,,,,,,,,,2.0
4033.0,-28.463318612775,4.9645678829435615,34.9817008447956,26.187239807937317,6.408572105725808,-24.97612954092627,-38.52980226567013,2.9213830338820443,-5.035460726059398,-5.035460726059668,39.963388786765464,41067.577575665695,25750.07366818331,25750.07366818331,66817.651243849,76791.66274928571,76776.31249214396,25750.07366818331,102526.38616032727,102526.38616032727,102526.38616032727,128558.48659810683,124380.49485288945,4177.991745217384,0.0,90330.84806791389,54606.77357659949,39693.41610146045,26032.100437779558,65725.51653924001,19862.920375048023,1450.0,0.0,0.8868708379085725,2.8809321910361088,0.001494314320929203,1.0,1.0,-5.035460726059398,354166.06301353243,1552955.2639526043,4.384822336558167,1552955.2639526043,4.384822336558167,0.7630164312911761,0.09226895979824386,3.8624593150586253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624593150586253,1.278024163270267,1.2783739074043112,3.0222114933845905,6403.703499043748,15243.107769423557,6487.930256259488,0.00034359897079156836,23386.873672879796,2384.79742551022,19392.85770825236,1977.521142107892,0.8292197571811818,0.8292197571811819,35032.8333823675,35405.22815468563,0.9868697403998092,0.8,4228.091850368386,4273.035954225843,0.9868697403998092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639774766627,4.9645678829435615,-2.3559932167531867,7.320561099696748,3.5,3.5,1.0,0.6,0.0002736457862100314,1.0000035568098877,0.00027364481290745513,197.66016449948197,0.0,1.9269953993907747e-07,0.5461104961873455,0.019785679048518124,9.303307591136753e-05,0.00018061271029866388,0.0006976092453110592,0.09226895980924116,0.09226895980924116,0.09226895980924116,0.0922682155320657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490659.80101259437,594.6930803996132,0.0,0.09226895980924116,0.09226895979824386,0.09226895979824386,0.375,0.375,0.5,9.283000231076679,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26032.100437779558,19862.920375048023,0.7630164312911761,1.0166166013158218,0.6248346112448911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423441469654057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.520417585874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12271316499204,262.12271316499204,-11.027286835007942,246.43043166486854,277.81499466512264,121826.63852010052,121829.84926303754,-3.210742937041706,0.0,nan,277.81499466512264,4.664994665122663,271.5380820650694,-1.6119179349306023,265.26116946501367,-7.888830534986312,258.98425686496324,-14.165743135036735,252.70734426491467,-20.44265573508531,246.43043166486854,-26.71956833513144,1.0,1.0,26022.012520719443,26022.012520719443,277.0983523420489,3.9483523420489064,277.0983523420489,277.0983523420489,76776.25973418957,76776.31249214396,-0.05275795438501518,0.0,8546.071908451686,8546.071908451686,0.8893729455317211,3881.7716116339184,277.0983523420489,3.9483523420489064,1.0,0.002,0.15309559534534795,0.005078508781777029,0.00023719948453482557,0.0017628005157800154,0.11859974226741278,0.11859974226741278,0.0,3.1484103518719664e-13,0.9999918960696326,0.9999918960696326,0.0,0.09226821205701857,7.477412252802852e-07,0.0,0.0,0.0,1601838.93443728,268.1145392739406,0.0,1.0,1279360.0916492254,2619.079554950649,,,,,,,,,,,,,,,,,,,2.0
4034.0,-28.463353225721043,4.964567272872708,34.98170036698669,26.187241169996582,6.408572474979959,-24.976160655651455,-38.5298298561014,2.9213799049106695,-5.035461157940915,-5.035461157933556,39.963387900069556,41067.53265794399,25750.07320932613,25750.07320932613,66817.60586727012,76791.64773217836,76776.30238085505,25750.07320932613,102526.37559018118,102526.37559018118,102526.37559018118,128558.47555092703,124380.49389922671,4177.981651700325,0.0,90330.84330034378,54606.738910820146,39693.449321692926,26032.099960745847,65725.54928243878,19862.91994412364,1450.0,0.0,0.88687083892146,2.8809321451941434,0.001494314320929203,1.0,1.0,-5.035461157940915,354166.0570498675,1552955.2257498973,4.384822302525838,1552955.2257498973,4.384822302525838,0.7630164287197424,0.0922689559472186,3.8624583713207317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624583713207317,1.2780241797544356,1.278373922649022,3.0222107159685185,6403.701851792379,15243.107769423557,6487.931296825209,0.0003435993796384889,23386.87815280091,2384.797882335039,19392.86081857293,1977.5214592723237,0.8292197313325619,0.8292197313325619,35032.82653454118,35405.22815468563,0.9868694992719955,0.8,4228.091023908296,4273.035954225843,0.9868694992719955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639675713636,4.964567272872708,-2.3559936963742363,7.320560969246944,3.5,3.5,1.0,0.6,0.00027364481290745513,1.000003557630198,0.00027364383938386863,197.66019276940315,0.0,1.923831473361388e-07,0.5452138395506173,0.01978587143166546,9.303278905361817e-05,0.00018061202385383695,0.0006976064234954322,0.0922689559580952,0.0922689559580952,0.0922689559580952,0.09226821416925426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490659.90413452045,594.693046749786,0.0,0.0922689559580952,0.0922689559472186,0.0922689559472186,0.375,0.375,0.5,9.282977977467086,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,26032.099960745847,19862.91994412364,0.7630164287197424,1.016615404462251,0.6248336165509512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442344351802529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.519520929236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1226943394741,262.1226943394741,-11.027305660525883,246.43039737295538,277.8149913059996,121826.76261528001,121829.91006098561,-3.1474457055981313,0.0,nan,277.8149913059996,4.664991305999649,271.5380725193897,-1.6119274806102908,265.26115373277526,-7.8888462672247215,258.98423494616543,-14.165765053834548,252.70731615955918,-20.442683840440793,246.43039737295538,-26.719602627044594,1.0,1.0,26022.012520719443,26022.012520719443,277.0983507270245,3.948350727024547,277.0983507270245,277.0983507270245,76776.25639011718,76776.30238085505,-0.04599073786812369,0.0,8546.071908451686,8546.071908451686,0.8893730050410945,3881.7706631773353,277.0983507270245,3.948350727024547,1.0,0.002,0.1530963405302455,0.005078505375335533,0.00023720063887881543,0.001762799361420567,0.11860031943940771,0.11860031943940771,0.0,2.993824806118983e-13,0.9999919237693465,0.9999919237693465,0.0,0.09226821076184821,7.45185370384074e-07,0.0,0.0,0.0,1601838.9339401207,268.11453884205906,0.0,1.0,1279360.0931358438,2619.0795488656595,,,,,,,,,,,,,,,,,,,2.0
4035.0,-28.463387599860923,4.96456665740772,34.981699886893466,26.187232229299866,6.408566330058832,-24.976192206869193,-38.529861288238294,2.9213709370722585,-5.035462024817207,-5.035462024813956,39.9633868785336,41067.51554505897,25750.073856720814,25750.073856720814,66817.58940177978,76791.63941710995,76776.28887976168,25750.073856720814,102526.3627364825,102526.3627364825,102526.3627364825,128558.46201902188,124380.49045010687,4177.971568915014,0.0,90330.84639055553,54606.73312948255,39693.45917896997,26032.0992825394,65725.55846150937,19862.91934827098,1450.0,0.0,0.8868708382092351,2.8809320531798597,0.001494314320929203,1.0,1.0,-5.035462024817207,354166.0450795598,1552955.1817375142,4.384822326456108,1552955.1817375142,4.384822326456108,0.7630164257092285,0.09226895212254763,3.8624585052752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624585052752,1.278024223269074,1.278373964931317,3.022210717880894,6403.701855844473,15243.107769423557,6487.9312942655115,0.0003435993786327618,23386.878141780697,2384.79788121129,19392.860810921826,1977.521458492128,0.8292197313961476,0.8292197313961477,35032.82750652393,35405.22815468563,0.9868695334977571,0.8,4228.091141216317,4273.035954225843,0.9868695334977571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639815466005,4.96456665740772,-2.3559944958888868,7.320561153296607,3.5,3.5,1.0,0.6,0.00027364383938386863,1.00000353308588,0.0002736428725800993,197.66022084428766,0.0,1.924268597743793e-07,0.5453377206005909,0.019786063858525233,9.30324622546461e-05,0.00018061137712922253,0.0006976039497422323,0.09226895213346903,0.09226895213346903,0.09226895213346903,0.09226821114819521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.00648692856,594.6930133440995,0.0,0.09226895213346903,0.09226895212254763,0.09226895212254763,0.375,0.375,0.5,9.282955748046493,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,26032.0992825394,19862.91934827098,0.7630164257092285,1.0166150119653976,0.6248332689194143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423445566868918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51964481029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1226752532261,262.1226752532261,-11.0273247467739,246.43036332272078,277.81498718373894,121826.84366612132,121830.0347032787,-3.191037157381672,0.0,nan,277.81498718373894,4.664987183738958,271.5380624115322,-1.6119375884677538,265.26113763932545,-7.888862360674523,258.9842128671199,-14.165787132880098,252.7072880949193,-20.44271190508067,246.43036332272078,-26.719636677279198,1.0,1.0,26022.012520719443,26022.012520719443,277.0983482803431,3.9483482803431116,277.0983482803431,277.0983482803431,76776.23590406399,76776.28887976168,-0.05297569769027177,0.0,8546.071908451686,8546.071908451686,0.8893729965943146,3881.770797801576,277.0983482803431,3.9483482803431116,1.0,0.002,0.15309708498650168,0.005078501891517121,0.00023720179188010598,0.0017627982084549253,0.11860089594005299,0.11860089594005299,0.0,3.350310480432217e-13,0.9999919316661776,0.9999919316661776,0.0,0.09226820766584046,7.444567071664992e-07,0.0,0.0,0.0,1601838.9329422174,268.11453797518277,0.0,1.0,1279360.096119795,2619.079536651837,,,,,,,,,,,,,,,,,,,2.0
4036.0,-28.463421917701154,4.964566041943581,34.981699407520374,26.187227374780946,6.408566075111564,-24.976223118417014,-38.529892650525994,2.921367275834598,-5.035462640268463,-5.035462640220448,39.963385939127015,41067.50034951079,25750.073856572373,25750.073856572373,66817.57420608317,76791.62802192355,76776.2774296543,25750.073856572373,102526.35128622668,102526.35128622668,102526.35128622668,128558.45000838977,124380.48849801143,4177.961510378348,0.0,90330.84934638494,54606.73226754548,39693.46342093274,26032.098722163093,65725.56214309583,19862.918849240978,1450.0,0.0,0.8868708384788679,2.880931987852965,0.001494314320929203,1.0,1.0,-5.035462640268463,354166.03658106376,1552955.1412645592,4.384822317396629,1552955.1412645592,4.384822317396629,0.7630164229643988,0.09226894829718238,3.8624588333884198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624588333884198,1.2780242422039298,1.2783739826356917,3.0222109298393893,6403.702304959091,15243.107769423557,6487.931010560881,0.0003435992671628009,23386.876920352934,2384.797756660321,19392.8599629097,1977.5213720189568,0.8292197384436845,0.8292197384436845,35032.82988733578,35405.22815468563,0.9868696173316519,0.8,4228.091428555084,4273.035954225843,0.9868696173316519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639815433963,4.964566041943581,-2.355995111310825,7.320561153254406,3.5,3.5,1.0,0.6,0.0002736428725800993,1.0000035273001882,0.000273641907362948,197.66024887319668,0.0,1.9109864655534047e-07,0.5415735643378349,0.01978625495717179,9.303213618295165e-05,0.00018061073639714768,0.0006976015342019504,0.09226894830815288,0.09226894830815288,0.09226894830815288,0.0922682090840092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.10898194555,594.692979895976,0.0,0.09226894830815288,0.09226894829718238,0.09226894829718238,0.375,0.375,0.5,9.28293357145285,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,26032.098722163093,19862.918849240978,0.7630164229643988,1.0166147238209975,0.6248330027227427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442344760157744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51588065403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1226564942248,262.1226564942248,-11.02734350577515,246.43032953349365,277.814983454963,121827.00037348122,121830.13669824258,-3.1363247613346488,0.0,nan,277.814983454963,4.664983454963021,271.5380526706671,-1.6119473293328497,265.26112188636944,-7.88887811363054,258.98419110207374,-14.16580889792624,252.70726031778224,-20.442739682217734,246.43032953349365,-26.71967046650633,1.0,1.0,26022.012520719443,26022.012520719443,277.09834632512724,3.948346325127261,277.09834632512724,277.09834632512724,76776.23063068734,76776.2774296543,-0.046798966970527545,0.0,8546.071908451686,8546.071908451686,0.8893729759044471,3881.771127555362,277.09834632512724,3.948346325127261,1.0,0.002,0.15309782762709478,0.005078498462391175,0.0002372029421918453,0.0017627970581439113,0.11860147109592264,0.11860147109592264,0.0,3.35756596137049e-13,0.9999919513438017,0.9999919513438017,0.0,0.09226820565613976,7.426410426227983e-07,0.0,0.0,0.0,1601838.9322337413,268.1145373597315,0.0,1.0,1279360.0982383005,2619.0795279804497,,,,,,,,,,,,,,,,,,,2.0
4037.0,-28.46345612682614,4.964565425031486,34.98169892802481,26.187217176798754,6.4085630888856775,-24.9762542052544,-38.52992024095727,2.921361167317574,-5.035463324702107,-5.035463324612785,39.9633849768478,41067.47788911148,25750.074030333995,25750.074030333995,66817.55191944547,76791.62001163383,76776.26541352044,25750.074030333995,102526.33944385443,102526.33944385443,102526.33944385443,128558.4375731848,124380.48610130516,4177.951471879637,0.0,90330.85698152834,54606.725418974755,39693.47951394843,26032.098129330367,65725.5776432788,19862.91832352359,1450.0,0.0,0.8868708384803646,2.880931915203968,0.001494314320929203,1.0,1.0,-5.035463324702107,354166.0271300225,1552955.0998056123,4.384822317346341,1552955.0998056123,4.384822317346341,0.7630164201457138,0.09226894447887247,3.8624598453200565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624598453200565,1.2780242724647808,1.2783740116711884,3.0222116500737246,6403.703831049221,15243.107769423557,6487.930046531906,0.00034359888838792434,23386.872769946745,2384.797333436673,19392.85708136258,1977.521078182925,0.8292197623909484,0.8292197623909484,35032.837229980345,35405.22815468563,0.986869875883168,0.8,4228.092314734496,4273.035954225843,0.986869875883168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639852943692,4.964565425031486,-2.3559957776221014,7.320561202653588,3.5,3.5,1.0,0.6,0.000273641907362948,1.0000035161270504,0.00027364094520661845,197.66027681331994,0.0,1.9078506234707105e-07,0.5406848666915993,0.019786445742234135,9.303184932787978e-05,0.00018061005803506823,0.000697599096821376,0.09226894448972131,0.09226894448972131,0.09226894448972131,0.09226820675742034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.211150268,594.6929465531904,0.0,0.09226894448972131,0.09226894447887247,0.09226894447887247,0.375,0.375,0.5,9.282911439603273,-8.930101103032939e-11,-8.930101103032939e-11,-8.930101103032939e-11,-8.930101103032939e-11,-8.930101103032939e-11,-8.930101103032939e-11,26032.098129330367,19862.91832352359,0.7630164201457138,1.0166141449846708,0.6248325136372704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442344963295396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51499195638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1226377645548,262.1226377645548,-11.027362235445196,246.4302959517656,277.8149795773511,121827.14382372668,121830.27524443598,-3.1314207093144732,0.0,nan,277.8149795773511,4.664979577351119,271.5380428522302,-1.6119571477697718,265.26110612711125,-7.88889387288873,258.9841694019929,-14.165830598007062,252.70723267687774,-20.44276732312224,246.4302959517656,-26.719704048234377,1.0,1.0,26022.012520719443,26022.012520719443,277.0983442346931,3.9483442346931383,277.0983442346931,277.0983442346931,76776.21724694158,76776.26541352044,-0.048166578853852116,0.0,8546.071908451686,8546.071908451686,0.8893729120949725,3881.772144546657,277.0983442346931,3.9483442346931383,1.0,0.002,0.15309856878248995,0.005078495027053907,0.00023720409016858164,0.0017627959101571098,0.11860204508429081,0.11860204508429081,0.0,3.2569129684856257e-13,0.9999919674399729,0.9999919674399729,0.0,0.09226820332303731,7.411558351661854e-07,0.0,0.0,0.0,1601838.931445857,268.11453667529787,0.0,1.0,1279360.100594248,2619.079518337141,,,,,,,,,,,,,,,,,,,2.0
4038.0,-28.463490346684367,4.964564809778004,34.98169845004938,26.18721235720443,6.408562827787999,-24.976285029235644,-38.529951533395774,2.9213575103439315,-5.035463862518668,-5.035463862558228,39.963384061725584,41067.46305904852,25750.073831265796,25750.073831265796,66817.53689031431,76791.6086582429,76776.25456228905,25750.073831265796,102526.32839355484,102526.32839355484,102526.32839355484,128558.42599849067,124380.4845372147,4177.941461275968,0.0,90330.85994314148,54606.72490719965,39693.4833732687,26032.09760493583,65725.58097820453,19862.917854003852,1450.0,0.0,0.8868708390571174,2.880931858117634,0.001494314320929203,1.0,1.0,-5.035463862518668,354166.01970355515,1552955.0603786674,4.384822297967844,1552955.0603786674,4.384822297967844,0.7630164174798474,0.0922689406624919,3.862460174659857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862460174659857,1.2780242913703528,1.2783740293522108,3.0222118630611945,6403.704282344112,15243.107769423557,6487.9297614491215,0.00034359877637665407,23386.871542590434,2384.79720828116,19392.85622923106,1977.5209912896923,0.8292197694725535,0.8292197694725535,35032.83961969218,35405.22815468563,0.9868699600304578,0.8,4228.092603147397,4273.035954225843,0.9868699600304578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863980997106,4.964564809778004,-2.355996336281924,7.320561146059928,3.5,3.5,1.0,0.6,0.00027364094520661845,1.0000035172312236,0.0002736399827515271,197.66030476221627,0.0,1.9018008643537726e-07,0.5389703649578591,0.01978663592232057,9.303152398438161e-05,0.00018060942122223684,0.0006975966966392566,0.09226894067348455,0.09226894067348455,0.09226894067348455,0.09226820498910861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.31325019203,594.692913235012,0.0,0.09226894067348455,0.0922689406624919,0.0922689406624919,0.375,0.375,0.5,9.282889369220786,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,26032.09760493583,19862.917854003852,0.7630164174798474,1.0166138647366525,0.6248322562970883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423451657895836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.513277454644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12261930564705,262.12261930564705,-11.027380694352928,246.43026256273006,277.8149760485709,121827.29548425386,121830.38163613777,-3.086151883910166,0.0,nan,277.8149760485709,4.664976048570907,271.5380333513996,-1.6119666486004007,265.2610906542289,-7.888909345771083,258.98414795705975,-14.16585204294023,252.70720525989316,-20.44279474010682,246.43026256273006,-26.719737437269913,1.0,1.0,26022.012520719443,26022.012520719443,277.0983424270145,3.948342427014495,277.0983424270145,277.0983424270145,76776.2116024859,76776.25456228905,-0.04295980314782355,0.0,8546.071908451686,8546.071908451686,0.889372891327759,3881.772475533156,277.0983424270145,3.948342427014495,1.0,0.002,0.1530993078523459,0.005078491628318245,0.00023720523498612698,0.0017627947653524963,0.11860261749306349,0.11860261749306349,0.0,3.386232266811007e-13,0.9999919900424985,0.9999919900424985,0.0,0.09226820159219849,7.390702934148029e-07,0.0,0.0,0.0,1601838.9308267492,268.1145361374813,0.0,1.0,1279360.1024455186,2619.079510759597,,,,,,,,,,,,,,,,,,,2.0
4039.0,-28.463524404336102,4.964564200730682,34.981697975824545,26.18720792178067,6.408561524729224,-24.976315811429995,-38.52998282583428,2.92135293182544,-5.035464182377666,-5.035464182360401,39.96338321401321,41067.44587590285,25750.073086459535,25750.073086459535,66817.51896236239,76791.59729911073,76776.24536842087,25750.073086459535,102526.31845488041,102526.31845488041,102526.31845488041,128558.4156361625,124380.48414647927,4177.93148968323,0.0,90330.86143944054,54606.72052937127,39693.48990007697,26032.097181282086,65725.58708135906,19862.917467067495,1450.0,0.0,0.8868708404988153,2.880931824166268,0.001494314320929203,1.0,1.0,-5.035464182377666,354166.0152867597,1552955.023855982,4.384822249527787,1552955.023855982,4.384822249527787,0.7630164150335752,0.0922689368449912,3.862460220990508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862460220990508,1.2780243145426706,1.2783740513007649,3.022211844516162,6403.704243049413,15243.107769423557,6487.929786271574,0.00034359878612958935,23386.87164945757,2384.797219178575,19392.856303427034,1977.520998855576,0.8292197688559524,0.8292197688559524,35032.83995587052,35405.22815468563,0.9868699718680758,0.8,4228.092643720561,4273.035954225843,0.9868699718680758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639649190561,4.964564200730682,-2.3559967335861725,7.3205609343168545,3.5,3.5,1.0,0.6,0.0002736399827515271,1.0000035005600416,0.00027363902486169083,197.66033257863813,0.0,1.902391666807717e-07,0.539137798373307,0.01978682616148725,9.303119864193544e-05,0.00018060878410959162,0.0006975942441847603,0.09226893685573151,0.09226893685573151,0.09226893685573151,0.09226820405173237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.4152598031,594.6928799495809,0.0,0.09226893685573151,0.0922689368449912,0.0922689368449912,0.375,0.375,0.5,9.282867385159113,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,26032.097181282086,19862.917467067495,0.7630164150335752,1.0166134975660495,0.6248319368386487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442345368347358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51344488806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1226009882944,262.1226009882944,-11.027399011705597,246.43022934989628,277.81497262669996,121827.42321021165,121830.48569546404,-3.0624852524157715,0.0,nan,277.81497262669996,4.664972626699978,271.53802397133427,-1.6119760286657083,265.2610753159717,-7.888924684028268,258.98412666061125,-14.165873339388725,252.70717800525256,-20.44282199474742,246.43022934989628,-26.719770650103698,1.0,1.0,26022.012520719443,26022.012520719443,277.09834103141185,3.9483410314118714,277.09834103141185,277.09834103141185,76776.20177671936,76776.24536842087,-0.043591701512923464,0.0,8546.071908451686,8546.071908451686,0.8893728884062823,3881.7725220954608,277.09834103141185,3.9483410314118714,1.0,0.002,0.15310004399136923,0.005078488282958584,0.0002372063753698832,0.0017627936249192796,0.1186031876849416,0.1186031876849416,0.0,2.8916279093404995e-13,0.9999920218057962,0.9999920218057962,0.0,0.09226820070549406,7.361394971311206e-07,0.0,0.0,0.0,1601838.9304585438,268.1145358176223,0.0,1.0,1279360.1035465347,2619.079506252943,,,,,,,,,,,,,,,,,,,2.0
4040.0,-28.463558382086813,4.9645635973100815,34.981697504916525,26.187203695904486,6.408559643494206,-24.976346579528943,-38.53001038134096,2.9213478409390783,-5.035464523568976,-5.035464523562143,39.96338236128694,41067.41224760834,25750.072411245976,25750.072411245976,66817.48465885432,76791.58593151948,76776.23598251102,25750.072411245976,102526.30839375699,102526.30839375699,102526.30839375699,128558.40514210325,124380.48358622563,4177.921555877614,0.0,90330.86212003168,54606.69892456242,39693.514661632515,26032.096748346263,65725.61140997878,19862.91707260606,1450.0,0.0,0.8868708418501723,2.880931787950629,0.001494314320929203,1.0,1.0,-5.035464523568976,354166.0105754,1552954.9871167159,4.384822204123115,1552954.9871167159,4.384822204123115,0.763016412570297,0.09226893304103556,3.8624601098878464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624601098878464,1.27802434007753,1.2783740756183417,3.0222116971993933,6403.703930902858,15243.107769423557,6487.929983454424,0.00034359886360428143,23386.872498381505,2384.797305744725,19392.856892819764,1977.5210589569083,0.8292197639578295,0.8292197639578295,35032.83914970211,35405.22815468563,0.9868699434810182,0.8,4228.092546424574,4273.035954225843,0.9868699434810182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639503432961,4.9645635973100815,-2.3559971450484047,7.320560742358486,3.5,3.5,1.0,0.6,0.00027363902486169083,1.000003492348498,0.0002736380692221908,197.66036032980793,0.0,1.893368236056796e-07,0.536580558098496,0.019787015498310856,9.303091215263844e-05,0.0001806081127090524,0.0006975916308608431,0.09226893305177167,0.09226893305177167,0.09226893305177167,0.09226820303243896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.5168417671,594.6928468032645,0.0,0.09226893305177167,0.09226893304103556,0.09226893304103556,0.375,0.375,0.5,9.282845484666478,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,26032.096748346263,19862.91707260606,0.763016412570297,1.0166125993422066,0.6248311939076658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442345569945037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51088764778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12258274146103,262.12258274146103,-11.027417258538946,246.43019628977345,277.814969193157,121827.53773320557,121830.58842817783,-3.0506949722866694,0.0,nan,277.814969193157,4.664969193157049,271.5380146124721,-1.6119853875278523,265.26106003179615,-7.888939968203829,258.98410545112154,-14.165894548878441,252.70715087044607,-20.442849129553906,246.43019628977345,-26.71980371022653,1.0,1.0,26022.012520719443,26022.012520719443,277.09833959193827,3.948339591938293,277.09833959193827,277.09833959193827,76776.19055343914,76776.23598251102,-0.04542907187715173,0.0,8546.071908451686,8546.071908451686,0.8893728954120943,3881.7724104372855,277.09833959193827,3.948339591938293,1.0,0.002,0.15310077733613628,0.005078484946280625,0.00023720751141385836,0.0017627924888850128,0.11860375570692917,0.11860375570692917,0.0,2.9887117086735415e-13,0.9999920520892116,0.9999920520892116,0.0,0.09226819969578721,7.333452483507541e-07,0.0,0.0,0.0,1601838.9300657816,268.114535476431,0.0,1.0,1279360.1047209818,2619.079501445738,,,,,,,,,,,,,,,,,,,2.0
