time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4041.0,-28.463592250277813,4.9645629918121035,34.98169703336288,26.187193777319067,6.408556002699904,-24.97637742498233,-38.53004170870406,2.9213411774085842,-5.035465225912276,-5.035465225902941,39.96338140084394,41067.4043373569,25750.07266061624,25750.07266061624,66817.47699797314,76791.57802098598,76776.22383966616,25750.07266061624,102526.29650028239,102526.29650028239,102526.29650028239,128558.39265023737,124380.4810093639,4177.911640873477,0.0,90330.86887057558,54606.70564154314,39693.514698924926,26032.09614995498,65725.61084887991,19862.916542722247,1450.0,0.0,0.8868708417538741,2.880931713400675,0.001494314320929203,1.0,1.0,-5.035465225912276,354166.0008770594,1552954.94573714,4.38482220735867,1552954.94573714,4.38482220735867,0.7630164097544867,0.0922689292685903,3.862460951198881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862460951198881,1.2780243728880516,1.2783741072164478,3.0222122779009104,6403.705161339691,15243.107769423557,6487.929206187427,0.00034359855821008034,23386.869152046056,2384.7969645134735,19392.854569516698,1977.5208220459278,0.8292197832654341,0.8292197832654341,35032.84525431164,35405.22815468563,0.9868701584384675,0.8,4228.093283186273,4273.035954225843,0.9868701584384675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639557264242,4.9645629918121035,-2.355997821440558,7.320560813252662,3.5,3.5,1.0,0.6,0.0002736380692221908,1.0000034810885186,0.0002736371166671657,197.66038799150206,0.0,1.888920479236722e-07,0.535320063815687,0.01978720439035878,9.30305864490671e-05,0.00018060748277312367,0.0006975893497055147,0.09226892927895589,0.09226892927895589,0.09226892927895589,0.09226820063479335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.61770328286,594.6928138864326,0.0,0.09226892927895589,0.0922689292685903,0.0922689292685903,0.375,0.375,0.5,9.282823625400194,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,26032.09614995498,19862.916542722247,0.7630164097544867,1.016612491462479,0.6248310788891933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423457710698102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5096271535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12256440232665,262.12256440232665,-11.027435597673332,246.43016335752293,277.8149654471377,121827.6621560183,121830.72828296637,-3.0661269480697424,0.0,nan,277.8149654471377,4.6649654471377175,271.53800502921,-1.611994970789965,265.2610446112844,-7.888955388715601,258.9840841933632,-14.165915806636804,252.70712377544154,-20.442876224558432,246.43016335752293,-26.71983664247705,1.0,1.0,26022.012520719443,26022.012520719443,277.0983374687289,3.948337468728937,277.0983374687289,277.0983374687289,76776.17578465064,76776.22383966616,-0.048055015518912114,0.0,8546.071908451686,8546.071908451686,0.8893728423614568,3881.7732559548754,277.0983374687289,3.948337468728937,1.0,0.002,0.1531015093682289,0.005078481548331593,0.00023720864524654403,0.0017627913550390035,0.11860432262327202,0.11860432262327202,0.0,2.855476272101143e-13,0.9999920663153917,0.9999920663153917,0.0,0.09226819723600634,7.320325839601818e-07,0.0,0.0,0.0,1601838.9292572807,268.1145347740877,0.0,1.0,1279360.1071385765,2619.079491550103,,,,,,,,,,,,,,,,,,,2.0
4042.0,-28.463626075752945,4.964562391501997,34.98169656507151,26.18719496475535,6.408556723853736,-24.976407795790198,-38.53006915943695,2.9213384438945136,-5.035465584401152,-5.035465584415929,39.96338055188043,41067.363542096,25750.07203798866,25750.07203798866,66817.43558008465,76791.56337245846,76776.21444613331,25750.07203798866,102526.28648412197,102526.28648412197,102526.28648412197,128558.38219650635,124380.48043379976,4177.901762706587,0.0,90330.8647274151,54606.675338425506,39693.543765544,26032.095712384384,65725.63947792837,19862.916144943643,1450.0,0.0,0.8868708430035623,2.8809316753489513,0.001494314320929203,1.0,1.0,-5.035465584401152,354165.995926841,1552954.9091603542,4.384822165370002,1552954.9091603542,4.384822165370002,0.7630164072996304,0.09226892549408133,3.862460128545295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862460128545295,1.2780243874989095,1.2783741206138521,3.022211599658219,6403.703724224814,15243.107769423557,6487.9301140128055,0.00034359891490170715,23386.873060469905,2384.7973630617903,19392.857283067504,1977.5210987511032,0.8292197607146823,0.8292197607146823,35032.83928508181,35405.22815468563,0.9868699482480513,0.8,4228.092562763471,4273.035954225843,0.9868699482480513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639422858319,4.964562391501997,-2.355998244742113,7.32056063624411,3.5,3.5,1.0,0.6,0.0002736371166671657,1.0000034766989914,0.00027363616531658573,197.66041561831483,0.0,1.8828239584296e-07,0.5335923098189487,0.019787392672754624,9.303030105081696e-05,0.00018060681561634875,0.0006975866242616787,0.09226892550486429,0.09226892550486429,0.09226892550486429,0.09226819954611783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.7187152996,594.6927809260358,0.0,0.09226892550486429,0.09226892549408133,0.09226892549408133,0.375,0.375,0.5,9.282801846762702,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,26032.095712384384,19862.916144943643,0.7630164072996304,1.0166114184788255,0.6248301860324541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423459715461187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.507899399505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1225463880967,262.1225463880967,-11.027453611903297,246.43013057692926,277.8149621992711,121827.78406036537,121830.795866447,-3.0118060816562457,0.0,nan,277.8149621992711,4.6649621992711445,271.5379958747989,-1.6120041252010537,265.2610295503273,-7.888970449672684,258.98406322586055,-14.165936774139425,252.70709690139282,-20.44290309860716,246.43013057692926,-26.71986942307072,1.0,1.0,26022.012520719443,26022.012520719443,277.09833601105214,3.948336011052163,277.09833601105214,277.09833601105214,76776.17304226631,76776.21444613331,-0.041403866998734884,0.0,8546.071908451686,8546.071908451686,0.8893728942356096,3881.7724291880213,277.09833601105214,3.948336011052163,1.0,0.002,0.15310223863622513,0.005078478226708922,0.00023720977496564732,0.001762790225353967,0.11860488748282366,0.11860488748282366,0.0,3.196141268313468e-13,0.9999920962725816,0.9999920962725816,0.0,0.09226819622564504,7.292684362970692e-07,0.0,0.0,0.0,1601838.9288446063,268.1145344155988,0.0,1.0,1279360.1083725675,2619.0794864991763,,,,,,,,,,,,,,,,,,,2.0
4043.0,-28.463659716732767,4.964561796411848,34.98169609985216,26.187185011245333,6.4085530694517505,-24.976438438112385,-38.530100451875455,2.921331790834883,-5.035465936225705,-5.035465936240964,39.9633797039561,41067.35649256129,25750.07141158099,25750.07141158099,66817.42790414227,76791.55556002626,76776.20503804821,25750.07141158099,102526.2764496292,102526.2764496292,102526.2764496292,128558.37172714475,124380.47980611437,4177.891921030394,0.0,90330.87149369421,54606.68281062062,39693.54298119288,26032.095277515553,65725.63825870844,19862.915749325937,1450.0,0.0,0.8868708442834142,2.880931638004651,0.001494314320929203,1.0,1.0,-5.035465936225705,354165.99106865213,1552954.8726281626,4.384822122367857,1552954.8726281626,4.384822122367857,0.7630164048485923,0.09226892172831053,3.8624609729964923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624609729964923,1.2780244202521507,1.2783741521601437,3.0222121829522157,6403.7049601548,15243.107769423557,6487.929333276032,0.00034359860814415333,23386.86969919482,2384.7970203071204,19392.85494939304,1977.5208607825346,0.8292197801085244,0.8292197801085244,35032.84541247657,35405.22815468563,0.9868701640078213,0.8,4228.093302275104,4273.035954225843,0.9868701640078213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586392876363915,4.964561796411848,-2.3559986617490587,7.320560458160907,3.5,3.5,1.0,0.6,0.00027363616531658573,1.0000034577368428,0.00027363521915800695,197.66044309444848,0.0,1.8804435103471918e-07,0.5329176908323942,0.01978758071710566,9.302997571232191e-05,0.0001806061896042638,0.0006975843588280737,0.0922689217387109,0.0922689217387109,0.0922689217387109,0.09226819848323725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.81934126234,594.6927480914975,0.0,0.0922689217387109,0.09226892172831053,0.09226892172831053,0.375,0.375,0.5,9.282780149148875,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,26032.095277515553,19862.915749325937,0.7630164048485923,1.0166113205494687,0.624830090366144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442346171769631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50722478052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12252825869217,262.12252825869217,-11.027471741307806,246.430097912507,277.8149586048848,121827.90582888367,121830.93689107467,-3.0310621910341946,0.0,nan,277.8149586048848,4.664958604884816,271.53798646640456,-1.612013533595416,265.26101432792615,-7.888985672073829,258.98404218945234,-14.165957810547638,252.70707005097802,-20.44292994902196,246.430097912507,-26.719902087492983,1.0,1.0,26022.012520719443,26022.012520719443,277.09833455836053,3.948334558360557,277.09833455836053,277.09833455836053,76776.15588337087,76776.20503804821,-0.04915467734099366,0.0,8546.071908451686,8546.071908451686,0.8893728409869626,3881.7732778614745,277.09833455836053,3.948334558360557,1.0,0.002,0.1531029651903471,0.005078474918215303,0.00023721090048326867,0.0017627890997932664,0.11860545024163432,0.11860545024163432,0.0,2.765348713906768e-13,0.9999921256844626,0.9999921256844626,0.0,0.09226819517370655,7.265546039837173e-07,0.0,0.0,0.0,1601838.928439604,268.1145340637743,0.0,1.0,1279360.1095836142,2619.079481542154,,,,,,,,,,,,,,,,,,,2.0
4044.0,-28.46369329562576,4.964561200743861,34.98169563471645,26.18718057582157,6.408551697884259,-24.976468796275416,-38.53013167446477,2.921327198537379,-5.035466558862197,-5.035466558861922,39.96337877593579,41067.340995641774,25750.07148098489,25750.07148098489,66817.41247662666,76791.544403425,76776.19356574616,25750.07148098489,102526.26504673105,102526.26504673105,102526.26504673105,128558.35976555866,124380.47766379737,4177.882101761291,0.0,90330.872964602,54606.67992201199,39693.54782510001,26032.094718827622,65725.64254392764,19862.915252400628,1450.0,0.0,0.8868708444752894,2.8809315719151143,0.001494314320929203,1.0,1.0,-5.035466558862197,354165.9824709423,1552954.8326454714,4.384822115920984,1552954.8326454714,4.384822115920984,0.7630164021351244,0.09226891798913144,3.862461014807571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862461014807571,1.2780244434547874,1.278374174159853,3.0222121607991084,6403.704913215024,15243.107769423557,6487.929362927908,0.00034359861979460054,23386.869826853723,2384.797033324706,19392.855038024485,1977.5208698204265,0.829219779371964,0.829219779371964,35032.84571586057,35405.22815468563,0.9868701746906752,0.8,4228.093338890338,4273.035954225843,0.9868701746906752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639302618534,4.964561200743861,-2.3559992771480758,7.320560477891937,3.5,3.5,1.0,0.6,0.00027363521915800695,1.000003451356274,0.000273634274748636,197.66047051987954,0.0,1.870181239203462e-07,0.5300093631902612,0.01978776773522958,9.302965110107686e-05,0.00018060556805693008,0.000697581965677068,0.09226891799918753,0.09226891799918753,0.09226891799918753,0.09226819638653619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.91934174096,594.6927154568546,0.0,0.09226891799918753,0.09226891798913144,0.09226891798913144,0.375,0.375,0.5,9.282758500789075,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,26032.094718827622,19862.915252400628,0.7630164021351244,1.0166110195418683,0.6248298138461633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442346370901111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.504316452876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1225102482279,262.1225102482279,-11.027489751772066,246.4300653746105,277.8149551218527,121828.02960995333,121831.04078637467,-3.011176421332736,0.0,nan,277.8149551218527,4.6649551218526994,271.53797717240093,-1.6120228275990485,265.2609992229482,-7.889000777051763,258.98402127350073,-14.165978726499247,252.70704332405452,-20.442956675945453,246.4300653746105,-26.71993462538947,1.0,1.0,26022.012520719443,26022.012520719443,277.0983325933331,3.9483325933331344,277.0983325933331,277.0983325933331,76776.14795821624,76776.19356574616,-0.04560752991528716,0.0,8546.071908451686,8546.071908451686,0.889372838350477,3881.7733198816086,277.0983325933331,3.9483325933331344,1.0,0.002,0.15310369014595535,0.005078471566650197,0.0002372120233911295,0.0017627879768706662,0.11860601169556474,0.11860601169556474,0.0,2.6179579337703984e-13,0.9999921430085863,0.9999921430085863,0.0,0.09226819303303505,7.249560963921486e-07,0.0,0.0,0.0,1601838.9277228562,268.1145334411378,0.0,1.0,1279360.1117268482,2619.079472769537,,,,,,,,,,,,,,,,,,,2.0
4045.0,-28.463726783737396,4.96456060378421,34.98169516944859,26.187176699191355,6.408548938157443,-24.976499211545978,-38.53015916012225,2.921321365974018,-5.035467216034192,-5.03546721602035,39.963377841851276,41067.30676877249,25750.07163599674,25750.07163599674,66817.37840476923,76791.53318371378,76776.18191078494,25750.07163599674,102526.25354678169,102526.25354678169,102526.25354678169,128558.34769265808,124380.47538960115,4177.872303056918,0.0,90330.87246295068,54606.656385163944,39693.57341976304,26032.09414587638,65725.66756563942,19862.914744027425,1450.0,0.0,0.886870844513404,2.8809315021597754,0.001494314320929203,1.0,1.0,-5.035467216034192,354165.9733963423,1552954.7924014104,4.384822114640358,1552954.7924014104,4.384822114640358,0.763016399399962,0.09226891426413238,3.8624606756915374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624606756915374,1.2780244723954288,1.278374201901373,3.022211827017713,6403.7042059723,15243.107769423557,6487.929809693175,0.0003435987953321198,23386.871750293685,2384.797229460997,19392.856373435767,1977.52100599448,0.8292197682741488,0.8292197682741488,35032.843255211825,35405.22815468563,0.986870088045529,0.8,4228.093041916103,4273.035954225843,0.986870088045529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863933608077,4.96456060378421,-2.3559999181764835,7.320560521960694,3.5,3.5,1.0,0.6,0.000273634274748636,1.0000034420263704,0.00027363333289548837,197.66049787117186,0.0,1.8667240062827844e-07,0.5290295833805411,0.019787954407630207,9.302936534237938e-05,0.0001806049094062566,0.0006975793604184988,0.09226891427415079,0.09226891427415079,0.09226891427415079,0.09226819415643278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.01909635094,594.6926829020357,0.0,0.09226891427415079,0.09226891426413238,0.09226891426413238,0.375,0.375,0.5,9.28273689728602,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,26032.09414587638,19862.914744027425,0.763016399399962,1.0166101141238244,0.6248290552204597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423465696651314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50333667307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1224922171357,262.1224922171357,-11.02750778286429,246.43003294329722,277.8149514909816,121828.1245417066,121831.13916696729,-3.014625260733518,0.0,nan,277.8149514909816,4.66495149098165,271.53796778144107,-1.6120322185589089,265.2609840718999,-7.889015928100093,258.9840003623642,-14.165999637635764,252.70701665283008,-20.4429833471699,246.43003294329722,-26.719967056702757,1.0,1.0,26022.012520719443,26022.012520719443,277.0983305723948,3.9483305723948092,277.0983305723948,277.0983305723948,76776.13665691519,76776.18191078494,-0.04525386975728907,0.0,8546.071908451686,8546.071908451686,0.8893728597341524,3881.772979069995,277.0983305723948,3.9483305723948092,1.0,0.002,0.1531044136060861,0.005078468215411795,0.00023721314396498884,0.001762786856304452,0.11860657198249441,0.11860657198249441,0.0,2.6944071973566963e-13,0.9999921592159674,0.9999921592159674,0.0,0.09226819080350271,7.234606296673448e-07,0.0,0.0,0.0,1601838.9269663543,268.1145327839658,0.0,1.0,1279360.1139889623,2619.079463510323,,,,,,,,,,,,,,,,,,,2.0
4046.0,-28.463760133100163,4.9645600117359905,34.98169470725969,26.1871721939184,6.408547739069957,-24.97652934588251,-38.53019034778697,2.9213169518526354,-5.03546757913881,-5.035467579155629,39.963377000169466,41067.29267782353,25750.07104654592,25750.07104654592,66817.36372436944,76791.52213997983,76776.17254866654,25750.07104654592,102526.24359521247,102526.24359521247,102526.24359521247,128558.33730460379,124380.47476457857,4177.862540025222,0.0,90330.87421626225,54606.655048369474,39693.576853214196,26032.093709391324,65725.67056260552,19862.914347599206,1450.0,0.0,0.886870845713165,2.8809314636181873,0.001494314320929203,1.0,1.0,-5.03546757913881,354165.96838239505,1552954.7561393084,4.384822074329215,1552954.7561393084,4.384822074329215,0.7630163969651612,0.09226891053409139,3.862460772145944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862460772145944,1.2780244947643884,1.2783742230726798,3.022211849592141,6403.7042538048045,15243.107769423557,6487.929779477396,0.0003435987834601038,23386.87162020686,2384.797216195833,19392.856283118777,1977.5209967847102,0.8292197690247228,0.8292197690247228,35032.84395509149,35405.22815468563,0.9868701126899143,0.8,4228.093126384164,4273.035954225843,0.9868701126899143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639208836676,4.9645600117359905,-2.356000342648066,7.320560354384057,3.5,3.5,1.0,0.6,0.00027363333289548837,1.000003427766174,0.0002736323949476209,197.660525109148,0.0,1.8616716207834306e-07,0.5275977373300242,0.019788140574792286,9.302904109620025e-05,0.00018060429179928814,0.0006975769923559499,0.09226891054473386,0.09226891054473386,0.09226891054473386,0.09226819304687392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.1189183747,594.6926503297931,0.0,0.09226891054473386,0.09226891053409139,0.09226891053409139,0.375,0.375,0.5,9.28271537249183,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,26032.093709391324,19862.914347599206,0.7630163969651612,1.0166098444096368,0.6248288123390966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423467678918405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50190482702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12247432365524,262.12247432365524,-11.027525676344737,246.43000063734078,277.81494800997774,121828.25140785934,121831.24302567048,-2.991617811135333,0.0,nan,277.81494800997774,4.664948009977763,271.5379585354445,-1.6120414645554888,265.2609690609152,-7.889030939084762,258.98397958638907,-14.166020413610909,252.70699011186423,-20.443009888135748,246.43000063734078,-26.719999362659195,1.0,1.0,26022.012520719443,26022.012520719443,277.09832911377157,3.9483291137715923,277.09832911377157,277.09832911377157,76776.12753106041,76776.17254866654,-0.04501760612765793,0.0,8546.071908451686,8546.071908451686,0.8893728536520167,3881.773076006674,277.09832911377157,3.9483291137715923,1.0,0.002,0.15310513437571044,0.005078464930914463,0.00023721426051481764,0.0017627857398055896,0.11860713025740882,0.11860713025740882,0.0,3.204073291407372e-13,0.9999921883757398,0.9999921883757398,0.0,0.0922681897640314,7.207700599924819e-07,0.0,0.0,0.0,1601838.9265483657,268.11453242086117,0.0,1.0,1279360.1152388353,2619.0794583943784,,,,,,,,,,,,,,,,,,,2.0
4047.0,-28.463793391586385,4.964559417607791,34.98169424440471,26.18716217055919,6.408544239031848,-24.976559628523802,-38.53021783344445,2.921310475975863,-5.0354682702154605,-5.035468270242217,39.96337605657409,41067.2724862812,25750.07129621377,25750.07129621377,66817.34378249498,76791.5145047632,76776.16060972048,25750.07129621377,102526.23190593426,102526.23190593426,102526.23190593426,128558.32502705196,124380.47223195387,4177.852795098088,0.0,90330.88126141964,54606.64950914384,39693.59083586199,26032.0931211177,65725.68395697969,19862.913826717573,1450.0,0.0,0.8868708456132828,2.880931390264051,0.001494314320929203,1.0,1.0,-5.0354682702154605,354165.9588396209,1552954.7154845127,4.384822077685187,1552954.7154845127,4.384822077685187,0.7630163941986063,0.09226890682758862,3.8624616707740564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624616707740564,1.2780245266698684,1.2783742537881078,3.022212477281967,6403.705583804224,15243.107769423557,6487.92893931622,0.00034359845335439377,23386.868003098367,2384.796847353415,19392.8537718208,1977.520740703584,0.8292197898945499,0.8292197898945499,35032.85047559736,35405.22815468563,0.9868703422920458,0.8,4228.093913340145,4273.035954225843,0.9868703422920458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639262732197,4.964559417607791,-2.356001007755043,7.320560425362834,3.5,3.5,1.0,0.6,0.0002736323949476209,1.000003418426482,0.0002736314595585932,197.66055227290755,0.0,1.8539526801233245e-07,0.5254101895469502,0.0197883259700603,9.302875533923401e-05,0.00018060363960838686,0.0006975746355896854,0.09226890683756381,0.09226890683756381,0.09226890683756381,0.09226819068715415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.2180522581,594.6926179767894,0.0,0.09226890683756381,0.09226890682758862,0.09226890682758862,0.375,0.375,0.5,9.282693888050291,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,26032.0931211177,19862.913826717573,0.7630163941986063,1.016609333821917,0.6248283777946155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423469652973022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.499717279235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12245634185143,262.12245634185143,-11.027543658148545,246.42996842872844,277.8149442549822,121828.37633293486,121831.38271768084,-3.0063847460084934,0.0,nan,277.8149442549822,4.664944254982231,271.5379490897261,-1.6120509102738652,265.26095392447337,-7.889046075526608,258.9839587592232,-14.166041240776792,252.70696359397525,-20.44303640602473,246.42996842872844,-26.720031571271534,1.0,1.0,26022.012520719443,26022.012520719443,277.0983270256752,3.948327025675212,277.0983270256752,277.0983270256752,76776.11310663463,76776.16060972048,-0.047503085850621574,0.0,8546.071908451686,8546.071908451686,0.8893727969871281,3881.773979127927,277.0983270256752,3.948327025675212,1.0,0.002,0.1531058538558644,0.005078461591020906,0.00023721537490560993,0.0017627846253792183,0.11860768745280496,0.11860768745280496,0.0,2.848281506484529e-13,0.9999922023504593,0.9999922023504593,0.0,0.09226818734698967,7.194805989478599e-07,0.0,0.0,0.0,1601838.925752834,268.1145317297845,0.0,1.0,1279360.1176176555,2619.0794486574637,,,,,,,,,,,,,,,,,,,2.0
4048.0,-28.463826618224484,4.964558828501547,34.98169378469119,26.187156896945112,6.408544997148668,-24.976589456685566,-38.530248986184574,2.921307835613808,-5.0354686252853185,-5.03546862528466,39.963375221521325,41067.264511954585,25750.070693499478,25750.070693499478,66817.33520545406,76791.50365864999,76776.15135111184,25750.070693499478,102526.22204461132,102526.22204461132,102526.22204461132,128558.31473447366,124380.47164831065,4177.843086163013,0.0,90330.88583385355,54606.65694349301,39693.58765595615,26032.092689862347,65725.6803458185,19862.913434796636,1450.0,0.0,0.8868708468299988,2.880931352575294,0.001494314320929203,1.0,1.0,-5.0354686252853185,354165.9539366218,1552954.6795071387,4.384822036804365,1552954.6795071387,4.384822036804365,0.7630163917836629,0.09226890311841794,3.8624623118493897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624623118493897,1.2780245408142399,1.2783742667408375,3.0222129454482802,6403.706575792464,15243.107769423557,6487.92831267571,0.0003435982071428072,23386.86530525708,2384.7965722501654,19392.85189875038,1977.5205497035565,0.8292198054602515,0.8292198054602514,35032.85512728281,35405.22815468563,0.9868705060886832,0.8,4228.094474749299,4273.035954225843,0.9868705060886832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639132624934,4.964558828501547,-2.356001425513942,7.320560254015488,3.5,3.5,1.0,0.6,0.0002736314595585932,1.000003415153926,0.0002736305250682312,197.66057941066163,0.0,1.848895118015792e-07,0.5239768764456755,0.0197885108595721,9.302843145811376e-05,0.00018060302810047945,0.0006975723894439782,0.09226890312859444,0.09226890312859444,0.09226890312859444,0.09226818960667305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.3173309982,594.6925855819164,0.0,0.09226890312859444,0.09226890311841794,0.09226890311841794,0.375,0.375,0.5,9.2826724824617,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,26032.092689862347,19862.913434796636,0.7630163917836629,1.0166092591798483,0.624828290797104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442347162164888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49828396613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12243867778244,262.12243867778244,-11.027561322217537,246.4299363439726,277.8149410116005,121828.54184392537,121831.49510641086,-2.9532624855063343,0.0,nan,277.8149410116005,4.664941011600547,271.5379400780676,-1.6120599219323708,265.2609391445421,-7.889060855457899,258.9839382110176,-14.166061788982404,252.7069372774944,-20.443062722505573,246.4299363439726,-26.720063656027378,1.0,1.0,26022.012520719443,26022.012520719443,277.09832558725685,3.9483255872568748,277.09832558725685,277.09832558725685,76776.10911951847,76776.15135111184,-0.042231593368342146,0.0,8546.071908451686,8546.071908451686,0.889372756562771,3881.7746234086367,277.09832558725685,3.9483255872568748,1.0,0.002,0.1531065706328889,0.005078458325689354,0.00023721648527342764,0.0017627835150110808,0.11860824263671382,0.11860824263671382,0.0,2.845085278480042e-13,0.9999922316463923,0.9999922316463923,0.0,0.09226818634095152,7.167774664201234e-07,0.0,0.0,0.0,1601838.9253440963,268.11453137471466,0.0,1.0,1279360.1188398742,2619.0794436547226,,,,,,,,,,,,,,,,,,,2.0
4049.0,-28.463859774076298,4.96455824494569,34.98169332820192,26.187158992420905,6.408543336469721,-24.97661946302043,-38.530276401992865,2.9213030254176773,-5.035468950159782,-5.035468950174684,39.963374395145756,41067.21949856805,25750.07002743496,25750.07002743496,66817.289526003,76791.48912512706,76776.14226650176,25750.07002743496,102526.21229393673,102526.21229393673,102526.21229393673,128558.30456624625,124380.47115202552,4177.833414220731,0.0,90330.87838464614,54606.61899253499,39693.62154679017,26032.092272309535,65725.7138190997,19862.91305407381,1450.0,0.0,0.8868708481690247,2.8809313180916547,0.001494314320929203,1.0,1.0,-5.035468950159782,354165.94945058116,1552954.6439025977,4.384821991814011,1552954.6439025977,4.384821991814011,0.7630163893972552,0.0922688994168239,3.862460851111711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862460851111711,1.2780245650016384,1.278374289740491,3.0222117452857873,6403.704032792157,15243.107769423557,6487.929919091005,0.00034359883831538616,23386.872221280042,2384.7972774882396,19392.8567004332,1977.5210393389384,0.8292197655566514,0.8292197655566514,35032.844528072405,35405.22815468563,0.9868701328659004,0.8,4228.093195536891,4273.035954225843,0.9868701328659004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638988842326,4.96455824494569,-2.356001819712436,7.320560064658126,3.5,3.5,1.0,0.6,0.0002736305250682312,1.000003407879166,0.0002736295925716435,197.66060649060768,0.0,1.84711906404861e-07,0.523473542751376,0.019788695571478505,9.302814642906588e-05,0.00018060237863916533,0.00069756961711143,0.0922688994269178,0.0922688994269178,0.0922688994269178,0.09226818864156779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.4162554041,594.6925533029397,0.0,0.0922688994269178,0.0922688994168239,0.0922688994168239,0.375,0.375,0.5,9.282651158985779,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,26032.092272309535,19862.91305407381,0.7630163893972552,1.0166080464322944,0.6248272877126826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442347358844005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49778063244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12242106022353,262.12242106022353,-11.027578939776447,246.42990435079204,277.8149377696627,121828.60968864009,121831.55517515456,-2.9454865144858555,0.0,nan,277.8149377696627,4.6649377696627425,271.53793108588246,-1.6120689141175149,265.26092440210726,-7.889075597892713,258.9839177183344,-14.166082281665581,252.70691103456227,-20.44308896543771,246.42990435079204,-26.720095649207934,1.0,1.0,26022.012520719443,26022.012520719443,277.09832419935094,3.9483241993509637,277.09832419935094,277.09832419935094,76776.10006101815,76776.14226650176,-0.042205483608995564,0.0,8546.071908451686,8546.071908451686,0.8893728486726641,3881.7731553672693,277.09832419935094,3.9483241993509637,1.0,0.002,0.15310728465493884,0.005078455078269109,0.00023721759138764915,0.0017627824088989649,0.11860879569382457,0.11860879569382457,0.0,2.8661404846697103e-13,0.9999922615042091,0.9999922615042091,0.0,0.09226818539433412,7.140224897720542e-07,0.0,0.0,0.0,1601838.9249701176,268.1145310498402,0.0,1.0,1279360.1199581516,2619.079439077425,,,,,,,,,,,,,,,,,,,2.0
4050.0,-28.463892654650294,4.964557656869532,34.98169286974522,26.187143485900037,6.408537421434338,-24.976649647042876,-38.53030385272575,2.9212944138322943,-5.035469748951527,-5.035469748946561,39.963373425394515,41067.20911228879,25750.070569976437,25750.070569976437,66817.27968226522,76791.48501582137,76776.12954477304,25750.070569976437,102526.20011474947,102526.20011474947,102526.20011474947,128558.29175164884,124380.46799719562,4177.823754453217,0.0,90330.89060372014,54606.62484964238,39693.62861564195,26032.09163689936,65725.72025254132,19862.912494930144,1450.0,0.0,0.8868708476156658,2.8809312333041577,0.001494314320929203,1.0,1.0,-5.035469748951527,354165.93842041935,1552954.6021221248,4.384822010406491,1552954.6021221248,4.384822010406491,0.7630163865424985,0.09226889575006188,3.862462529173732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862462529173732,1.2780246067828207,1.2783743303412909,3.022212959495931,6403.70660555775,15243.107769423557,6487.9282938729175,0.0003435981997550571,23386.865224306515,2384.7965639955046,19392.851842547578,1977.5205439724655,0.8292198059273088,0.8292198059273089,35032.85670420272,35405.22815468563,0.9868705616156932,0.8,4228.094665066826,4273.035954225843,0.9868705616156932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639105960151,4.964557656869532,-2.3560025620292415,7.320560218898773,3.5,3.5,1.0,0.6,0.0002736295925716435,1.0000033795859664,0.00027362866782003776,197.66063334572766,0.0,1.8431784107617542e-07,0.5223567616098811,0.019788879889319582,9.302786103773245e-05,0.00018060173153391104,0.0006975674207536254,0.09226889575967412,0.09226889575967412,0.09226889575967412,0.09226818586849063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.5143566469,594.6925212851683,0.0,0.09226889575967412,0.09226889575006188,0.09226889575006188,0.375,0.375,0.5,9.282629862251252,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,26032.09163689936,19862.912494930144,0.7630163865424985,1.0166077971535306,0.6248270685280304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423475551041665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4966638513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1224031189827,262.1224031189827,-11.027596881017303,246.4298724414076,277.81493379656536,121828.7297667944,121831.72936963092,-2.9996028365377225,0.0,nan,277.81493379656536,4.6649337965653785,271.5379215255271,-1.6120784744728667,265.2609092544957,-7.889090745504291,258.9838969834647,-14.16610301653526,252.70688471243585,-20.443115287564126,246.4298724414076,-26.720127558592367,1.0,1.0,26022.012520719443,26022.012520719443,277.09832191197364,3.9483219119736646,277.09832191197364,277.09832191197364,76776.07864517777,76776.12954477304,-0.0508995952695841,0.0,8546.071908451686,8546.071908451686,0.8893727428589261,3881.7748418196006,277.09832191197364,3.9483219119736646,1.0,0.002,0.1531079978704464,0.005078451746316823,0.00023721869601933126,0.0017627813042247822,0.11860934800966563,0.11860934800966563,0.0,2.4411332330553925e-13,0.9999922702444178,0.9999922702444178,0.0,0.09226818253404989,7.132160119841735e-07,0.0,0.0,0.0,1601838.9240505886,268.11453025104845,0.0,1.0,1279360.122707745,2619.0794278228686,,,,,,,,,,,,,,,,,,,2.0
4051.0,-28.46392570216231,4.964557073408259,34.98169241426632,26.187143835146003,6.408540193969403,-24.976679112549817,-38.53033493561668,2.921293604355773,-5.035470117335933,-5.035470117307783,39.96337259441388,41067.19237534544,25750.070016093807,25750.070016093807,66817.26239143925,76791.47085616154,76776.12026763304,25750.070016093807,102526.19028372684,102526.19028372684,102526.19028372684,128558.2814862405,124380.46735662986,4177.814129610646,0.0,90330.88951409618,54606.62123420675,39693.631422099366,26032.09120251367,65725.72262461303,19862.91210087632,1450.0,0.0,0.8868708487498387,2.8809311942021183,0.001494314320929203,1.0,1.0,-5.035470117335933,354165.93333356315,1552954.5663208133,4.384821972299064,1552954.5663208133,4.384821972299064,0.7630163841373738,0.09226889207653648,3.86246229691793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86246229691793,1.2780246124295747,1.2783743348076733,3.0222127644124464,6403.706192199255,15243.107769423557,6487.928554992251,0.0003435983023507044,23386.866348488667,2384.7966786301813,19392.852623050738,1977.520623561638,0.8292197994411493,0.8292197994411493,35032.85501893914,35405.22815468563,0.9868705022736513,0.8,4228.094461673365,4273.035954225843,0.9868705022736513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638986394125,4.964557073408259,-2.3560029880256588,7.320560061433918,3.5,3.5,1.0,0.6,0.00027362866782003776,1.0000033967454134,0.0002736277383762724,197.66066033720023,0.0,1.8278698807978573e-07,0.5180183242181128,0.019789062676307662,9.30275378856717e-05,0.00018060112993436607,0.0006975650551522651,0.09226889208666057,0.09226889208666057,0.09226889208666057,0.09226818473415842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.6127616355,594.6924891752338,0.0,0.09226889208666057,0.09226889207653648,0.09226889207653648,0.375,0.375,0.5,9.282608641769045,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,26032.09120251367,19862.91210087632,0.7630163841373738,1.016607497388206,0.6248267913294354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423477497349195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49232541391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1223856875154,262.1223856875154,-11.027614312484559,246.42984065072866,277.8149307243102,121828.89019634362,121831.80457003301,-2.9143736893846475,0.0,nan,277.8149307243102,4.6649307243102385,271.5379127095851,-1.6120872904148769,265.26089469487226,-7.889105305127714,258.9838766801552,-14.166123319844758,252.70685866544093,-20.443141334559044,246.42984065072866,-26.720159349271313,1.0,1.0,26022.012520719443,26022.012520719443,277.0983204580681,3.9483204580681104,277.0983204580681,277.0983204580681,76776.08151789289,76776.12026763304,-0.038749740153434686,0.0,8546.071908451686,8546.071908451686,0.8893727575043058,3881.77460840252,277.0983204580681,3.9483204580681104,1.0,0.002,0.15310870845208258,0.005078448506308932,0.0002372197967817411,0.0017627802035113964,0.11860989839087055,0.11860989839087055,0.0,2.931374760983818e-13,0.9999922987905114,0.9999922987905114,0.0,0.09226818149446932,7.105820671591317e-07,0.0,0.0,0.0,1601838.9236265237,268.11452988266404,0.0,1.0,1279360.1239757957,2619.0794226325265,,,,,,,,,,,,,,,,,,,2.0
4052.0,-28.463958493839577,4.964556495569685,34.98169196204345,26.18714013313877,6.408536807650161,-24.97670896369011,-38.53036231650037,2.9212872775022016,-5.035470433136936,-5.035470433109064,39.96337177742444,41067.15909882903,25750.069341347775,25750.069341347775,66817.22844017681,76791.45989361565,76776.1113111432,25750.069341347775,102526.18065249098,102526.18065249098,102526.18065249098,128558.27144408197,124380.46690243609,4177.804541645872,0.0,90330.88822326696,54606.59755041507,39693.65630316876,26032.090791590996,65725.74709475976,19862.91172593631,1450.0,0.0,0.8868708501009454,2.880931160681511,0.001494314320929203,1.0,1.0,-5.035470433136936,354165.92897280573,1552954.5311218598,4.384821926902805,1552954.5311218598,4.384821926902805,0.7630163817787743,0.09226888840712308,3.8624618057377487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624618057377487,1.2780246436277156,1.2783743648264374,3.0222123063089157,6403.705221532845,15243.107769423557,6487.92916816337,0.00034359854327014304,23386.86898834287,2384.7969478203945,19392.854455860248,1977.5208104561955,0.8292197842099586,0.8292197842099586,35032.85145490294,35405.22815468563,0.986870376775667,0.8,4228.094031531954,4273.035954225843,0.986870376775667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863884073745,4.964556495569685,-2.3560033740387802,7.320559869608465,3.5,3.5,1.0,0.6,0.0002736277383762724,1.0000033704506348,0.0002736268161305963,197.6606871197267,0.0,1.8371446840198445e-07,0.5206468034512239,0.019789246390776064,9.302725322224461e-05,0.00018060048515402782,0.0006975624760051398,0.09226888841724397,0.09226888841724397,0.09226888841724397,0.09226818380115324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.7108380919,594.6924571730505,0.0,0.09226888841724397,0.09226888840712308,0.09226888840712308,0.375,0.375,0.5,9.282587503383567,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,26032.090791590996,19862.91172593631,0.7630163817787743,1.0166066023387061,0.6248260524086652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423479453538832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49495389314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1223681364968,262.1223681364968,-11.027631863503188,246.42980894537092,277.8149273276311,121828.96744003792,121831.90180150872,-2.9343614707959143,0.0,nan,277.8149273276311,4.664927327631119,271.5379036511706,-1.6120963488293683,265.2608799747211,-7.889120025278885,258.9838562982687,-14.1661437017313,252.70683262181836,-20.443167378181613,246.42980894537092,-26.720191054629055,1.0,1.0,26022.012520719443,26022.012520719443,277.09831909424264,3.948319094242663,277.09831909424264,277.09831909424264,76776.06635597837,76776.1113111432,-0.044955164834391326,0.0,8546.071908451686,8546.071908451686,0.8893727884767081,3881.7741147664374,277.09831909424264,3.948319094242663,1.0,0.002,0.15310941627526056,0.005078445288215437,0.00023722089329616104,0.0017627791069895315,0.11861044664808051,0.11861044664808051,0.0,2.8569247662035835e-13,0.9999923286862465,0.9999923286862465,0.0,0.09226818058353042,7.078235926535248e-07,0.0,0.0,0.0,1601838.9232629898,268.11452956686304,0.0,1.0,1279360.1250628447,2619.0794181830543,,,,,,,,,,,,,,,,,,,2.0
4053.0,-28.463998343729784,4.964555913117174,34.9816915078002,26.187130773346894,6.408532441556241,-24.976745265196026,-38.530398218985624,2.921279363030713,-5.035471230634698,-5.035471230622233,39.963370814678235,41067.140243294685,25750.069895128967,25750.069895128967,66817.21013842366,76791.44929383628,76776.09865704831,25750.069895128967,102526.16855217727,102526.16855217727,102526.16855217727,128558.25871138676,124380.46374590114,4177.794965485623,0.0,90330.89297751641,54606.59622757938,39693.663055485595,26032.090159209492,65725.75321469508,19862.911169625128,1450.0,0.0,0.8868708495288309,2.8809310760314246,0.001494314320929203,1.0,1.0,-5.035471230634698,354165.91796052,1552954.4896429565,4.384821946125458,1552954.4896429565,4.384821946125458,0.7630163789440524,0.09226888477281821,3.862462262283749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862462262283749,1.2780246821606784,1.2783744021912304,3.022212572415831,6403.705785381466,15243.107769423557,6487.928811979643,0.0003435984033229161,23386.8674548827,2384.796791450975,19392.85339120325,1977.5207018913952,0.8292197930575956,0.8292197930575956,35032.854767631216,35405.22815468563,0.9868704934245158,0.8,4228.094431343161,4273.035954225843,0.9868704934245158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863896028158,4.964555913117174,-2.3560041139273094,7.320560027044483,3.5,3.5,1.0,0.6,0.0002736268161305963,1.0000040959227197,0.00027362569538089387,197.66071966704064,0.0,1.8229171404074588e-07,0.5166147175914738,0.019789428682490104,9.302687996580672e-05,0.00018059993616478955,0.0006975604380073536,0.09226888478257404,0.09226888478257404,0.09226888478257404,0.09226818103052566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.8080837675,594.6924254344351,0.0,0.09226888478257404,0.09226888477281821,0.09226888477281821,0.375,0.375,0.5,9.282566390929624,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,26032.090159209492,19862.911169625128,0.7630163789440524,1.0166062292228635,0.6248257073471288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423481394585276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49092180728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12234975693764,262.12234975693764,-11.02765024306234,246.42977608176864,277.8149234321137,121829.03654457383,121832.10943005461,-3.07288548079565,0.0,nan,277.8149234321137,4.66492343211371,271.53789396204,-1.6121060379599612,265.26086449196913,-7.889135508030847,258.983835021901,-14.166164978099005,252.70680555183313,-20.44319444816685,246.42977608176864,-26.72022391823134,1.0,1.0,26022.012520719443,26022.012520719443,277.0983168160381,3.9483168160381297,277.0983168160381,277.0983168160381,76776.04849769369,76776.09865704831,-0.050159354621428065,0.0,8546.071908451686,8546.071908451686,0.8893727596882371,3881.7745735951676,277.0983168160381,3.9483168160381297,1.0,0.002,0.1531101233202982,0.005078441984190254,0.00023722198836821954,0.0017627780119248873,0.11861099418410977,0.11861099418410977,0.0,2.931066847566832e-13,0.9999923371191719,0.9999923371191719,0.0,0.09226817772735005,7.070454681554755e-07,0.0,0.0,0.0,1601838.922344951,268.1145287693653,0.0,1.0,1279360.1278079818,2619.079406946742,,,,,,,,,,,,,,,,,,,2.0
4054.0,-28.464030415646178,4.9645553344384235,34.98169105608903,26.187125394959025,6.408533267707197,-24.976774047309675,-38.53042549509553,2.9212768993762777,-5.035471633432223,-5.035471633401305,39.96336997926149,41067.12231051393,25750.0694421873,25750.0694421873,66817.19175270123,76791.43899315486,76776.08916722938,25750.0694421873,102526.15860941669,102526.15860941669,102526.15860941669,128558.24832061007,124380.46289868263,4177.785421927442,0.0,90330.89787053432,54606.591087607805,39693.67420325168,26032.08971119339,65725.76391444507,19862.91076472697,1450.0,0.0,0.8868708505040486,2.8809310332766107,0.001494314320929203,1.0,1.0,-5.035471633432223,354165.91239846655,1552954.453649515,4.384821913358817,1552954.453649515,4.384821913358817,0.7630163765218676,0.09226888113286572,3.862462960902569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862462960902569,1.278024695867742,1.2783744144696243,3.022213086641544,6403.706874964047,15243.107769423557,6487.928123688366,0.00034359813288835237,23386.864491621185,2384.796489282394,19392.851333854564,1977.5204921002141,0.8292198101546465,0.8292198101546465,35032.85983685588,35405.22815468563,0.9868706719236837,0.8,4228.095043144875,4273.035954225843,0.9868706719236837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638862505565,4.9645553344384235,-2.356004563837994,7.320559898276418,3.5,3.5,1.0,0.6,0.00027362569538089387,1.0000032964727457,0.00027362479338421996,197.66074586171757,0.0,2.2152819274451706e-07,0.6278108982379613,0.01978965021068285,9.302659639350354e-05,0.00018059909898739032,0.0006975573306111717,0.09226888114284532,0.09226888114284532,0.09226888114284532,0.09226817976266792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.90560238756,594.692393613133,0.0,0.09226888114284532,0.09226888113286572,0.09226888113286572,0.375,0.375,0.5,9.282545349633732,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,26032.08971119339,19862.91076472697,0.7630163765218676,1.016605783991752,0.624825332786863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423483753431052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.602117987924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12233187859295,262.12233187859295,-11.027668121407032,246.42974366118304,277.8149200960097,121829.21541222061,121832.20449959056,-2.9890873699767107,0.0,nan,277.8149200960097,4.664920096009723,271.5378848090402,-1.6121151909597984,265.26084952207196,-7.889150477928013,258.9838142351089,-14.166185764891054,252.70677894814392,-20.443221051856057,246.42974366118304,-26.720256338816938,1.0,1.0,26022.012520719443,26022.012520719443,277.09831530282855,3.9483153028285756,277.09831530282855,277.09831530282855,76776.0452376393,76776.08916722938,-0.043929590086918324,0.0,8546.071908451686,8546.071908451686,0.8893727156353527,3881.7752757070816,277.09831530282855,3.9483153028285756,1.0,0.002,0.1531108279089795,0.005078438764413736,0.00023722307982849356,0.001762776920468963,0.11861153991424678,0.11861153991424678,0.0,2.9745650387269507e-13,0.9999923637408035,0.9999923637408035,0.0,0.09226817654377362,7.0458909210444e-07,0.0,0.0,0.0,1601838.9218812697,268.11452836656775,0.0,1.0,1279360.129194491,2619.079401271534,,,,,,,,,,,,,,,,,,,2.0
