time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4055.0,-28.46406296300613,4.9645547603708575,34.98169060713228,26.187121064309054,6.408531582020963,-24.976803508504243,-38.53045661291105,2.9212721275215228,-5.0354719925777545,-5.035471992570608,39.96336915533087,41067.1099512056,25750.06888882427,25750.06888882427,66817.17884002987,76791.4282589653,76776.07994056761,25750.06888882427,102526.14882939188,102526.14882939188,102526.14882939188,128558.23811201403,124380.46219948848,4177.77591252555,0.0,90330.89904649073,54606.590785158776,39693.67584592439,26032.08928262215,65725.76512854654,19862.910375661413,1450.0,0.0,0.886870851659704,2.8809309951552273,0.001494314320929203,1.0,1.0,-5.0354719925777545,354165.9074391869,1552954.4181519675,4.384821874529586,1552954.4181519675,4.384821874529586,0.7630163741379374,0.09226887749706887,3.8624629467900657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624629467900657,1.27802471981091,1.2783744372665102,3.0222130189794263,6403.7067315961385,15243.107769423557,6487.928214254199,0.00034359816847230194,23386.864881528774,2384.796529041903,19392.851604561896,1977.5205197046798,0.8292198079050177,0.8292198079050178,35032.85973445462,35405.22815468563,0.9868706683178976,0.8,4228.095030786128,4273.035954225843,0.9868706683178976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638743051703,4.9645547603708575,-2.356004980588424,7.320559740959281,3.5,3.5,1.0,0.6,0.00027362479338421996,1.0000033453415922,0.0002736238780188802,197.66077244471833,0.0,1.7828933533032103e-07,0.5052719763261297,0.01978982850001818,9.30262728824156e-05,0.00018059852050180436,0.0006975550936833254,0.09226887750691948,0.09226887750691948,0.09226887750691948,0.09226817866197838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.00280961656,594.6923618938729,0.0,0.09226887750691948,0.09226887749706887,0.09226887749706887,0.375,0.375,0.5,9.282524384371571,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,26032.08928262215,19862.910375661413,0.7630163741379374,1.0166055687499223,0.6248251332013631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423485651873567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.479579066014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1223141387619,262.1223141387619,-11.02768586123807,246.4297114981081,277.81491677942125,121829.33436436321,121832.30029371499,-2.9659293517692573,0.0,nan,277.81491677942125,4.664916779421276,271.53787572315684,-1.612124276843133,265.26083466689,-7.889165333109986,258.9837936106288,-14.166206389371155,252.70675255436632,-20.44324744563366,246.4297114981081,-26.720288501891872,1.0,1.0,26022.012520719443,26022.012520719443,277.0983138640215,3.948313864021543,277.0983138640215,277.0983138640215,76776.0350502997,76776.07994056761,-0.04489026790542994,0.0,8546.071908451686,8546.071908451686,0.8893727165252464,3881.775261524016,277.0983138640215,3.948313864021543,1.0,0.002,0.15311152994377905,0.005078435564074469,0.00023722416735334967,0.001762775832924773,0.11861208367667483,0.11861208367667483,0.0,2.7812257705206456e-13,0.9999923914192268,0.9999923914192268,0.0,0.09226817546186158,7.020352072889067e-07,0.0,0.0,0.0,1601838.9214678416,268.1145280074222,0.0,1.0,1279360.1304307352,2619.0793962113644,,,,,,,,,,,,,,,,,,,2.0
4056.0,-28.46409541056062,4.964554190364852,34.98169016060246,26.187116768583678,6.408529710598025,-24.97683289844444,-38.53048392394555,2.9212671984810914,-5.035472373288826,-5.035472373299264,39.963368327459115,41067.08238809355,25750.068401435095,25750.068401435095,66817.15078952865,76791.41755725982,76776.07055571045,25750.068401435095,102526.13895714555,102526.13895714555,102526.13895714555,128558.22780221538,124380.46136591313,4177.766436302246,0.0,90330.89997535774,54606.574821768576,39693.69461509907,26032.08884506983,65725.7834601689,19862.909979379125,1450.0,0.0,0.8868708527200456,2.880930954744775,0.001494314320929203,1.0,1.0,-5.035472373288826,354165.9021821161,1552954.3824828684,4.384821838902837,1552954.3824828684,4.384821838902837,0.7630163717400237,0.0922688738755622,3.8624628846408395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624628846408395,1.2780247445092023,1.2783744608016405,3.022212911944936,6403.706504802898,15243.107769423557,6487.9283575199615,0.0003435982247624314,23386.865498322415,2384.7965919373505,19392.85203279285,1977.5205633720843,0.82921980434633,0.82921980434633,35032.8592834957,35405.22815468563,0.9868706524385871,0.8,4228.094976360164,4273.035954225843,0.9868706524385871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638637839543,4.964554190364852,-2.3560054120331855,7.320559602398037,3.5,3.5,1.0,0.6,0.0002736238780188802,1.0000033350840738,0.0002736229654632859,197.6607989462092,0.0,1.8093182012075914e-07,0.5127607782222314,0.0197900094318383,9.302598894873688e-05,0.00018059788907014336,0.0006975526435779123,0.09226887388524208,0.09226887388524208,0.09226887388524208,0.09226817747806008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.0996448096,594.6923302956566,0.0,0.09226887388524208,0.0922688738755622,0.0922688738755622,0.375,0.375,0.5,9.282503492233925,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,26032.08884506983,19862.909979379125,0.7630163717400237,1.0166048584269998,0.624824539565679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423487578459642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48706786791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1222965044464,262.1222965044464,-11.027703495553567,246.42967956127487,277.8149134476249,121829.44804545696,121832.39633337143,-2.948287914480992,0.0,nan,277.8149134476249,4.66491344762494,271.5378666703499,-1.612133329650078,265.26081989307846,-7.889180106921515,258.9837731158099,-14.166226884190053,252.70672633854022,-20.443273661459756,246.42967956127487,-26.72032043872511,1.0,1.0,26022.012520719443,26022.012520719443,277.0983123851442,3.94831238514422,277.0983123851442,277.0983123851442,76776.02442850589,76776.07055571045,-0.046127204564982094,0.0,8546.071908451686,8546.071908451686,0.889372720444197,3881.7751990640436,277.0983123851442,3.94831238514422,1.0,0.002,0.15311222953420744,0.005078432370683206,0.00023722525108040533,0.0017627747491929106,0.11861262554020266,0.11861262554020266,0.0,2.733156583001328e-13,0.9999924179105009,0.9999924179105009,0.0,0.09226817428470248,6.995908597090319e-07,0.0,0.0,0.0,1601838.9210295856,268.11452762671115,0.0,1.0,1279360.131741217,2619.0793908473447,,,,,,,,,,,,,,,,,,,2.0
4057.0,-28.464127730095633,4.964553623921739,34.98168971623165,26.1871125077829,6.408527797149326,-24.976862177372364,-38.53051120005546,2.921262244426953,-5.03547277368898,-5.035472773704347,39.963367496708415,41067.05521031433,25750.067973887166,25750.067973887166,66817.1231842015,76791.40690826188,76776.06104077435,25750.067973887166,102526.12901466152,102526.12901466152,102526.12901466152,128558.21741427708,124380.46042221705,4177.7569920600345,0.0,90330.90086384931,54606.55914193888,39693.71302434492,26032.088399615553,65725.80142396048,19862.909576788294,1450.0,0.0,0.8868708536905052,2.8809309122444366,0.001494314320929203,1.0,1.0,-5.03547277368898,354165.8966531694,1552954.3466912142,4.384821806296061,1552954.3466912142,4.384821806296061,0.7630163693313838,0.09226887026862883,3.8624628147600237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624628147600237,1.2780247693175208,1.2783744844504181,3.0222127986006257,6403.706264639905,15243.107769423557,6487.928509231368,0.00034359828437092484,23386.86615147688,2384.7966585405698,19392.852486268395,1977.520609613721,0.8292198005778443,0.8292198005778443,35032.85877643586,35405.22815468563,0.9868706345838326,0.8,4228.094915163412,4273.035954225843,0.9868706345838326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638545545249,4.964553623921739,-2.3560058569274918,7.32055948084923,3.5,3.5,1.0,0.6,0.0002736229654632859,1.0000033219265907,0.00027362205651090056,197.6608253431465,0.0,1.8037646786198565e-07,0.5111869099208673,0.01979018980830616,9.302570537894392e-05,0.00018059726008434195,0.0006975502015233155,0.09226887027824134,0.09226887027824134,0.09226887027824134,0.09226817621785745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.1961263331,594.6922988125542,0.0,0.09226887027824134,0.09226887026862883,0.09226887026862883,0.375,0.375,0.5,9.282482670481066,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,26032.088399615553,19862.909576788294,0.7630163693313838,1.0166041605670428,0.6248239552898512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442348949913838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48549399961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12227896428095,262.12227896428095,-11.027721035719026,246.42964783127775,277.8149100972912,121829.55993834567,121832.49248534218,-2.932546996500868,0.0,nan,277.8149100972912,4.6649100972912265,271.537857644084,-1.612142355915978,265.2608051908789,-7.889194809121079,258.9837527376778,-14.166247262322202,252.70670028447626,-20.44329971552372,246.42964783127775,-26.72035216872223,1.0,1.0,26022.012520719443,26022.012520719443,277.0983108713696,3.9483108713696424,277.0983108713696,277.0983108713696,76776.01393616368,76776.06104077435,-0.04710461066861171,0.0,8546.071908451686,8546.071908451686,0.8893727248506795,3881.775128833824,277.0983108713696,3.9483108713696424,1.0,0.002,0.1531129267717128,0.00507842918411739,0.00023722633115226882,0.0017627736691089464,0.11861316557613441,0.11861316557613441,0.0,2.612150946934566e-13,0.9999924434108569,0.9999924434108569,0.0,0.09226817303068552,6.972379433168533e-07,0.0,0.0,0.0,1601838.9205686655,268.114527226311,0.0,1.0,1279360.1331194718,2619.079385205919,,,,,,,,,,,,,,,,,,,2.0
4058.0,-28.46415990309016,4.964553053906026,34.98168927037778,26.187102449499093,6.408524242484884,-24.976891488532004,-38.53053851108996,2.9212558279320064,-5.03547351015294,-5.035473510240092,39.963366565171206,41067.039145825074,25750.06840267625,25750.06840267625,66817.10754850133,76791.39974102254,76776.04896425315,25750.06840267625,102526.1173669294,102526.1173669294,102526.1173669294,128558.20516692025,124380.45760493437,4177.747561985874,0.0,90330.90799722708,54606.55733282323,39693.72296044873,26032.08779999085,65725.81076043958,19862.9090479822,1450.0,0.0,0.8868708533159166,2.8809308340727116,0.001494314320929203,1.0,1.0,-5.03547351015294,354165.8864836653,1552954.3065572535,4.384821818881978,1552954.3065572535,4.384821818881978,0.7630163665931237,0.09226886668916925,3.862463731110063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862463731110063,1.2780248008885595,1.2783745148683716,3.0222134409478176,6403.707625696526,15243.107769423557,6487.92764944863,0.000343597946556308,23386.862449907378,2384.7962810855265,19392.849916320258,1977.5203475519427,0.8292198219345606,0.8292198219345606,35032.865425532524,35405.22815468563,0.9868708687139689,0.8,4228.095717638938,4273.035954225843,0.9868708687139689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863863810747,4.964553053906026,-2.3560065488448623,7.320559602750889,3.5,3.5,1.0,0.6,0.00027362205651090056,1.0000033068654375,0.0002736211516825711,197.6608516204031,0.0,1.7966427867798128e-07,0.509168565773399,0.019790369472584838,9.302542144686536e-05,0.0001805966350640352,0.0006975479528953559,0.09226886669846274,0.09226886669846274,0.09226886669846274,0.09226817367526387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.2919698787,594.6922675324015,0.0,0.09226886669846274,0.09226886668916925,0.09226886668916925,0.375,0.375,0.5,9.282461879818687,8.714096111361869e-11,8.714096111361869e-11,8.714096111361869e-11,8.714096111361869e-11,8.714096111361869e-11,8.714096111361869e-11,26032.08779999085,19862.9090479822,0.7630163665931237,1.0166037782636013,0.6248236221156417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423491412239704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48347565546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1222613652678,262.1222613652678,-11.027738634732202,246.4296162809028,277.814906449639,121829.68390368887,121832.62628951267,-2.942385823800427,0.0,nan,277.814906449639,4.664906449639034,271.5378484158896,-1.6121515841103928,265.26079038213794,-7.889209617862036,258.98373234839113,-14.166267651608848,252.706674314646,-20.443325685353983,246.4296162809028,-26.720383719097185,1.0,1.0,26022.012520719443,26022.012520719443,277.098308721726,3.9483087217260504,277.098308721726,277.098308721726,76775.9998594063,76776.04896425315,-0.049104846839327365,0.0,8546.071908451686,8546.071908451686,0.8893726670682913,3881.7760497656136,277.098308721726,3.9483087217260504,1.0,0.002,0.15311362303113996,0.005078425939514876,0.00023722740954356736,0.0017627725907063037,0.11861370477178368,0.11861370477178368,0.0,2.498708705223063e-13,0.9999924540105867,0.9999924540105867,0.0,0.09226817042927804,6.962598912161272e-07,0.0,0.0,0.0,1601838.9197208853,268.11452648984704,0.0,1.0,1279360.135654524,2619.079374829526,,,,,,,,,,,,,,,,,,,2.0
4059.0,-28.464192131593318,4.964552484149245,34.98168882519617,26.187097455281787,6.408524157403315,-24.97692050269416,-38.53056952413169,2.921252528508271,-5.035474067997086,-5.035474067918098,39.96336569286296,41067.032675504444,25750.068371573405,25750.068371573405,66817.10104707786,76791.38926591298,76776.03835874108,25750.068371573405,102526.10673031448,102526.10673031448,102526.10673031448,128558.19401469546,124380.45585924604,4177.738155449423,0.0,90330.9115151362,54606.56487262144,39693.71849168307,26032.087284380974,65725.80577606404,19862.90858826016,1450.0,0.0,0.8868708536358256,2.8809307748605453,0.001494314320929203,1.0,1.0,-5.035474067997086,354165.8787806455,1552954.2689740532,4.384821808133255,1552954.2689740532,4.384821808133255,0.7630163640461414,0.09226886311199001,3.862464169241433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862464169241433,1.2780248180211788,1.2783745308492258,3.0222137432525398,6403.708266243956,15243.107769423557,6487.9272448126485,0.0003435977875721453,23386.860707856536,2384.796103445778,19392.84870683623,1977.5202242188955,0.8292198319854633,0.8292198319854633,35032.86860464269,35405.22815468563,0.9868709806578253,0.8,4228.096101323856,4273.035954225843,0.9868709806578253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638631393334,4.964552484149245,-2.356007109759328,7.320559593908573,3.5,3.5,1.0,0.6,0.0002736211516825711,1.0000033125717078,0.00027362024529588785,197.66087794300236,0.0,1.7884913816928614e-07,0.506858457571757,0.019790548321723007,9.302509902880123e-05,0.0001805960526537699,0.0006975457824816254,0.0922688631211764,0.0922688631211764,0.0922688631211764,0.09226817181214608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.3878520612,594.6922362425672,0.0,0.0922688631211764,0.09226886311199001,0.09226886311199001,0.375,0.375,0.5,9.282441140555926,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,26032.087284380974,19862.90858826016,0.7630163640461414,1.016603756441298,0.6248235710555594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423493316667284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48116554726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12224402847636,262.12224402847636,-11.027755971523618,246.42958489944417,277.81490315751466,121829.83194009548,121832.7304849264,-2.8985448309368733,0.0,nan,277.81490315751466,4.664903157514686,271.53783950589855,-1.6121604941014311,265.26077585427976,-7.88922414572022,258.9837122026665,-14.166287797333496,252.7066485510545,-20.443351448945464,246.42958489944417,-26.72041510055581,1.0,1.0,26022.012520719443,26022.012520719443,277.0983069230671,3.9483069230671504,277.0983069230671,277.0983069230671,76775.99515122102,76776.03835874108,-0.04320752005151007,0.0,8546.071908451686,8546.071908451686,0.8893726394409911,3881.77649008764,277.0983069230671,3.9483069230671504,1.0,0.002,0.15311431753620375,0.005078422735920487,0.0002372284853045205,0.001762771514937036,0.11861424265226025,0.11861424265226025,0.0,2.4155634090194944e-13,0.9999924730238392,0.9999924730238392,0.0,0.09226816860645698,6.945055330279549e-07,0.0,0.0,0.0,1601838.9190787233,268.1145259320029,0.0,1.0,1279360.1375747316,2619.079366969799,,,,,,,,,,,,,,,,,,,2.0
4060.0,-28.46422423393456,4.964551919108349,34.98168838290155,26.187092915084236,6.4085229249795495,-24.976949518045284,-38.5305968002416,2.921248209088027,-5.035474413178804,-5.035474413165402,39.963364885814634,41067.00831603817,25750.067805604904,25750.067805604904,66817.07612164307,76791.37876164597,76776.02937154847,25750.067805604904,102526.09717715338,102526.09717715338,102526.09717715338,128558.18404404129,124380.45526087777,4177.728783163514,0.0,90330.9134114579,54606.55287474741,39693.73392967833,26032.086866887905,65725.82079656623,19862.90820894127,1450.0,0.0,0.8868708548014423,2.8809307382213727,0.001494314320929203,1.0,1.0,-5.035474413178804,354165.8740141878,1552954.2342034623,4.384821768969337,1552954.2342034623,4.384821768969337,0.7630163617119126,0.09226885953090948,3.862464294152387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862464294152387,1.2780248398788994,1.2783745515544822,3.022213789301919,6403.708363817065,15243.107769423557,6487.927183175349,0.0003435977633544483,23386.860442493984,2384.796076386328,19392.848522598215,1977.5202054318463,0.8292198335164886,0.8292198335164886,35032.869511004814,35405.22815468563,0.9868710125729423,0.8,4228.096210712162,4273.035954225843,0.9868710125729423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638509218344,4.964551919108349,-2.3560075138994425,7.320559433007791,3.5,3.5,1.0,0.6,0.00027362024529588785,1.0000032996051327,0.0002736193424601011,197.66090416256498,0.0,1.791571875699213e-07,0.507731469573157,0.01979072747891058,9.302481546151515e-05,0.0001805954298343727,0.0006975433994223674,0.09226885954065084,0.09226885954065084,0.09226885954065084,0.09226817075996395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.4836835354,594.692204972469,0.0,0.09226885954065084,0.09226885953090948,0.09226885953090948,0.375,0.375,0.5,9.28242047725187,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,26032.086866887905,19862.90820894127,0.7630163617119126,1.0166031448805255,0.6248230576404405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423495224381084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48203855926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12222681339557,262.12222681339557,-11.027773186604406,246.4295536675514,277.81489995924505,121829.95390162482,121832.83209759554,-2.8781959707126945,0.0,nan,277.81489995924505,4.664899959245076,271.5378307009073,-1.6121692990926704,265.26076144255984,-7.889238557440137,258.9836921842233,-14.16630781577669,252.70662292588665,-20.44337707411333,246.4295536675514,-26.720446332448574,1.0,1.0,26022.012520719443,26022.012520719443,277.09830552620303,3.9483055262030575,277.09830552620303,277.09830552620303,76775.98610231064,76776.02937154847,-0.043269237838103436,0.0,8546.071908451686,8546.071908451686,0.8893726315644664,3881.776615623149,277.09830552620303,3.9483055262030575,1.0,0.002,0.1531150094580323,0.005078419583503767,0.00023722955716764458,0.0017627704431201507,0.11861477858382229,0.11861477858382229,0.0,2.8779539515411123e-13,0.9999925010211231,0.9999925010211231,0.0,0.09226816760868087,6.919222286145412e-07,0.0,0.0,0.0,1601838.9186813682,268.1145255868212,0.0,1.0,1279360.1387629109,2619.079362106375,,,,,,,,,,,,,,,,,,,2.0
4061.0,-28.46425621936231,4.964551358472827,34.98168794319543,26.187088549509667,6.408521181168317,-24.976978479310976,-38.530624041426904,2.921243441118286,-5.035474768467566,-5.03547476849885,39.96336407592961,41066.98294425523,25750.067276952064,25750.067276952064,66817.05022120729,76791.36827035385,76776.02026945293,25750.067276952064,102526.08754640499,102526.08754640499,102526.08754640499,128558.17399122776,124380.45454677087,4177.719444456893,0.0,90330.91459377254,54606.53914046764,39693.75050367211,26032.08644482277,65725.83694849488,19862.907825890186,1450.0,0.0,0.8868708559259593,2.8809307005093987,0.001494314320929203,1.0,1.0,-5.035474768467566,354165.8691081669,1552954.1993099868,4.3848217311863396,1552954.1993099868,4.3848217311863396,0.7630163593683248,0.09226885596072498,3.862464281248031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862464281248031,1.278024863805811,1.2783745743340345,3.0222137226235626,6403.708222533629,15243.107769423557,6487.927272424623,0.0003435977984210708,23386.860826732358,2384.796115567738,19392.84878937027,1977.5202326350252,0.8292198312996018,0.8292198312996018,35032.869417369955,35405.22815468563,0.9868710092758414,0.8,4228.096199411427,4273.035954225843,0.9868710092758414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638395098642,4.964551358472827,-2.356007924242757,7.320559282715584,3.5,3.5,1.0,0.6,0.0002736193424601011,1.000003287589149,0.0002736184429150772,197.66093028664463,0.0,1.7845533792186023e-07,0.5057424276705519,0.0197909059342485,9.30245322581083e-05,0.0001805948102019928,0.0006975410037839648,0.09226885597017564,0.09226885597017564,0.09226885597017564,0.09226816966914707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.57914242166,594.6921738236501,0.0,0.09226885597017564,0.09226885596072498,0.09226885596072498,0.375,0.375,0.5,9.28239988829432,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,26032.08644482277,19862.907825890186,0.7630163593683248,1.0166025009855337,0.6248225180675415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423497124627407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.480049517355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12220966203466,262.12220966203466,-11.027790337965314,246.4295225735763,277.8148967504995,121830.0644733823,121832.93201592869,-2.867542546386996,0.0,nan,277.8148967504995,4.6648967504995085,271.5378219151127,-1.6121780848872618,265.26074707972185,-7.889252920278125,258.9836722443404,-14.166327755659552,252.70659740895712,-20.443402591042855,246.4295225735763,-26.720477426423685,1.0,1.0,26022.012520719443,26022.012520719443,277.0983041058077,3.948304105807722,277.0983041058077,277.0983041058077,76775.97574827206,76776.02026945293,-0.04452118086919654,0.0,8546.071908451686,8546.071908451686,0.889372632378178,3881.7766026542713,277.0983041058077,3.948304105807722,1.0,0.002,0.15311569889266918,0.005078416440107619,0.00023723062517225595,0.0017627693750907917,0.11861531258612798,0.11861531258612798,0.0,2.630478300458261e-13,0.9999925279764356,0.9999925279764356,0.0,0.09226816652565899,6.894350660021386e-07,0.0,0.0,0.0,1601838.9182723768,268.1145252315324,0.0,1.0,1279360.1399858817,2619.07935710055,,,,,,,,,,,,,,,,,,,2.0
4062.0,-28.464288088349544,4.964550801677018,34.98168750577031,26.187084253784292,6.408519361351817,-24.97700734337889,-38.53065128261221,2.921238616381496,-5.035475146316628,-5.035475146356431,39.963363262347094,41066.95781279391,25750.066816186125,25750.066816186125,66817.02462898003,76791.3578240193,76776.01101377116,25750.066816186125,102526.07782995728,102526.07782995728,102526.07782995728,128558.16384350666,124380.45370536299,4177.710138143672,0.0,90330.91568511749,54606.52551071139,39693.76686045122,26032.08601354937,65725.85287400059,19862.90743546374,1450.0,0.0,0.8868708569489844,2.8809306604027487,0.001494314320929203,1.0,1.0,-5.035475146316628,354165.86389061937,1552954.1642582489,4.384821696813399,1552954.1642582489,4.384821696813399,0.7630163570113186,0.09226885240539963,3.8624642508519687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624642508519687,1.2780248879887575,1.2783745973738974,3.0222136416532335,6403.708050967218,15243.107769423557,6487.927380803737,0.0003435978410039373,23386.861293329155,2384.79616314737,19392.849113322693,1977.5202656689792,0.8292198286075392,0.8292198286075391,35032.86919681412,35405.22815468563,0.9868710015095578,0.8,4228.096172792674,4273.035954225843,0.9868710015095578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638295633612,4.964550801677018,-2.356008350046117,7.320559151723135,3.5,3.5,1.0,0.6,0.0002736184429150772,1.000003275621763,0.0002736175466474867,197.66095631562743,0.0,1.7780490625169992e-07,0.5038991043173175,0.019791083739154752,9.3024249055498e-05,0.00018059419385957923,0.0006975386176940549,0.09226885241473737,0.09226885241473737,0.09226885241473737,0.09226816849107637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.67423926527,594.692142792633,0.0,0.09226885241473737,0.09226885240539963,0.09226885240539963,0.375,0.375,0.5,9.282379370635375,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,26032.08601354937,19862.90743546374,0.7630163570113186,1.0166018652823154,0.624821984303819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423499017953703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.478206194006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1221925664853,262.1221925664853,-11.027807433514681,246.42949161186468,277.8148935211118,121830.17315986035,121833.03137141961,-2.8582115592330726,0.0,nan,277.8148935211118,4.664893521111821,271.5378131392606,-1.6121868607393708,265.2607327574057,-7.889267242594258,258.98365237555845,-14.166347624441528,252.70657199371036,-20.443428006289622,246.42949161186468,-26.7205083881353,1.0,1.0,26022.012520719443,26022.012520719443,277.09830264491666,3.94830264491668,277.09830264491666,277.09830264491666,76775.96552270687,76776.01101377116,-0.04549106428748928,0.0,8546.071908451686,8546.071908451686,0.889372634294866,3881.7765721062283,277.09830264491666,3.94830264491668,1.0,0.002,0.1531163859442708,0.005078413303192788,0.00023723168947360887,0.0017627683107763715,0.11861584473680443,0.11861584473680443,0.0,2.499801581012928e-13,0.9999925538031978,0.9999925538031978,0.0,0.0922681653533659,6.870520337193395e-07,0.0,0.0,0.0,1601838.9178374168,268.11452485368335,0.0,1.0,1279360.1412865089,2619.07935177686,,,,,,,,,,,,,,,,,,,2.0
4063.0,-28.46431991646139,4.964550248226035,34.981687070368814,26.18707992313432,6.408517497165894,-24.977036175099837,-38.53068226072935,2.9212337558018024,-5.035475543888651,-5.0354755439318195,39.96336244589889,41066.947801857365,25750.066414806475,25750.066414806475,66817.01421666384,76791.34739180167,76776.00163002986,25750.066414806475,102526.06804483634,102526.06804483634,102526.06804483634,128558.15361917978,124380.45275616649,4177.700863013284,0.0,90330.91671876758,54606.52695298458,39693.76640642555,26032.085574343433,65725.85198076899,19862.907038706267,1450.0,0.0,0.886870857882085,2.880930618202576,0.001494314320929203,1.0,1.0,-5.035475543888651,354165.8584007217,1552954.129082382,4.38482166546186,1552954.129082382,4.38482166546186,0.763016354643619,0.09226884886447001,3.8624642093903443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624642093903443,1.2780249123309018,1.2783746205771906,3.022213551648114,6403.70786025717,15243.107769423557,6487.927501275924,0.00034359788833825876,23386.861811989587,2384.7962160360153,19392.849473422124,1977.5203023889019,0.8292198256150862,0.8292198256150862,35032.86889596584,35405.22815468563,0.9868709909159905,0.8,4228.096136483474,4273.035954225843,0.9868709909159905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638208988231,4.964550248226035,-2.3560087893877455,7.320559037613781,3.5,3.5,1.0,0.6,0.0002736175466474867,1.0000032714212577,0.0002736166515321564,197.66098231123127,0.0,1.7715710905814275e-07,0.5020632470707765,0.01979126089626381,9.302392700426765e-05,0.00018059361964321906,0.0006975363923161866,0.09226884887371532,0.09226884887371532,0.09226884887371532,0.09226816723660043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.7689910666,594.6921118739183,0.0,0.09226884887371532,0.09226884886447001,0.09226884886447001,0.375,0.375,0.5,9.28235892158711,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,26032.085574343433,19862.907038706267,0.763016354643619,1.0166017206777953,0.6248218404817837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423500904387951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47637033676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12217551628083,262.12217551628083,-11.027824483719144,246.42946076502426,277.81489026754343,121830.28032467702,121833.13095487634,-2.850630199301192,0.0,nan,277.81489026754343,4.664890267543456,271.53780436703767,-1.6121956329623117,265.26071846652843,-7.8892815334715465,258.983632566027,-14.166367433972994,252.70654666552446,-20.44345333447552,246.42946076502426,-26.720539234975718,1.0,1.0,26022.012520719443,26022.012520719443,277.0983011493232,3.9483011493232425,277.0983011493232,277.0983011493232,76775.95513665474,76776.00163002986,-0.046493375120917335,0.0,8546.071908451686,8546.071908451686,0.8893726369093164,3881.776530437296,277.0983011493232,3.9483011493232425,1.0,0.002,0.15311707070227276,0.005078410172912657,0.00023723275021166523,0.001762767250045869,0.11861637510583262,0.11861637510583262,0.0,2.575340114774338e-13,0.9999925786607419,0.9999925786607419,0.0,0.09226816410603964,6.847584303802668e-07,0.0,0.0,0.0,1601838.917379752,268.1145244561113,0.0,1.0,1279360.142655031,2619.079346175273,,,,,,,,,,,,,,,,,,,2.0
4064.0,-28.46435160226939,4.964549691224259,34.98168663346386,26.18706979500132,6.408514046197461,-24.977065037421227,-38.53070946699006,2.9212274813586188,-5.0354762664291,-5.035476266436002,39.96336153171128,41066.93395755675,25750.06684097517,25750.06684097517,66817.00079853192,76791.34044396834,76775.9897658116,25750.06684097517,102526.05660678676,102526.05660678676,102526.05660678676,128558.14159273739,124380.44999095709,4177.691601780306,0.0,90330.92407506022,54606.52736890539,39693.77411794981,26032.08498595063,65725.85910390044,19862.906519799013,1450.0,0.0,0.8868708575155925,2.880930541508853,0.001494314320929203,1.0,1.0,-5.0354762664291,354165.8484234939,1552954.0896951784,4.384821677775755,1552954.0896951784,4.384821677775755,0.7630163519563996,0.0922688453500327,3.862465169118962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862465169118962,1.2780249432159214,1.2783746503266222,3.022214229559369,6403.709296669771,15243.107769423557,6487.926593888321,0.00034359753181982994,23386.8579054824,2384.795817683144,19392.846761179855,1977.5200258171603,0.8292198481538531,0.8292198481538531,35032.875859819826,35405.22815468563,0.9868712361294814,0.8,4228.096976946876,4273.035954225843,0.9868712361294814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638300984795,4.964549691224259,-2.356009467546223,7.320559158770482,3.5,3.5,1.0,0.6,0.0002736166515321564,1.0000032567955168,0.00027361576042157456,197.6610081906143,0.0,1.7692937546360307e-07,0.5014178500638511,0.019791437825639274,9.302364416643683e-05,0.00018059300736571958,0.0006975342007365361,0.0922688453586278,0.0922688453586278,0.0922688453586278,0.09226816474218541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.86312239553,594.6920811525963,0.0,0.0922688453586278,0.0922688453500327,0.0922688453500327,0.375,0.375,0.5,9.282338503058421,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,26032.08498595063,19862.906519799013,0.7630163519563996,1.01660140634916,0.624821562128804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423502788403118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47572493975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12215837186136,262.12215837186136,-11.027841628138617,246.4294300223254,277.8148867214035,121830.40136218535,121833.26774426884,-2.866382083462683,0.0,nan,277.8148867214035,4.664886721403548,271.5377953815842,-1.612204618415774,265.26070404176534,-7.889295958234641,258.9836127019517,-14.166387298048278,252.70652136213783,-20.443478637862142,246.4294300223254,-26.720569977674586,1.0,1.0,26022.012520719443,26022.012520719443,277.09829903855336,3.9482990385533867,277.09829903855336,277.09829903855336,76775.94131064884,76775.9897658116,-0.04845516275963746,0.0,8546.071908451686,8546.071908451686,0.8893725763915961,3881.777494964557,277.09829903855336,3.9482990385533867,1.0,0.002,0.15311775449939097,0.005078406986420241,0.00023723380930124714,0.0017627661909091824,0.11861690465062356,0.11861690465062356,0.0,2.104293302107596e-13,0.9999925890738092,0.9999925890738092,0.0,0.0922681615524301,6.837976026023592e-07,0.0,0.0,0.0,1601838.916548001,268.1145237335709,0.0,1.0,1279360.1451421455,2619.0793359950803,,,,,,,,,,,,,,,,,,,2.0
4065.0,-28.464383279842455,4.964549134485548,34.98168619721614,26.187064765859418,6.408514041909238,-24.97709354766893,-38.53073667325077,2.921224309738587,-5.035476810896682,-5.035476810903459,39.96336067686724,41066.914805418666,25750.06680937669,25750.06680937669,66816.98161479535,76791.33021457864,76775.97937248295,25750.06680937669,102526.04618185964,102526.04618185964,102526.04618185964,128558.13066330062,124380.44829943872,4177.682363861891,0.0,90330.9277932576,54606.52216175931,39693.78403499809,26032.08448144098,65725.86851643908,19862.90606988103,1450.0,0.0,0.8868708578402675,2.8809304837164755,0.001494314320929203,1.0,1.0,-5.035476810896682,354165.8409051784,1552954.052865161,4.384821666866898,1552954.052865161,4.384821666866898,0.7630163494606768,0.09226884183741023,3.862465646256252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862465646256252,1.2780249597287228,1.278374665705021,3.022214563850232,6403.710004991996,15243.107769423557,6487.926146437582,0.0003435973560137077,23386.855979110675,2384.7956212478957,19392.845423719653,1977.5198894341752,0.829219859268022,0.829219859268022,35032.87932195927,35405.22815468563,0.9868713580394654,0.8,4228.097394790428,4273.035954225843,0.9868713580394654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638294163666,4.964549134485548,-2.356010015301713,7.320559149787261,3.5,3.5,1.0,0.6,0.00027361576042157456,1.0000032559499328,0.0002736148695452585,197.66103406327724,0.0,1.7613781602035302e-07,0.49917457060168047,0.019791613963455294,9.302336132940164e-05,0.00018059239909217292,0.0006975319374685166,0.0922688418465023,0.0922688418465023,0.0922688418465023,0.09226816292503535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.957295115,594.6920504207047,0.0,0.0922688418465023,0.09226884183741023,0.09226884183741023,0.375,0.375,0.5,9.282318135474148,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,26032.08448144098,19862.90606988103,0.7630163494606768,1.0166009688876667,0.6248211812544886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423504663995295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47348166029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12214146444006,262.12214146444006,-11.027858535559915,246.4293993975879,277.8148835312977,121830.54687796901,121833.3736362848,-2.8267583157736027,0.0,nan,277.8148835312977,4.664883531297733,271.53778670455347,-1.6122132954465087,265.2606898778071,-7.889310122192853,258.98359305106726,-14.166406948932718,252.7064962243268,-20.44350377567318,246.4293993975879,-26.720600602412077,1.0,1.0,26022.012520719443,26022.012520719443,277.09829727793317,3.948297277933193,277.09829727793317,277.09829727793317,76775.93691356799,76775.97937248295,-0.042458914962480776,0.0,8546.071908451686,8546.071908451686,0.8893725463046925,3881.7779744875334,277.09829727793317,3.948297277933193,1.0,0.002,0.15311843655722593,0.005078403841029357,0.00023723486578358115,0.0017627651344739653,0.11861743289179057,0.11861743289179057,0.0,2.5754658822263465e-13,0.9999926079244151,0.9999926079244151,0.0,0.09226815977915724,6.820582529902429e-07,0.0,0.0,0.0,1601838.9159212383,268.1145231891033,0.0,1.0,1279360.1470163101,2619.0793283238067,,,,,,,,,,,,,,,,,,,2.0
4066.0,-28.464414847497608,4.964548582339965,34.98168576375603,26.187066616863035,6.408512856817855,-24.977122077067513,-38.530763844586886,2.921220086387385,-5.03547714902578,-5.035477148977147,39.9633598848189,41066.87742879496,25750.066258141564,25750.066258141564,66816.94368693653,76791.31640678068,76775.97054110246,25750.066258141564,102526.03679924403,102526.03679924403,102526.03679924403,128558.1208711688,124380.44771158851,4177.673159580285,0.0,90330.9212679275,54606.49203363094,39693.810260329505,26032.084071924764,65725.89433225428,19862.90569778059,1450.0,0.0,0.8868708589874915,2.88093044782586,0.001494314320929203,1.0,1.0,-5.03547714902578,354165.83623610093,1552954.0187404347,4.38482162832096,1552954.0187404347,4.38482162832096,0.7630163471699314,0.09226883832129935,3.8624643649799455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624643649799455,1.2780249811098545,1.2783746859533818,3.0222135107450936,6403.707773588578,15243.107769423557,6487.927556024756,0.00034359790984944043,23386.86204769594,2384.796240071374,19392.849637070045,1977.5203190763457,0.8292198242551577,0.8292198242551577,35032.870024934244,35405.22815468563,0.9868710306695923,0.8,4228.096272738,4273.035954225843,0.9868710306695923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638175169151,4.964548582339965,-2.356010410735106,7.320558993075071,3.5,3.5,1.0,0.6,0.0002736148695452585,1.000003244652943,0.0002736139817628473,197.6610598461706,0.0,1.7609153385824572e-07,0.49904340695426835,0.019791790054989152,9.302307885623596e-05,0.00018059179068902252,0.0006975293561442666,0.09226883833049283,0.09226883833049283,0.09226883833049283,0.09226816189491388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.0514118094,594.6920197101562,0.0,0.09226883833049283,0.09226883832129935,0.09226883832129935,0.375,0.375,0.5,9.28229784247852,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,26032.084071924764,19862.90569778059,0.7630163471699314,1.016599992526033,0.6248203671629894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423506539100472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47335049664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12212465357266,262.12212465357266,-11.027875346427322,246.42936887761581,277.81488042953504,121830.62067923056,121833.43129460633,-2.8106153757542267,0.0,nan,277.81488042953504,4.66488042953506,271.5377781191489,-1.6122218808510524,265.26067580876094,-7.889324191239041,258.983573498379,-14.166426501621004,252.70647118799613,-20.443528812003848,246.42936887761581,-26.720631122384162,1.0,1.0,26022.012520719443,26022.012520719443,277.09829590647473,3.9482959064747547,277.09829590647473,277.09829590647473,76775.92954470814,76775.97054110246,-0.04099639432388358,0.0,8546.071908451686,8546.071908451686,0.8893726270982849,3881.776686804845,277.09829590647473,3.9482959064747547,1.0,0.002,0.15311911607917614,0.005078400745140381,0.000237235918438343,0.0017627640818202249,0.11861795921917151,0.11861795921917151,0.0,2.58567906669116e-13,0.9999926354081751,0.9999926354081751,0.0,0.09226815879896695,6.795223323970228e-07,0.0,0.0,0.0,1601838.9155319997,268.1145228509742,0.0,1.0,1279360.1481802212,2619.0793235597394,,,,,,,,,,,,,,,,,,,2.0
4067.0,-28.464446177209936,4.964548025459355,34.9816853282146,26.18705736184495,6.408507196854176,-24.977150839801965,-38.5307910508476,2.9212118594552807,-5.035477926564226,-5.035477926554187,39.963358957838544,41066.85863081929,25750.06682643487,25750.06682643487,66816.92545725417,76791.30945078365,76775.958304399,25750.06682643487,102526.02513083388,102526.02513083388,102526.02513083388,128558.10859050817,124380.44462466743,4177.663965840742,0.0,90330.92551795977,54606.484368249934,39693.823499677594,26032.0834596743,65725.9069593519,19862.905159538404,1450.0,0.0,0.8868708583874002,2.8809303652943563,0.001494314320929203,1.0,1.0,-5.035477926564226,354165.8254994266,1552953.978802956,4.384821648483615,1552953.978802956,4.384821648483615,0.7630163444392598,0.09226883483393106,3.8624647249570394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624647249570394,1.278025021018533,1.2783747247383135,3.022213698037629,6403.708170438986,15243.107769423557,6487.927305332998,0.0003435978113509869,23386.860968410394,2384.7961300148772,19392.848887735603,1977.5202426654978,0.8292198304821811,0.8292198304821811,35032.87263695174,35405.22815468563,0.9868711226448008,0.8,4228.09658798084,4273.035954225843,0.9868711226448008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638297845996,4.964548025459355,-2.3560111291774235,7.320559154636779,3.5,3.5,1.0,0.6,0.0002736139817628473,1.000003220196987,0.0002736131006747649,197.6610854347298,0.0,1.7548001230471772e-07,0.49731035487157,0.019791965535001458,9.302279602078895e-05,0.00018059118574205836,0.0006975270845668651,0.09226883484316035,0.09226883484316035,0.09226883484316035,0.09226815918922793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.1447617562,594.6919892428439,0.0,0.09226883484316035,0.09226883483393106,0.09226883483393106,0.375,0.375,0.5,9.282277573004748,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,26032.0834596743,19862.905159538404,0.7630163444392598,1.016599519860213,0.6248199611184831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423508407699692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47161744456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12210753652954,262.12210753652954,-11.027892463470437,246.42933844378,277.8148766292841,121830.69611875575,121833.55792391558,-2.8618051597956393,0.0,nan,277.8148766292841,4.664876629284095,271.53776899218343,-1.612231007816547,265.2606613550762,-7.889338644923782,258.98355371797624,-14.166446282023742,252.70644608087736,-20.44355391912262,246.42933844378,-26.720661556219966,1.0,1.0,26022.012520719443,26022.012520719443,277.0982936970465,3.948293697046495,277.0982936970465,277.0982936970465,76775.91041679571,76775.958304399,-0.04788760328665376,0.0,8546.071908451686,8546.071908451686,0.889372604399167,3881.7770485818246,277.0982936970465,3.948293697046495,1.0,0.002,0.15311979489567398,0.005078397570897731,0.0002372369697841336,0.0017627630305073877,0.1186184848920668,0.1186184848920668,0.0,2.915211474996404e-13,0.99999264305369,0.99999264305369,0.0,0.09226815601706709,6.788168639635709e-07,0.0,0.0,0.0,1601838.9146369384,268.11452207343575,0.0,1.0,1279360.150856651,2619.0793126046447,,,,,,,,,,,,,,,,,,,2.0
4068.0,-28.46447752684042,4.964547472333501,34.98168489516813,26.18705191360789,6.408508175651657,-24.977178956591786,-38.53081815233452,2.921209605405025,-5.035478304657715,-5.035478304668342,39.96335815875425,41066.843602618086,25750.066375779745,25750.066375779745,66816.90997839783,76791.29943649613,76775.94925356234,25750.066375779745,102526.01562934209,102526.01562934209,102526.01562934209,128558.09866298504,124380.44385918808,4177.654803796959,0.0,90330.93069306655,54606.48453553668,39693.82906392208,26032.083033642954,65725.91209756503,19862.904774181497,1450.0,0.0,0.8868708593567931,2.8809303251617613,0.001494314320929203,1.0,1.0,-5.035478304657715,354165.8202785021,1552953.944374622,4.384821615912681,1552953.944374622,4.384821615912681,0.7630163421233473,0.09226883133973066,3.8624654837094754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624654837094754,1.278025033263016,1.2783747358600355,3.0222142627738218,6403.709367047211,15243.107769423557,6487.926549430557,0.00034359751435209917,23386.857714082034,2384.7957981657382,19392.846628292624,1977.520012266434,0.8292198492581379,0.8292198492581379,35032.87814250922,35405.22815468563,0.9868713165082849,0.8,4228.097252443302,4273.035954225843,0.9868713165082849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638200563574,4.964547472333501,-2.3560115541852604,7.320559026518762,3.5,3.5,1.0,0.6,0.0002736131006747649,1.000003222245088,0.0002736122190291361,197.6611110395629,0.0,1.7415682673691442e-07,0.49356044697241547,0.019792139691828196,9.302251427535683e-05,0.00018059058639940804,0.0006975249066505674,0.09226883134885669,0.09226883134885669,0.09226883134885669,0.09226815800474648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.23839668813,594.6919586889466,0.0,0.09226883134885669,0.09226883133973066,0.09226883133973066,0.375,0.375,0.5,9.28225737276312,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,26032.083033642954,19862.904774181497,0.7630163421233473,1.0165992048800068,0.6248196836227626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423510262214707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46786753666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1220907706907,262.1220907706907,-11.027909229309273,246.42930813733014,277.8148734040559,121830.86235340945,121833.66544048396,-2.8030870744703726,0.0,nan,277.8148734040559,4.664873404055925,271.5377603507114,-1.6122396492885969,265.26064729735924,-7.8893527026407355,258.9835342440156,-14.166465755984404,252.70642119067202,-20.44357880932796,246.42930813733014,-26.720691862669838,1.0,1.0,26022.012520719443,26022.012520719443,277.09829225986834,3.948292259868367,277.09829225986834,277.09829225986834,76775.90752104328,76775.94925356234,-0.04173251906468067,0.0,8546.071908451686,8546.071908451686,0.8893725565544243,3881.7778111280227,277.09829225986834,3.948292259868367,1.0,0.002,0.1531204713195888,0.00507839448133677,0.0002372380176192912,0.0017627619826456446,0.1186190088096456,0.1186190088096456,0.0,2.6493564286855786e-13,0.9999926689835513,0.9999926689835513,0.0,0.0922681549154104,6.764243202515908e-07,0.0,0.0,0.0,1601838.9142016945,268.11452169534226,0.0,1.0,1279360.1521581258,2619.079307277506,,,,,,,,,,,,,,,,,,,2.0
