time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4069.0,-28.46450876591433,4.964546923748195,34.9816844648175,26.18704744325953,6.408506650264293,-24.977207224297082,-38.53084532367063,2.9212051086484228,-5.035478641586053,-5.035478641647764,39.96335737046289,41066.82180368412,25750.06583089459,25750.06583089459,66816.88763457871,76791.28928570315,76775.94044838962,25750.06583089459,102526.0062792842,102526.0062792842,102526.0062792842,128558.0889052219,124380.44323028653,4177.64567493536,0.0,90330.93230211714,54606.47446229134,39693.84204425089,26032.08262593769,65725.92467018857,19862.904403743996,1450.0,0.0,0.8868708604964601,2.8809302893986355,0.001494314320929203,1.0,1.0,-5.035478641586053,354165.8156260122,1552953.9104125558,4.384821577620651,1552953.9104125558,4.384821577620651,0.7630163398434021,0.09226882784922551,3.862465553722101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862465553722101,1.2780250558908746,1.2783747573672617,3.0222142640464016,6403.709369743656,15243.107769423557,6487.9265477272,0.0003435975136828396,23386.857706748713,2384.7957974179476,19392.846623201174,1977.5200117472507,0.8292198493004473,0.8292198493004473,35032.87865052541,35405.22815468563,0.986871334396717,0.8,4228.097313755475,4273.035954225843,0.986871334396717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638082939823,4.964546923748195,-2.356011947863629,7.320558871611824,3.5,3.5,1.0,0.6,0.0002736122190291361,1.0000032108824186,0.00027361134049529336,197.66113655410456,0.0,1.742670545298712e-07,0.49387283253765496,0.019792313958882726,9.3022231804568e-05,0.0001805899872245681,0.0006975226050020085,0.09226882785836008,0.09226882785836008,0.09226882785836008,0.09226815697792191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.3317271339,594.691928234807,0.0,0.09226882785836008,0.09226882784922551,0.09226882784922551,0.375,0.375,0.5,9.282237246428393,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,26032.08262593769,19862.904403743996,0.7630163398434021,1.0165986704616874,0.6248192324376819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423512117909196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46817992222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1220740745985,262.1220740745985,-11.027925925401462,246.42927793143699,277.8148702177644,121830.97420004304,121833.76562608943,-2.7914260463905425,0.0,nan,277.8148702177644,4.664870217764417,271.5377517604996,-1.6122482395003885,265.26063330322825,-7.889366696771731,258.9835148459628,-14.166485154037161,252.7063963886992,-20.443603611300773,246.42927793143699,-26.720722068562992,1.0,1.0,26022.012520719443,26022.012520719443,277.0982908925708,3.9482908925708102,277.0982908925708,277.0982908925708,76775.89781879647,76775.94044838962,-0.04262959315383341,0.0,8546.071908451686,8546.071908451686,0.8893725521396297,3881.7778814907115,277.0982908925708,3.9482908925708102,1.0,0.002,0.15312114526118215,0.005078391410546835,0.00023723906162868274,0.00176276093862592,0.11861953081434137,0.11861953081434137,0.0,2.54602762483902e-13,0.9999926958864315,0.9999926958864315,0.0,0.09226815390722806,6.739419974458153e-07,0.0,0.0,0.0,1601838.9138138418,268.1145213584139,0.0,1.0,1279360.1533178918,2619.0793025303656,,,,,,,,,,,,,,,,,,,2.0
4070.0,-28.46454673167237,4.964546378698755,34.98168403660216,26.18703703572976,6.408504567722199,-24.977241601727034,-38.53088087690992,2.9211994377849404,-5.035479021915762,-5.0354790219211285,39.963356571386775,41066.816974138885,25750.0654065962,25750.0654065962,66816.88238073509,76791.27967533935,76775.93131649148,25750.0654065962,102525.99672308768,102525.99672308768,102525.99672308768,128558.07892222915,124380.44234508416,4177.636577144989,0.0,90330.94061462069,54606.48963184892,39693.83442530197,26032.082199141467,65725.91662444343,19862.90401779679,1450.0,0.0,0.8868708614543539,2.880930249028664,0.001494314320929203,1.0,1.0,-5.035479021915762,354165.8103742081,1552953.8759856564,4.384821545436079,1552953.8759856564,4.384821545436079,0.7630163375272326,0.092268824373704,3.8624666985183755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624666985183755,1.2780250839476726,1.2783747843088902,3.0222150934531427,6403.711127157014,15243.107769423557,6487.925437559242,0.0003435970774912935,23386.85292724238,2384.7953100439377,19392.843304834856,1977.519673368057,0.8292198768755642,0.8292198768755643,35032.886957241884,35405.22815468563,0.9868716268955398,0.8,4228.098316288151,4273.035954225843,0.9868716268955398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637991347,4.964546378698755,-2.3560123722880815,7.320558750986837,3.5,3.5,1.0,0.6,0.00027361134049529336,1.0000039022815481,0.00027361027279097447,197.66116756267914,0.0,1.7365199785597567e-07,0.49212976192383506,0.019792487610880583,9.302186219745822e-05,0.00018058947829783514,0.0006975208460281951,0.09226882438267187,0.09226882438267187,0.09226882438267187,0.0922681557846416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.4246749164,594.6918979048411,0.0,0.09226882438267187,0.092268824373704,0.092268824373704,0.375,0.375,0.5,9.282217188556706,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,26032.082199141467,19862.90401779679,0.7630163375272326,1.0165987149715296,0.6248192354439703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423513967059907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46643685161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1220567734053,262.1220567734053,-11.027943226594687,246.42924664087073,277.8148669059444,121831.0850880154,121833.97768120356,-2.8925931881112126,0.0,nan,277.8148669059444,4.66486690594445,271.5377428529288,-1.6122571470712046,265.26061879991073,-7.889381200089247,258.98349474689485,-14.166505253105129,252.70637069388206,-20.443629306117913,246.42924664087073,-26.720753359129247,1.0,1.0,26022.012520719443,26022.012520719443,277.0982894437483,3.9482894437483083,277.0982894437483,277.0982894437483,76775.88341417802,76775.93131649148,-0.04790231345396023,0.0,8546.071908451686,8546.071908451686,0.8893724799520708,3881.7790320109675,277.0982894437483,3.9482894437483083,1.0,0.002,0.15312181691859963,0.00507838834190726,0.00023724010207773992,0.0017627598981713817,0.11862005103886995,0.11862005103886995,0.0,2.491214699806843e-13,0.9999927206419449,0.9999927206419449,0.0,0.09226815271589406,6.716578099404608e-07,0.0,0.0,0.0,1601838.9133760245,268.1145209780842,0.0,1.0,1279360.1546270647,2619.07929717172,,,,,,,,,,,,,,,,,,,2.0
4071.0,-28.464577339661872,4.964545832795428,34.98168360828551,26.187038712110393,6.408503663809979,-24.97726923931412,-38.53090797839684,2.9211955634677795,-5.035479607602269,-5.035479607634703,39.96335571203526,41066.78454993025,25750.065509107586,25750.065509107586,66816.85005903784,76791.26634151829,76775.92063067526,25750.065509107586,102525.98613978285,102525.98613978285,102525.98613978285,128558.06781838596,124380.44031888318,4177.62749950278,0.0,90330.93468208204,54606.46233785251,39693.85816025503,26032.081678603114,65725.93983885815,19862.90355517615,1450.0,0.0,0.8868708615857244,2.880930186861192,0.001494314320929203,1.0,1.0,-5.035479607602269,354165.8022867266,1552953.8389602196,4.384821541022119,1552953.8389602196,4.384821541022119,0.7630163350133587,0.09226882092016082,3.862465527559507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862465527559507,1.278025104076215,1.2783748030783162,3.022214129628841,6403.709084928974,15243.107769423557,6487.9267276459595,0.0003435975843740411,23386.858481338342,2384.7958764041077,19392.847160990386,1977.5200665864886,0.8292198448314468,0.8292198448314468,35032.87846068792,35405.22815468563,0.9868713277120972,0.8,4228.0972908441,4273.035954225843,0.9868713277120972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863801347602,4.964545832795428,-2.35601294733466,7.320558780130089,3.5,3.5,1.0,0.6,0.00027361027279097447,1.000003146018588,0.0002736094120106784,197.6611925617943,0.0,2.110436822839604e-07,0.5980977955927438,0.019792698654562867,9.302158045463968e-05,0.00018058869233633477,0.0006975175988161428,0.09226882092865556,0.09226882092865556,0.09226882092865556,0.09226815380725849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.5171173447,594.6918677365954,0.0,0.09226882092865556,0.09226882092016082,0.09226882092016082,0.375,0.375,0.5,9.282197174929118,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,26032.081678603114,19862.90355517615,0.7630163350133587,1.0165978641439637,0.6248185214333133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423516214387324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57240488528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12203975316476,262.12203975316476,-11.027960246835221,246.4292157444464,277.8148637618889,121831.17541334596,121834.02103385607,-2.845620510096387,0.0,nan,277.8148637618889,4.66486376188891,271.5377341583969,-1.6122658416030617,265.2606045549074,-7.889395445092589,258.98347495141746,-14.166525048582514,252.7063453479314,-20.443654652068574,246.4292157444464,-26.720784255553582,1.0,1.0,26022.012520719443,26022.012520719443,277.09828760765714,3.9482876076571642,277.09828760765714,277.09828760765714,76775.87863887331,76775.92063067526,-0.041991801947006024,0.0,8546.071908451686,8546.071908451686,0.8893725537893675,3881.7778551973047,277.09828760765714,3.9482876076571642,1.0,0.002,0.15312248713311843,0.005078385241521807,0.00023724114019029615,0.0017627588600347716,0.11862057009514808,0.11862057009514808,0.0,2.250677942627899e-13,0.9999927362793612,0.9999927362793612,0.0,0.092268150705222,6.702149388309434e-07,0.0,0.0,0.0,1601838.9127018112,268.1145203923977,0.0,1.0,1279360.156643111,2619.0792889197082,,,,,,,,,,,,,,,,,,,2.0
4072.0,-28.464608297847423,4.964545282496406,34.98168317818695,26.187029177695536,6.408498702097557,-24.97729759785112,-38.530935149732954,2.921188002111092,-5.035480362772432,-5.0354803627962275,39.9633548039789,41066.76919975632,25750.066036628526,25750.066036628526,66816.83523638485,76791.25959569734,76775.90871045827,25750.066036628526,102525.9747470868,102525.9747470868,102525.9747470868,128558.05582819419,124380.43739514024,4177.618433053958,0.0,90330.93998468887,54606.45914418661,39693.86760055807,26032.081081107386,65725.94868166545,19862.90302966543,1450.0,0.0,0.8868708610309755,2.880930106703894,0.001494314320929203,1.0,1.0,-5.035480362772432,354165.79185891664,1552953.799837496,4.3848215596613045,1552953.799837496,4.3848215596613045,0.7630163323392843,0.09226881748419093,3.8624660914612896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624660914612896,1.2780251408482697,1.2783748387602765,3.0222144839010263,6403.709835589223,15243.107769423557,6487.926253450218,0.0003435973980596151,23386.856439822855,2384.795668227464,19392.845743587583,1977.5199220516265,0.8292198566099581,0.8292198566099581,35032.88255239611,35405.22815468563,0.9868714717906648,0.8,4228.097784669932,4273.035954225843,0.9868714717906648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863812735138,4.964545282496406,-2.3560136476040996,7.320558930100505,3.5,3.5,1.0,0.6,0.0002736094120106784,1.0000031820140758,0.00027360854138444845,197.66121784693811,0.0,1.7014285985172719e-07,0.48218486481979483,0.01979286879742272,9.302129798647138e-05,0.00018058811402420704,0.0006975154669394447,0.09226881749273837,0.09226881749273837,0.09226881749273837,0.09226815118232903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.60920647683,594.6918376810876,0.0,0.09226881749273837,0.09226881748419093,0.09226881748419093,0.375,0.375,0.5,9.282177185647816,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,26032.081081107386,19862.90302966543,0.7630163323392843,1.0165975018482116,0.6248182038217135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423518026182895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45649195451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12202256206876,262.12202256206876,-11.027977437931213,246.42918507312493,277.8148600510183,121831.26973886848,121834.14392489225,-2.874186023789457,0.0,nan,277.8148600510183,4.664860051018309,271.53772505543697,-1.612274944563012,265.26059005985553,-7.889409940144446,258.9834550642767,-14.166544935723266,252.70632006869997,-20.44367993130001,246.42918507312493,-26.72081492687505,1.0,1.0,26022.012520719443,26022.012520719443,277.0982854576774,3.9482854576774002,277.0982854576774,277.0982854576774,76775.86128457886,76775.90871045827,-0.047425879412912764,0.0,8546.071908451686,8546.071908451686,0.8893725182313443,3881.778421918596,277.0982854576774,3.9482854576774002,1.0,0.002,0.15312315656409423,0.005078382113258344,0.00023724217700555873,0.0017627578232288297,0.11862108850277936,0.11862108850277936,0.0,2.3438846349921327e-13,0.9999927447710755,0.9999927447710755,0.0,0.09226814805279748,6.694313934434619e-07,0.0,0.0,0.0,1601838.9118324977,268.11451963722754,0.0,1.0,1279360.1592425532,2619.079278279753,,,,,,,,,,,,,,,,,,,2.0
4073.0,-28.464639237535724,4.9645447358516614,34.981682750542184,26.187023694533877,6.4084996682144855,-24.97732534696039,-38.53096218137068,2.9211857776430157,-5.035480739106276,-5.035480739111195,39.96335401459289,41066.75575391354,25750.065598029352,25750.065598029352,66816.8213519429,76791.24975882315,76775.89976196499,25750.065598029352,102525.96535999434,102525.96535999434,102525.96535999434,128558.04601926422,124380.43662177685,4177.609397487371,0.0,90330.94520459145,54606.460749362326,39693.87161692125,26032.08065926988,65725.95227619112,19862.90264823077,1450.0,0.0,0.8868708619741401,2.8809300667581423,0.001494314320929203,1.0,1.0,-5.035480739106276,354165.7866623005,1552953.7658278595,4.384821527971621,1552953.7658278595,4.384821527971621,0.7630163300511172,0.0922688140377157,3.862466859111922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862466859111922,1.2780251529343203,1.278374849736894,3.02221505597427,6403.71104774378,15243.107769423557,6487.925487725096,0.00034359709720174043,23386.853143216566,2384.7953320671754,19392.84345478395,1977.5196886586093,0.8292198756295226,0.8292198756295226,35032.88812251909,35405.22815468563,0.9868716679276642,0.8,4228.098456924765,4273.035954225843,0.9868716679276642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638032671464,4.9645447358516614,-2.3560140695582468,7.320558805409908,3.5,3.5,1.0,0.6,0.00027360854138444845,1.0000031801136435,0.00027360767128096006,197.66124311697982,0.0,1.7208904090412436e-07,0.48770034192228845,0.019793040886463623,9.302101697136767e-05,0.0001805875244130808,0.0006975133282145897,0.0922688140464988,0.0922688140464988,0.0922688140464988,0.09226815000110293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.70154202986,594.6918075511101,0.0,0.0922688140464988,0.0922688140377157,0.0922688140377157,0.375,0.375,0.5,9.282157264335542,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,26032.08065926988,19862.90264823077,0.7630163300511172,1.016597235003424,0.6248179650763273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423519858708254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46200743161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12200577175633,262.12200577175633,-11.027994228243642,246.42915464306196,277.8148569004565,121831.43892241044,121834.24610125952,-2.8071788490643192,0.0,nan,277.8148569004565,4.6648569004565275,271.5377164489738,-1.6122835510261666,265.2605759974942,-7.889424002505791,258.98343554601456,-14.166564453985416,252.70629509453693,-20.44370490546305,246.42915464306196,-26.720845356938014,1.0,1.0,26022.012520719443,26022.012520719443,277.09828403427395,3.948284034273968,277.09828403427395,277.09828403427395,76775.8583491193,76775.89976196499,-0.041412845690501854,0.0,8546.071908451686,8546.071908451686,0.8893724698255034,3881.7791934074817,277.09828403427395,3.948284034273968,1.0,0.002,0.1531238236484462,0.005078379065813626,0.00023724321037127093,0.0017627567898715604,0.11862160518563547,0.11862160518563547,0.0,2.428313626567924e-13,0.99999277020356,0.99999277020356,0.0,0.09226814695297245,6.670847432498557e-07,0.0,0.0,0.0,1601838.9113992827,268.1145192608937,0.0,1.0,1279360.1605379584,2619.0792729774253,,,,,,,,,,,,,,,,,,,2.0
4074.0,-28.464670058215386,4.964544187767703,34.9816823225662,26.187019782979064,6.408496772809012,-24.97735337511319,-38.530989282857604,2.9211800897129967,-5.035481354271667,-5.035481354283539,39.96335314974827,41066.7316594849,25750.06577078195,25750.06577078195,66816.79743026686,76791.23968860682,76775.88891163524,25750.06577078195,102525.95468241718,102525.95468241718,102525.95468241718,128558.03480887973,124380.43442900004,4177.600379879685,0.0,90330.94491707189,54606.44640087828,39693.88724021512,26032.080126462548,65725.96736667767,19862.90217574334,1450.0,0.0,0.8868708619752355,2.8809300014616523,0.001494314320929203,1.0,1.0,-5.035481354271667,354165.77816776023,1552953.7285677814,4.3848215279348155,1552953.7285677814,4.3848215279348155,0.76301632751783,0.09226881060704657,3.8624665631046557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624665631046557,1.278025181052813,1.2783748767510086,3.022214757867939,6403.710416092236,15243.107769423557,6487.92588674325,0.000343597253978268,23386.854861071923,2384.795507239671,19392.844647475915,1977.5198102793427,0.8292198657184917,0.8292198657184917,35032.88597467112,35405.22815468563,0.9868715922969351,0.8,4228.098197702269,4273.035954225843,0.9868715922969351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638069963373,4.964544187767703,-2.3560146667545276,7.320558854522231,3.5,3.5,1.0,0.6,0.00027360767128096006,1.0000031678822148,0.00027360680452683016,197.6612682898266,0.0,1.7198573715588547e-07,0.48740757909977944,0.019793212872200778,9.302073523091452e-05,0.00018058693605004552,0.0006975110022268196,0.09226881061594751,0.09226881061594751,0.09226881061594751,0.09226814790995255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.7933179212,594.6917775998068,0.0,0.09226881061594751,0.09226881060704657,0.09226881060704657,0.375,0.375,0.5,9.282137383290962,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,26032.080126462548,19862.90217574334,0.76301632751783,1.016596637634918,0.6248174550307993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423521690139134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46171466879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12198896912867,262.12198896912867,-11.028011030871312,246.42912439584325,277.81485354242056,121831.52611586593,121834.3353535674,-2.809237701481641,0.0,nan,277.81485354242056,4.6648535424205875,271.5377077130993,-1.612292286900697,265.26056188378465,-7.889438116215331,258.98341605446944,-14.166583945530533,252.7062702251548,-20.443729774845167,246.42912439584325,-26.72087560415673,1.0,1.0,26022.012520719443,26022.012520719443,277.0982821494739,3.9482821494739255,277.0982821494739,277.0982821494739,76775.84707950243,76775.88891163524,-0.0418321328033926,0.0,8546.071908451686,8546.071908451686,0.8893724884908705,3881.778895920179,277.0982821494739,3.9482821494739255,1.0,0.002,0.1531244894291459,0.005078375979920091,0.00023724424159976874,0.0017627557586796568,0.11862212079988436,0.11862212079988436,0.0,2.7942535438252314e-13,0.999992784332567,0.999992784332567,0.0,0.0922681448259948,6.657810517791522e-07,0.0,0.0,0.0,1601838.9106911358,268.1145186457283,0.0,1.0,1279360.1626554746,2619.079264310075,,,,,,,,,,,,,,,,,,,2.0
4075.0,-28.46470079775719,4.964543644212587,34.9816818974217,26.187015033233934,6.408495846687543,-24.977381133313685,-38.53101634941993,2.921176182245446,-5.035481686697381,-5.035481686760952,39.96335237550867,41066.713555671195,25750.06522725686,25750.06522725686,66816.77878292806,76791.22979908437,76775.88030078303,25750.06522725686,102525.94552803988,102525.94552803988,102525.94552803988,128558.02525352713,124380.43385822565,4177.591395301477,0.0,90330.94745998037,54606.44070440668,39693.896395081865,26032.07972548725,65725.97612056912,19862.90181149382,1450.0,0.0,0.8868708630870462,2.8809299661764083,0.001494314320929203,1.0,1.0,-5.035481686697381,354165.7735774372,1552953.6952097903,4.384821490578738,1552953.6952097903,4.384821490578738,0.7630163252783309,0.0922688071748466,3.862466813828141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862466813828141,1.2780252009220745,1.2783748955179155,3.022214907062422,6403.710732217443,15243.107769423557,6487.925687045068,0.00034359717551569373,23386.854001329837,2384.795419570377,19392.844050564687,1977.519749411337,0.8292198706787137,0.8292198706787137,35032.88779393703,35405.22815468563,0.9868716563575246,0.8,4228.098417268391,4273.035954225843,0.9868716563575246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637952633218,4.964543644212587,-2.356015055789363,7.32055870000195,3.5,3.5,1.0,0.6,0.00027360680452683016,1.0000031595432863,0.00027360594005701916,197.66129339640943,0.0,1.7132372061044934e-07,0.48553142421001344,0.019793384195921387,9.302045385431563e-05,0.0001805863506725145,0.0006975087865029185,0.09226880718341228,0.09226880718341228,0.09226880718341228,0.09226814689553506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.88518271194,594.6917476239864,0.0,0.09226880718341228,0.0922688071748466,0.0922688071748466,0.375,0.375,0.5,9.282117574701028,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,26032.07972548725,19862.90181149382,0.7630163252783309,1.0165962185233728,0.6248170963689843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423523514525909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.459838513896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12197234282803,262.12197234282803,-11.028027657171947,246.42909433014214,277.81485035551964,121831.65292062507,121834.43267824336,-2.779757618294215,0.0,nan,277.81485035551964,4.664850355519661,271.53769915043966,-1.612300849560313,265.26054794536424,-7.88945205463574,258.9833967402885,-14.16660325971145,252.70624553521372,-20.443754464786252,246.42909433014214,-26.720905669857842,1.0,1.0,26022.012520719443,26022.012520719443,277.0982808094164,3.948280809416417,277.0982808094164,277.0982808094164,76775.83892700696,76775.88030078303,-0.041373776068212464,0.0,8546.071908451686,8546.071908451686,0.8893724726809685,3881.7791478972817,277.0982808094164,3.948280809416417,1.0,0.002,0.153125152731241,0.005078372957370312,0.00023724526912699914,0.0017627547311119898,0.11862263456349957,0.11862263456349957,0.0,2.3898895015750377e-13,0.9999928111946066,0.9999928111946066,0.0,0.09226814387234794,6.633024986620386e-07,0.0,0.0,0.0,1601838.9103084626,268.1145183133026,0.0,1.0,1279360.1637997532,2619.0792596263614,,,,,,,,,,,,,,,,,,,2.0
4076.0,-28.46473142540692,4.964543099018339,34.98168147180584,26.18701112167912,6.408492838615445,-24.977408999005064,-38.53104341598225,2.921170412216341,-5.035482308310122,-5.035482308364276,39.9633515116209,41066.689897760174,25750.065424010234,25750.065424010234,66816.75532177041,76791.21980439046,76775.86941970629,25750.065424010234,102525.93484371652,102525.93484371652,102525.93484371652,128558.0140344874,124380.43160638624,4177.5824281011655,0.0,90330.94704070911,54606.42658735921,39693.911614833225,26032.07919077088,65725.9908056041,19862.90133759865,1450.0,0.0,0.8868708630519975,2.880929900195566,0.001494314320929203,1.0,1.0,-5.035482308310122,354165.7649938691,1552953.6579894475,4.384821491756354,1552953.6579894475,4.384821491756354,0.7630163227469214,0.09226880376317691,3.862466492508004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862466492508004,1.2780252294090617,1.2783749229078256,3.0222145882784694,6403.7100567525,15243.107769423557,6487.92611374019,0.000343597343166707,23386.85583834147,2384.795606893432,19392.84532598496,1977.51987946801,0.8292198600801844,0.8292198600801844,35032.88546241722,35405.22815468563,0.9868715742592826,0.8,4228.09813587865,4273.035954225843,0.9868715742592826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637995106149,4.964543099018339,-2.3560156569191824,7.320558755937522,3.5,3.5,1.0,0.6,0.00027360594005701916,1.0000031480433014,0.0002736050787363838,197.66131841160959,0.0,1.7087222094478394e-07,0.4842518741575177,0.019793555068142333,9.302017247850388e-05,0.00018058576757851527,0.0006975064762958535,0.09226880377127541,0.09226880377127541,0.09226880377127541,0.09226814477870642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.97642635735,594.6917178461763,0.0,0.09226880377127541,0.09226880376317691,0.09226880376317691,0.375,0.375,0.5,9.282097804885263,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,26032.07919077088,19862.90133759865,0.7630163227469214,1.0165956344331488,0.6248165968196958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423525334110276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.458558963845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12195568169795,262.12195568169795,-11.028044318302022,246.42906441335626,277.81484695004514,121831.73636552547,121834.52194623041,-2.7855807049505774,0.0,nan,277.81484695004514,4.66484695004516,271.5376904427033,-1.612309557296669,265.2605339353657,-7.889466064634291,258.98337742802704,-14.166622571972937,252.70622092069038,-20.443779079309593,246.42906441335626,-26.72093558664372,1.0,1.0,26022.012520719443,26022.012520719443,277.0982789145875,3.948278914587547,277.0982789145875,277.0982789145875,76775.82732664936,76775.86941970629,-0.04209305692347698,0.0,8546.071908451686,8546.071908451686,0.8893724929424923,3881.778824970544,277.0982789145875,3.948278914587547,1.0,0.002,0.1531258147892105,0.005078369886658553,0.00023724629458449174,0.0017627537056084848,0.11862314729224586,0.11862314729224586,0.0,1.9297627731895695e-13,0.9999928246773884,0.9999928246773884,0.0,0.09226814170474291,6.620584339899752e-07,0.0,0.0,0.0,1601838.9095928953,268.11451769168985,0.0,1.0,1279360.1659394586,2619.079250868172,,,,,,,,,,,,,,,,,,,2.0
4077.0,-28.464761957532094,4.964542552966751,34.98168104628852,26.187000469677173,6.408490668247395,-24.977436694954896,-38.53107044761998,2.921165405675329,-5.035482894382653,-5.035482894368766,39.96335066323262,41066.68429046898,25750.065526888957,25750.065526888957,66816.74981735794,76791.21345239188,76775.85890163848,25750.065526888957,102525.92442852743,102525.92442852743,102525.92442852743,128558.00310267675,124380.42962222293,4177.573480453824,0.0,90330.95640587983,54606.43666773891,39693.910820156576,26032.078674149325,65725.9894943059,19862.900878775206,1450.0,0.0,0.886870863141605,2.880929837987119,0.001494314320929203,1.0,1.0,-5.035482894382653,354165.75690105767,1552953.6214376087,4.384821488745602,1552953.6214376087,4.384821488745602,0.7630163202641091,0.09226880036101187,3.8624678410158557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624678410158557,1.2780252543551414,1.2783749467598842,3.0222155844367546,6403.712167492371,15243.107769423557,6487.92478037208,0.0003435968192788692,23386.850097921375,2384.7950215334877,19392.84134045845,1977.51947305741,0.82921989319896,0.8292198931989601,35032.89524727765,35405.22815468563,0.9868719188070136,0.8,4228.099316807644,4273.035954225843,0.9868719188070136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638017314464,4.964542552966751,-2.3560162322184524,7.320558785185204,3.5,3.5,1.0,0.6,0.0002736050787363838,1.000003138225637,0.0002736042201046059,197.66134334879538,0.0,1.7024977236155265e-07,0.48248785487264023,0.019793725317914696,9.301989146654167e-05,0.00018058518726984214,0.0006975044783935912,0.09226880036934171,0.09226880036934171,0.09226880036934171,0.09226814279566604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490664.067539333,594.6916881117128,0.0,0.09226880036934171,0.09226880036101187,0.09226880036101187,0.375,0.375,0.5,9.282078077686952,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,26032.078674149325,19862.900878775206,0.7630163202641091,1.0165955709673498,0.6248165239722522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442352714707178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45679494456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1219390769101,262.1219390769101,-11.028060923089868,246.42903464252396,277.8148435113021,121831.8826959374,121834.65885672196,-2.7761607845472818,0.0,nan,277.8148435113021,4.664843511302138,271.53768173754173,-1.6123182624582455,265.26051996378675,-7.889480036213229,258.9833581900303,-14.16664180996969,252.706196416276,-20.44380358372399,246.42903464252396,-26.720965357476018,1.0,1.0,26022.012520719443,26022.012520719443,277.0982770978342,3.94827709783425,277.0982770978342,277.0982770978342,76775.816288587,76775.85890163848,-0.042613051482476294,0.0,8546.071908451686,8546.071908451686,0.8893724079094628,3881.780180220935,277.0982770978342,3.94827709783425,1.0,0.002,0.15312647541342184,0.005078366829154822,0.00023724731783804996,0.0017627526823813652,0.11862365891902497,0.11862365891902497,0.0,2.1941519781631946e-13,0.999992840216512,0.999992840216512,0.0,0.0922681397363786,6.606246332800828e-07,0.0,0.0,0.0,1601838.908918238,268.1145171056173,0.0,1.0,1279360.167956835,2619.079242610721,,,,,,,,,,,,,,,,,,,2.0
4078.0,-28.464792504243135,4.964542009080029,34.981680622415155,26.187001692038052,6.4084909562420735,-24.97746415819286,-38.53109370740128,2.9211626101964274,-5.035483337368362,-5.0354833373557195,39.96334985964069,41066.640087348576,25750.065267072052,25750.065267072052,66816.70535442063,76791.20019670595,76775.84949497868,25750.065267072052,102525.91476205073,102525.91476205073,102525.91476205073,128557.9929859146,124380.42842642055,4177.564559494056,0.0,90330.95214416776,54606.40146306306,39693.94520122745,26032.07822386387,65726.02342509132,19862.900474359543,1450.0,0.0,0.8868708637970756,2.8809297909665688,0.001494314320929203,1.0,1.0,-5.035483337368362,354165.7507840674,1552953.5868157782,4.384821466722242,1552953.5868157782,4.384821466722242,0.7630163179269729,0.09226879695887559,3.8624669976818997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624669976818997,1.2780252690599567,1.2783749603713128,3.022214889790804,6403.710695620957,15243.107769423557,6487.925710163291,0.00034359718459897663,23386.854100858553,2384.7954297194815,19392.8441196666,1977.519756457771,0.8292198701044905,0.8292198701044905,35032.88912799185,35405.22815468563,0.986871703332702,0.8,4228.098578274675,4273.035954225843,0.986871703332702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637961228078,4.964542009080029,-2.356016702241094,7.320558711321123,3.5,3.5,1.0,0.6,0.0002736042201046059,1.0000031397256197,0.0002736033610651235,197.66136829789963,0.0,1.697183106565832e-07,0.4809816924007568,0.01979389503622535,9.301964966617926e-05,0.00018058457043842666,0.0006975019436089853,0.09226879696753254,0.09226879696753254,0.09226879696753254,0.0922681413579228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490664.1585844001,594.6916584015815,0.0,0.09226879696753254,0.09226879695887559,0.09226879695887559,0.375,0.375,0.5,9.282058409486813,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,26032.07822386387,19862.900474359543,0.7630163179269729,1.0165943696650441,0.6248155288772747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423528954379272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45528878209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1219227403829,262.1219227403829,-11.028077259617078,246.42900501093888,277.81484046983263,121831.98624417254,121834.71755450407,-2.7313103315456924,0.0,nan,277.81484046983263,4.664840469832654,271.5376733780509,-1.6123266219490802,265.26050628626973,-7.889493713730246,258.9833391944912,-14.166660805508798,252.70617210271394,-20.44382789728604,246.42900501093888,-26.720994989061097,1.0,1.0,26022.012520719443,26022.012520719443,277.09827555414745,3.9482755541474717,277.09827555414745,277.09827555414745,76775.81366531209,76775.84949497868,-0.035829666594509035,0.0,8546.071908451686,8546.071908451686,0.8893724610876791,3881.779332670309,277.09827555414745,3.9482755541474717,1.0,0.002,0.15312713403545986,0.005078363807180156,0.00023724833805985977,0.001762751662193699,0.11862416902992988,0.11862416902992988,0.0,2.5355889263223297e-13,0.9999928619161311,0.9999928619161311,0.0,0.09226813833646441,6.586224111725542e-07,0.0,0.0,0.0,1601838.908408295,268.1145166626316,0.0,1.0,1279360.1694816763,2619.0792363692867,,,,,,,,,,,,,,,,,,,2.0
4079.0,-28.464822862549884,4.96454147062465,34.981680201766494,26.18699128450828,6.408488087343971,-24.977491767562476,-38.53112073903901,2.921156992354894,-5.03548362264462,-5.035483622681933,39.96334910495649,41066.63315813473,25750.06461526445,25750.06461526445,66816.69777339918,76791.1938690238,76775.84128125812,25750.06461526445,102525.90589652257,102525.90589652257,102525.90589652257,128557.98374305417,124380.4280697635,4177.5556732906725,0.0,90330.96053680901,54606.409195973116,39693.945934262105,26032.0778465316,65726.02378079371,19862.90012975378,1450.0,0.0,0.8868708650778483,2.880929760686059,0.001494314320929203,1.0,1.0,-5.03548362264462,354165.7468448199,1552953.5543020372,4.384821423689158,1552953.5543020372,4.384821423689158,0.7630163157490798,0.09226879355797962,3.862468158415026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862468158415026,1.2780252968312655,1.278374987052289,3.0222157323424077,6403.712480886702,15243.107769423557,6487.9245823984675,0.00034359674149399825,23386.84924560687,2384.794934621596,19392.840748702074,1977.519412715053,0.8292198981162434,0.8292198981162434,35032.897550346526,35405.22815468563,0.9868719999034373,0.8,4228.0995947636575,4273.035954225843,0.9868719999034373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637820523096,4.96454147062465,-2.356017055392251,7.320558526016901,3.5,3.5,1.0,0.6,0.0002736033610651235,1.0000031203613409,0.0002736025073264369,197.66139309312956,0.0,1.6979891951262428e-07,0.4812101378987772,0.019794064835144863,9.30193686556767e-05,0.00018058399240944683,0.0006974999206009492,0.09226879356662848,0.09226879356662848,0.09226879356662848,0.09226814052137143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490664.2494950142,594.6916287376715,0.0,0.09226879356662848,0.09226879355797962,0.09226879355797962,0.375,0.375,0.5,9.282038818194255,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,26032.0778465316,19862.90012975378,0.7630163157490798,1.0165942488205744,0.6248154200701111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423530762550583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45551722759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12190635347764,262.12190635347764,-11.028093646522336,246.42897549712538,277.81483720983556,121832.1146828221,121834.85441572806,-2.739732906000681,0.0,nan,277.81483720983556,4.664837209835582,271.5376648672916,-1.612335132708381,265.26049252474564,-7.889507475254334,258.98332018220435,-14.166679817795625,252.70614783966352,-20.443852160336462,246.42897549712538,-26.7210245028746,1.0,1.0,26022.012520719443,26022.012520719443,277.09827430771065,3.948274307710676,277.09827430771065,277.09827430771065,76775.79879198306,76775.84128125812,-0.042489275059779175,0.0,8546.071908451686,8546.071908451686,0.8893723878951825,3881.7804992071015,277.09827430771065,3.948274307710676,1.0,0.002,0.15312779005308721,0.005078360825970508,0.00023724935432402997,0.0017627506459132426,0.11862467716201498,0.11862467716201498,0.0,2.372724412780247e-13,0.99999289014218,0.99999289014218,0.0,0.0922681375399762,6.56018003424076e-07,0.0,0.0,0.0,1601838.9080798994,268.11451637735536,0.0,1.0,1279360.1704636524,2619.0792323499027,,,,,,,,,,,,,,,,,,,2.0
4080.0,-28.464853245954476,4.964540936875306,34.98167978386185,26.186992471944563,6.408488373827417,-24.977519083977263,-38.531147700827546,2.9211542118473814,-5.0354839371257185,-5.035483937119239,39.96334834285151,41066.60468512435,25750.06405053595,25750.06405053595,66816.6687356603,76791.18068416142,76775.83282367494,25750.06405053595,102525.89687421088,102525.89687421088,102525.89687421088,128557.97433047302,124380.42751026773,4177.54682020529,0.0,90330.95629786003,54606.38967658929,39693.96291252304,26032.07745626213,65726.04036878518,19862.899774630176,1450.0,0.0,0.8868708662371356,2.8809297273055723,0.001494314320929203,1.0,1.0,-5.0354839371257185,354165.74250229134,1552953.5214656235,4.3848213847379,1552953.5214656235,4.3848213847379,0.76301631354635,0.09226879017019977,3.8624673195928287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624673195928287,1.278025311456724,1.2783750005905927,3.0222150414143956,6403.711016893153,15243.107769423557,6487.925507213637,0.00034359710485889827,23386.853227118692,2384.7953406228116,19392.843513036503,1977.5196945987166,0.8292198751454576,0.8292198751454576,35032.89146379843,35405.22815468563,0.9868717855818933,0.8,4228.0988601817835,4273.035954225843,0.9868717855818933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637698615782,4.964540936875306,-2.3560174285933373,7.320558365468643,3.5,3.5,1.0,0.6,0.0002736025073264369,1.0000031229417814,0.00027360165288440366,197.66141790886365,0.0,1.6875117813583598e-07,0.47824083883695917,0.019794233586323,9.301908837208095e-05,0.00018058341895435596,0.0006974975541715401,0.09226879017863618,0.09226879017863618,0.09226879017863618,0.09226813957289734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490664.340016481,594.6915992002115,0.0,0.09226879017863618,0.09226879017019977,0.09226879017019977,0.375,0.375,0.5,9.282019300081599,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,26032.07745626213,19862.899774630176,0.76301631354635,1.0165935504520838,0.6248148291712372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442353255956998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45254792852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12189020992616,262.12189020992616,-11.028109790073813,246.42894610402178,277.81483431583615,121832.21571548514,121834.91476202478,-2.699046539624297,0.0,nan,277.81483431583615,4.664834315836174,271.5376566734712,-1.6123433265287872,265.26047903110464,-7.88952096889534,258.98330138874223,-14.166698611257743,252.70612374638094,-20.443876253619038,246.42894610402178,-26.7210538959782,1.0,1.0,26022.012520719443,26022.012520719443,277.09827300362764,3.948273003627662,277.09827300362764,277.09827300362764,76775.79528606801,76775.83282367494,-0.03753760692779906,0.0,8546.071908451686,8546.071908451686,0.889372440788901,3881.779656190793,277.09827300362764,3.948273003627662,1.0,0.002,0.15312844362591213,0.005078357850287086,0.00023725036678597604,0.0017627496334477507,0.11862518339298801,0.11862518339298801,0.0,2.337266664931281e-13,0.9999929166387007,0.9999929166387007,0.0,0.09226813659702235,6.535731774236356e-07,0.0,0.0,0.0,1601838.9077178848,268.11451606287426,0.0,1.0,1279360.1715461568,2619.07922791903,,,,,,,,,,,,,,,,,,,2.0
4081.0,-28.464883409826943,4.964540399550983,34.98167936446685,26.1869830073789,6.408483134336644,-24.97754675541018,-38.531174732465274,2.92114647992591,-5.035484641081496,-5.035484641076403,39.963347464036296,41066.591696035204,25750.064479615517,25750.064479615517,66816.65617565071,76791.17426586727,76775.82139513947,25750.064479615517,102525.88587475498,102525.88587475498,102525.88587475498,128557.96276213591,124380.42478235903,4177.537979776878,0.0,90330.96132789015,54606.388068075285,39693.97028868319,26032.07688738093,65726.04717606411,19862.89927328552,1450.0,0.0,0.8868708658370569,2.880929652584439,0.001494314320929203,1.0,1.0,-5.035484641081496,354165.732781682,1552953.4836033152,4.3848213981802715,1552953.4836033152,4.3848213981802715,0.7630163109618839,0.09226878681305287,3.8624678310000746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624678310000746,1.2780253490053721,1.2783750370574594,3.022215352775322,6403.711676629594,15243.107769423557,6487.925090453681,0.0003435969411115963,23386.85143288341,2384.7951576617306,19392.842267313106,1977.519567570282,0.829219885497093,0.829219885497093,35032.8951746025,35405.22815468563,0.9868719162479521,0.8,4228.099308036522,4273.035954225843,0.9868719162479521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637791240711,4.964540399550983,-2.3560180879019,7.3205584874528835,3.5,3.5,1.0,0.6,0.00027360165288440366,1.0000031003780254,0.00027360080461848125,197.6614425452995,0.0,1.6889022381116892e-07,0.4786348942808527,0.019794402476546808,9.301880736314572e-05,0.00018058284552125792,0.0006974954316563147,0.09226878682141669,0.09226878682141669,0.09226878682141669,0.09226813713816462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490664.42983922805,594.6915698847143,0.0,0.09226878682141669,0.09226878681305287,0.09226878681305287,0.375,0.375,0.5,9.281999809672321,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,26032.07688738093,19862.89927328552,0.7630163109618839,1.0165932540666127,0.6248145668341774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423534358075438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45294198397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1218737830784,262.1218737830784,-11.028126216921578,246.42891679736414,277.8148307687987,121832.29524042949,121835.04165140078,-2.7464109713129132,0.0,nan,277.8148307687987,4.6648307687987085,271.53764797450924,-1.6123520254907362,265.2604651802181,-7.889534819781886,258.9832823859329,-14.166717614067068,252.70609959164747,-20.443900408352505,246.42891679736414,-26.72108320263584,1.0,1.0,26022.012520719443,26022.012520719443,277.0982709623853,3.9482709623853225,277.0982709623853,277.0982709623853,76775.77703979205,76775.82139513947,-0.044355347417877056,0.0,8546.071908451686,8546.071908451686,0.8893724085410293,3881.780170155075,277.0982709623853,3.9482709623853225,1.0,0.002,0.15312909634398755,0.005078354806147904,0.000237251377732168,0.0017627486225155649,0.118625688866084,0.118625688866084,0.0,2.4773282383816486e-13,0.9999929259021005,0.9999929259021005,0.0,0.09226813409462188,6.527184309801352e-07,0.0,0.0,0.0,1601838.9069075272,268.1145153589185,0.0,1.0,1279360.1739693047,2619.079218000663,,,,,,,,,,,,,,,,,,,2.0
4082.0,-28.46492008270232,4.964539865990401,34.98167894754417,26.186977873463206,6.408483893823234,-24.97757968504699,-38.531206304300554,2.9211434961717138,-5.035484999213452,-5.035484999212504,39.963346696592446,41066.56981082074,25750.06402789748,25750.06402789748,66816.63383871822,76791.16188935336,76775.81273134417,25750.06402789748,102525.87675924164,102525.87675924164,102525.87675924164,128557.95323920817,124380.42406906324,4177.5291701449305,0.0,90330.96533565686,54606.384576083736,39693.97862174791,26032.076479966527,65726.05510171445,19862.898904537837,1450.0,0.0,0.886870866793384,2.8809296145706895,0.001494314320929203,1.0,1.0,-5.035484999213452,354165.7278364029,1552953.4505391195,4.384821366048337,1552953.4505391195,4.384821366048337,0.7630163087383254,0.09226878345161997,3.862468365073367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862468365073367,1.2780253645604873,1.2783750515326688,3.022215733880735,6403.712484146233,15243.107769423557,6487.924580339396,0.00034359674068497857,23386.84923674217,2384.794933717648,19392.84074254737,1977.519412087448,0.8292198981673867,0.8292198981673868,35032.899049872765,35405.22815468563,0.9868720527052526,0.8,4228.0997757405885,4273.035954225843,0.9868720527052526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637693728841,4.964539865990401,-2.3560184930422863,7.320558359032688,3.5,3.5,1.0,0.6,0.00027360080461848125,1.0000037694047983,0.00027359977331018295,197.66147249799073,0.0,1.6766946588401063e-07,0.4751752663152861,0.019794570146012692,9.301847915731957e-05,0.0001805823254611617,0.0006974935193851199,0.0922687834600799,0.0922687834600799,0.0922687834600799,0.09226813602018454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490664.51987631747,594.6915405048419,0.0,0.0922687834600799,0.09226878345161997,0.09226878345161997,0.375,0.375,0.5,9.281980386557256,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,26032.076479966527,19862.898904537837,0.7630163087383254,1.0165927916305952,0.6248141585139732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423536143586402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.449482356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1218570780764,262.1218570780764,-11.028142921923575,246.4288864916877,277.8148276644714,121832.41960815807,121835.21252377443,-2.7929156163676674,0.0,nan,277.8148276644714,4.6648276644714315,271.53763942991014,-1.6123605700898338,265.2604511953529,-7.889548804647063,258.98326296079546,-14.16673703920452,252.70607472624076,-20.44392527375922,246.4288864916877,-26.72111350831227,1.0,1.0,26022.012520719443,26022.012520719443,277.09826959047405,3.9482695904740694,277.09826959047405,277.09826959047405,76775.77176081926,76775.81273134417,-0.04097052490396891,0.0,8546.071908451686,8546.071908451686,0.8893723748639007,3881.7807068987336,277.09826959047405,3.9482695904740694,1.0,0.002,0.15312974674427737,0.005078351836528909,0.00023725238525727055,0.00176274761498998,0.11862619262863527,0.11862619262863527,0.0,2.472505707118433e-13,0.999992951021734,0.999992951021734,0.0,0.09226813305097079,6.504006491786742e-07,0.0,0.0,0.0,1601838.906495263,268.1145150007865,0.0,1.0,1279360.1752020635,2619.0792129547813,,,,,,,,,,,,,,,,,,,2.0
