time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4083.0,-28.464956044398228,4.964539329135888,34.98167852931637,26.18697438100355,6.408480414315764,-24.97761239852081,-38.531237945985026,2.921136768451053,-5.0354856896208275,-5.035485689596028,39.96334582508666,41066.53887629409,25750.064423234682,25750.064423234682,66816.60329952877,76791.14954439679,76775.80145196989,25750.064423234682,102525.86587520457,102525.86587520457,102525.86587520457,128557.94179369308,124380.42142043172,4177.520373261365,0.0,90330.96342919172,54606.363860540245,39693.99952072386,26032.075918488506,65726.07543921236,19862.898409427664,1450.0,0.0,0.8868708664358382,2.880929541287646,0.001494314320929203,1.0,1.0,-5.0354856896208275,354165.7183028771,1552953.4129910078,4.384821378061628,1552953.4129910078,4.384821378061628,0.7630163061763596,0.09226878011035992,3.8624677525903754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624677525903754,1.2780253978236382,1.2783750834868144,3.022215175979921,6403.711302021354,15243.107769423557,6487.925327096284,0.00034359703408977875,23386.852451677038,2384.795261549769,19392.842974653682,1977.5196396989475,0.829219879619288,0.8292198796192879,35032.89460565666,35405.22815468563,0.9868718962140428,0.8,4228.099239370787,4273.035954225843,0.9868718962140428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586377790698425,4.964539329135888,-2.3560191422883285,7.320558471424216,3.5,3.5,1.0,0.6,0.00027359977331018295,1.0000036963075059,0.00027359876200502533,197.66150186983143,0.0,2.0384991684316444e-07,0.577710664333528,0.019794773995929535,9.301815022644886e-05,0.0001805816230837341,0.0006974906958713527,0.09226878011860054,0.09226878011860054,0.09226878011860054,0.09226813363593485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490664.6092710494,594.6915113291843,0.0,0.09226878011860054,0.09226878011035992,0.09226878011035992,0.375,0.375,0.5,9.281960992154792,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,26032.075918488506,19862.898409427664,0.7630163061763596,1.0165920124247338,0.6248134945205275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423538314389839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.552017754024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1218398247842,262.1218398247842,-11.02816017521576,246.42885545293834,277.81482419663735,121832.46793396653,121835.35251855382,-2.8845845872668194,0.0,nan,277.81482419663735,4.664824196637369,271.5376304478908,-1.6123695521091577,265.2604366991523,-7.889563300847669,258.9832429504119,-14.166757049588057,252.70604920167438,-20.443950798325602,246.42885545293834,-26.72114454706164,1.0,1.0,26022.012520719443,26022.012520719443,277.09826758025906,3.9482675802590848,277.09826758025906,277.09826758025906,76775.75780305808,76775.80145196989,-0.04364891181467101,0.0,8546.071908451686,8546.071908451686,0.8893724134853197,3881.7800913533274,277.09826758025906,3.9482675802590848,1.0,0.002,0.1531303962453786,0.005078348809206171,0.0002372533912258805,0.0017627466090149393,0.11862669561294026,0.11862669561294026,0.0,2.408199507863973e-13,0.9999929607665894,0.9999929607665894,0.0,0.09226813060888021,6.495014797091316e-07,0.0,0.0,0.0,1601838.9057005013,268.11451431037915,0.0,1.0,1279360.1775785803,2619.079203227304,,,,,,,,,,,,,,,,,,,2.0
4084.0,-28.464985501464948,4.964538790878039,34.98167811094516,26.186963624227815,6.408478375909168,-24.977639113726777,-38.53126490777356,2.9211319881786095,-5.035486293248255,-5.035486293246832,39.96334498449131,41066.53820525405,25750.064591621536,25750.064591621536,66816.60279687558,76791.1437012264,76775.79093514812,25750.064591621536,102525.85552676965,102525.85552676965,102525.85552676965,128557.93092538964,124380.41933134811,4177.511594041521,0.0,90330.97318618375,54606.37678199601,39693.99600465304,26032.075398619978,65726.07140327302,19862.897948642472,1450.0,0.0,0.8868708664079378,2.880929477215872,0.001494314320929203,1.0,1.0,-5.035486293248255,354165.7099676619,1552953.3767745863,4.3848213789990655,1552953.3767745863,4.3848213789990655,0.7630163037133586,0.09226877677496602,3.8624691732342202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624691732342202,1.2780254220303162,1.2783751064075746,3.022216230329883,6403.713536062405,15243.107769423557,6487.923915835139,0.0003435964795979154,23386.84637592733,2384.79464199572,19392.83875629968,1977.5192095465507,0.8292199146722586,0.8292199146722585,35032.90491393985,35405.22815468563,0.9868722591927328,0.8,4228.100483471361,4273.035954225843,0.9868722591927328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637815419328,4.964538790878039,-2.3560197284173525,7.320558519295391,3.5,3.5,1.0,0.6,0.00027359876200502533,1.0000030277317706,0.00027359793362386934,197.66152592899914,0.0,1.9989609630346177e-07,0.5665055369240106,0.01979497389202584,9.301786994624537e-05,0.00018058089205877996,0.0006974881288521738,0.09226877678327831,0.09226877678327831,0.09226877678327831,0.09226813158099202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490664.6986299363,594.6914821667278,0.0,0.09226877678327831,0.09226877677496602,0.09226877677496602,0.375,0.375,0.5,9.28194163617999,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,26032.075398619978,19862.897948642472,0.7630163037133586,1.0165920672013307,0.6248135226778369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442354044309653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54081262661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12182284522913,262.12182284522913,-11.028177154770844,246.42882495102762,277.81482073943795,121832.63141842098,121835.47023674975,-2.838818328765549,0.0,nan,277.81482073943795,4.664820739437971,271.5376215817496,-1.6123784182503869,265.2604224240675,-7.889577575932492,258.9832232663864,-14.166776733613574,252.70602410870598,-20.443975891294002,246.42882495102762,-26.721175048972356,1.0,1.0,26022.012520719443,26022.012520719443,277.09826574600527,3.9482657460052906,277.09826574600527,277.09826574600527,76775.74750486833,76775.79093514812,-0.04343027979484759,0.0,8546.071908451686,8546.071908451686,0.8893723239035958,3881.7815191003915,277.09826574600527,3.9482657460052906,1.0,0.002,0.15313104444357428,0.005078345803864974,0.0002372543952184809,0.0017627456050337963,0.11862719760924045,0.11862719760924045,0.0,2.522773656643551e-13,0.9999929748873904,0.9999929748873904,0.0,0.09226812857641882,6.481985471976575e-07,0.0,0.0,0.0,1601838.9050056362,268.1145137067517,0.0,1.0,1279360.1796563773,2619.0791947225202,,,,,,,,,,,,,,,,,,,2.0
4085.0,-28.465015424568783,4.964538257139126,34.981677695425944,26.186964532267325,6.408479351577614,-24.97766594695338,-38.5312917997129,2.921129873966354,-5.035486616330445,-5.035486616367402,39.96334423005317,41066.51351136586,25750.06404927931,25750.06404927931,66816.57756064518,76791.13076520669,76775.78257117288,25750.06404927931,102525.84662045218,102525.84662045218,102525.84662045218,128557.92162865309,124380.41878190861,4177.5028467444745,0.0,90330.97000130962,54606.36198305221,39694.008909174896,26032.075008200904,65726.0839173758,19862.897593941478,1450.0,0.0,0.8868708674955333,2.8809294429224113,0.001494314320929203,1.0,1.0,-5.035486616330445,354165.70550636284,1552953.3442705001,4.384821342456604,1552953.3442705001,4.384821342456604,0.7630163015312477,0.09226877343193278,3.8624685385878292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624685385878292,1.2780254335191903,1.2783751168408448,3.02221570657798,6403.712426294972,15243.107769423557,6487.924616884491,0.0003435967550437365,23386.8493940758,2384.7949497612135,19392.840851783105,1977.519423226393,0.8292198972596783,0.8292198972596783,35032.90030890487,35405.22815468563,0.9868720970387092,0.8,4228.099927692426,4273.035954225843,0.9868720970387092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637698344512,4.964538257139126,-2.356020107972262,7.320558365111388,3.5,3.5,1.0,0.6,0.00027359793362386934,1.0000030756340132,0.0002735970921393468,197.66155036880954,0.0,1.6373908334347736e-07,0.46403656219541484,0.019795137631109183,9.301759039293352e-05,0.00018058034323093582,0.0006974858944168812,0.09226877344014697,0.09226877344014697,0.09226877344014697,0.09226813059581929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490664.7880647474,594.6914529837658,0.0,0.09226877344014697,0.09226877343193278,0.09226877343193278,0.375,0.375,0.5,9.281922350887916,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,26032.075008200904,19862.897593941478,0.7630163015312477,1.0165914896837644,0.6248130280056018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423542186770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.438343651884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12180632128064,262.12180632128064,-11.028193678719333,246.4287948352519,277.81481780731633,121832.7574343137,121835.52007956816,-2.762645254466455,0.0,nan,277.81481780731633,4.6648178073163535,271.5376132128974,-1.6123867871025936,265.26040861848435,-7.889591381515629,258.9832040240729,-14.166795975927073,252.70599942966112,-20.444000570338858,246.4287948352519,-26.721205164748085,1.0,1.0,26022.012520719443,26022.012520719443,277.09826444419235,3.9482644441923753,277.09826444419235,277.09826444419235,76775.7459736137,76775.78257117288,-0.03659755918488372,0.0,8546.071908451686,8546.071908451686,0.8893723639225767,3881.7808812807684,277.09826444419235,3.9482644441923753,1.0,0.002,0.1531316902227813,0.005078342861293187,0.00023725539560110685,0.0017627446046201499,0.11862769780055342,0.11862769780055342,0.0,2.2125660678606884e-13,0.999993001103682,0.999993001103682,0.0,0.09226812765235415,6.457795786340181e-07,0.0,0.0,0.0,1601838.9046337202,268.11451338366953,0.0,1.0,1279360.180768493,2619.0791901704574,,,,,,,,,,,,,,,,,,,2.0
4086.0,-28.46504510516529,4.964537720275362,34.98167727870419,26.18695496292787,6.408474266086535,-24.977693168039448,-38.53131876150144,2.921122328967451,-5.035487298865235,-5.035487298882648,39.963343364315094,41066.50287323148,25750.06442433187,25750.06442433187,66816.56729756335,76791.12456843181,76775.77139741619,25750.06442433187,102525.83582174806,102525.83582174806,102525.83582174806,128557.9102733488,124380.41616098683,4177.4941123619665,0.0,90330.975325796,54606.362791316395,39694.01392719956,26032.074451600747,65726.08837880031,19862.897103005773,1450.0,0.0,0.8868708671570789,2.880929370475058,0.001494314320929203,1.0,1.0,-5.035487298865235,354165.69608155254,1552953.3069719046,4.384821353828439,1552953.3069719046,4.384821353828439,0.7630162989866671,0.09226877011238174,3.86246910717005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86246910717005,1.2780254701759037,1.2783751524320934,3.0222160647850242,6403.713185292714,15243.107769423557,6487.924137419412,0.00034359656665946533,23386.84732988832,2384.794739272669,19392.839418629897,1977.5192770854367,0.8292199091685996,0.8292199091685996,35032.90443457399,35405.22815468563,0.9868722423131426,0.8,4228.100425616981,4273.035954225843,0.9868722423131426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637779306693,4.964537720275362,-2.3560207514607785,7.32055847173614,3.5,3.5,1.0,0.6,0.0002735970921393468,1.000003050708694,0.00027359625747686543,197.66157461055633,0.0,1.6632913533358084e-07,0.4713767695353681,0.019795303960244516,9.301731011428891e-05,0.0001805797820250579,0.0006974838294512876,0.09226877012024286,0.09226877012024286,0.09226877012024286,0.09226812824032064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490664.87682126614,594.6914240163744,0.0,0.09226877012024286,0.09226877011238174,0.09226877011238174,0.375,0.375,0.5,9.281903094493996,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,26032.074451600747,19862.897103005773,0.7630162989866671,1.016591264529212,0.6248128237383029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423543958031242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.44568385922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1217896411335,262.1217896411335,-11.028210358866488,246.42876502219158,277.8148142600812,121832.84823718223,121835.63699744741,-2.7887602652008505,0.0,nan,277.8148142600812,4.6648142600812434,271.53760441250023,-1.6123955874997478,265.26039456491924,-7.889605435080739,258.98318471734285,-14.166815282657126,252.70597486976598,-20.444025130233996,246.42876502219158,-26.721234977808393,1.0,1.0,26022.012520719443,26022.012520719443,277.0982624542043,3.9482624542043254,277.0982624542043,277.0982624542043,76775.72801391897,76775.77139741619,-0.04338349722092971,0.0,8546.071908451686,8546.071908451686,0.8893723280694129,3881.7814527059004,277.0982624542043,3.9482624542043254,1.0,0.002,0.15313233510162186,0.005078339856027214,0.0002372563944120551,0.001762743605789774,0.11862819720602755,0.11862819720602755,0.0,2.0182900489773559e-13,0.9999930108611254,0.9999930108611254,0.0,0.09226812523313363,6.448792481082965e-07,0.0,0.0,0.0,1601838.90384802,268.11451270113474,0.0,1.0,1279360.1831179068,2619.079180553911,,,,,,,,,,,,,,,,,,,2.0
4087.0,-28.465074832290284,4.96453718541266,34.981676863600356,26.186956045590364,6.408474846439543,-24.977719864416432,-38.53134188158435,2.921119878571181,-5.035487740465555,-5.035487740476046,39.963342577561704,41066.46274357867,25750.064184163413,25750.064184163413,66816.52692774209,76791.11169045628,76775.76217790571,25750.064184163413,102525.82636206911,102525.82636206911,102525.82636206911,128557.90037006144,124380.4149662226,4177.485403838837,0.0,90330.9716076909,54606.33183586214,39694.04419092084,26032.07400799233,65726.11819891317,19862.896704932977,1450.0,0.0,0.8868708677586945,2.8809293236015994,0.001494314320929203,1.0,1.0,-5.035487740465555,354165.68998369906,1552953.2730748465,4.384821333614567,1552953.2730748465,4.384821333614567,0.7630162966974778,0.09226876679279811,3.8624683693904758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624683693904758,1.2780254832339883,1.2783751644269754,3.0222154566250636,6403.711896674735,15243.107769423557,6487.924951449588,0.0003435968864961352,23386.8508344434,2384.7950966378326,19392.84185182057,1977.5195252018345,0.8292198889497091,0.8292198889497091,35032.89908119798,35405.22815468563,0.9868720538082866,0.8,4228.099779521211,4273.035954225843,0.9868720538082866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637727461794,4.96453718541266,-2.3560212180453113,7.320558403457971,3.5,3.5,1.0,0.6,0.00027359625747686543,1.000003055491848,0.0002735954215082854,197.66159889031061,0.0,1.649807003385226e-07,0.46755530475937307,0.019795468940944853,9.301706977234244e-05,0.00018057918770452298,0.0006974814006789455,0.09226876680073069,0.09226876680073069,0.09226876680073069,0.09226812680168538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490664.96568772243,594.6913950170381,0.0,0.09226876680073069,0.09226876679279811,0.09226876679279811,0.375,0.375,0.5,9.281883894541558,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,26032.07400799233,19862.896704932977,0.7630162966974778,1.0165901890863067,0.624811929700387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423545714937533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.441862394444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.121773344034,262.121773344034,-11.028226655965966,246.42873550027863,277.81481118779504,121832.96286853468,121835.68758695785,-2.7247184231786905,0.0,nan,277.81481118779504,4.664811187795067,271.5375960502889,-1.6124039497110516,265.2603809127829,-7.889619087217056,258.9831657752803,-14.16683422471965,252.70595063777836,-20.44404936222162,246.42873550027863,-26.721264499721343,1.0,1.0,26022.012520719443,26022.012520719443,277.0982609338099,3.9482609338099337,277.0982609338099,277.0982609338099,76775.72635152898,76775.76217790571,-0.03582637672661804,0.0,8546.071908451686,8546.071908451686,0.8893723745916763,3881.780711237428,277.0982609338099,3.9482609338099337,1.0,0.002,0.15313297804555256,0.005078336904224983,0.00023725739034357012,0.0017627426098693543,0.11862869517178506,0.11862869517178506,0.0,2.1292429625008324e-13,0.9999930318313534,0.9999930318313534,0.0,0.09226812384847027,6.429443278304784e-07,0.0,0.0,0.0,1601838.9033396738,268.1145122595344,0.0,1.0,1279360.184637973,2619.079174332008,,,,,,,,,,,,,,,,,,,2.0
4088.0,-28.465104384586375,4.964536655609528,34.9816764515535,26.186945603135996,6.408471991280586,-24.977746747000225,-38.53136880844829,2.9211143536944513,-5.035488034397076,-5.0354880344758985,39.96334183557599,41066.45903249316,25750.06357696997,25750.06357696997,66816.52260946314,76791.10571400182,76775.75405588734,25750.06357696997,102525.81763285732,102525.81763285732,102525.81763285732,128557.89126516756,124380.41453679622,4177.476728371344,0.0,90330.9801432199,54606.342582756835,39694.04173384785,26032.07363231024,65726.11536615809,19862.896362494714,1450.0,0.0,0.8868708689495494,2.88092929240232,0.001494314320929203,1.0,1.0,-5.035488034397076,354165.6859249273,1552953.2411070147,4.3848212936026645,1552953.2411070147,4.3848212936026645,0.763016294554479,0.09226876347250426,3.862469558263994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862469558263994,1.2780255105275538,1.2783751906595637,3.022216322324906,6403.71373098882,15243.107769423557,6487.92379269837,0.0003435964312168841,23386.845845801203,2384.7945879379,19392.838388235632,1977.519172014463,0.8292199177306913,0.8292199177306913,35032.90770774054,35405.22815468563,0.986872357568975,0.8,4228.100820653507,4273.035954225843,0.986872357568975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863759638762,4.964536655609528,-2.356021575227706,7.320558230837234,3.5,3.5,1.0,0.6,0.0002735954215082854,1.0000030375228381,0.00027359459045846847,197.66162302727776,0.0,1.6523888615640942e-07,0.4682870033672643,0.01979563417983101,9.301678985820005e-05,0.00018057863165008532,0.0006974794676214216,0.09226876348063613,0.09226876348063613,0.09226876348063613,0.09226812592635349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.0544167473,594.6913660646911,0.0,0.09226876348063613,0.09226876347250426,0.09226876347250426,0.375,0.375,0.5,9.28186476796172,7.884182195994072e-11,7.884182195994072e-11,7.884182195994072e-11,7.884182195994072e-11,7.884182195994072e-11,7.884182195994072e-11,26032.07363231024,19862.896362494714,0.763016294554479,1.0165901671996043,0.6248119001665203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423547474598426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.44259409305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12175706391076,262.12175706391076,-11.028242936089214,246.42870621554243,277.8148079122853,121833.09505772019,121835.81693778098,-2.721880060763768,0.0,nan,277.8148079122853,4.664807912285312,271.53758757293343,-1.6124124270665448,265.26036723358243,-7.889632766417549,258.98314689423387,-14.166853105766108,252.70592655488713,-20.44407344511285,246.42870621554243,-26.721293784457544,1.0,1.0,26022.012520719443,26022.012520719443,277.09825968942977,3.94825968942979,277.09825968942977,277.09825968942977,76775.71175666737,76775.75405588734,-0.0422992199746659,0.0,8546.071908451686,8546.071908451686,0.889372299624722,3881.7819060553143,277.09825968942977,3.94825968942979,1.0,0.002,0.15313361850517007,0.005078333990923738,0.0002372583824985862,0.0017627416177225061,0.1186291912492931,0.1186291912492931,0.0,2.2109224173672004e-13,0.9999930587560103,0.9999930587560103,0.0,0.09226812301250437,6.404599998905585e-07,0.0,0.0,0.0,1601838.9030013145,268.1145119656029,0.0,1.0,1279360.1856497438,2619.0791701906605,,,,,,,,,,,,,,,,,,,2.0
4089.0,-28.46513390340162,4.964536130236043,34.981676042134474,26.186946755647682,6.408472338849449,-24.977773279175704,-38.53139566546304,2.921111714624196,-5.035488353396772,-5.0354883534173425,39.96334108732147,41066.43414874063,25750.063045407464,25750.063045407464,66816.49719414809,76791.09290975693,76775.74572245796,25750.063045407464,102525.80876786541,102525.80876786541,102525.80876786541,128557.88201345992,124380.41392882398,4177.468084635933,0.0,90330.97612433313,54606.3264740042,39694.055167032144,26032.073245594504,65726.12841262665,19862.896011090215,1450.0,0.0,0.8868708700354986,2.8809292585422264,0.001494314320929203,1.0,1.0,-5.035488353396772,354165.6815200052,1552953.208869724,4.38482125711552,1552953.208869724,4.38482125711552,0.7630162923904527,0.09226876016465183,3.8624687624785414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624687624785414,1.2780255244516536,1.2783752035253153,3.0222156667299447,6403.712341861766,15243.107769423557,6487.924670221601,0.0003435967760001659,23386.849623702296,2384.7949731765993,19392.841011211298,1977.5194394835441,0.8292198959348882,0.8292198959348882,35032.901933470275,35405.22815468563,0.9868721542434461,0.8,4228.1001237602595,4273.035954225843,0.9868721542434461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637481639814,4.964536130236043,-2.3560219494817862,7.320558079717829,3.5,3.5,1.0,0.6,0.00027359459045846847,1.0000030340822412,0.0002735937603524989,197.66164713690432,0.0,1.6426665562650312e-07,0.46553170204550987,0.019795798446486636,9.301651067093974e-05,0.00018057807978752872,0.0006974771923676874,0.09226876017279176,0.09226876017279176,0.09226876017279176,0.09226812495488897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.14277700696,594.6913372322097,0.0,0.09226876017279176,0.09226876016465183,0.09226876016465183,0.375,0.375,0.5,9.281845711494421,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,26032.073245594504,19862.896011090215,0.7630162923904527,1.0165895787239458,0.624811397545384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423549223910939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43983879173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12174109187816,262.12174109187816,-11.028258908121813,246.42867715975905,277.81480502400353,121833.20005234986,121835.87042256966,-2.6703702198050667,0.0,nan,277.81480502400353,4.664805024003556,271.53757945115,-1.6124205488499683,265.2603538783005,-7.889646121699457,258.9831283054519,-14.166871694548092,252.70590273260424,-20.444097267395733,246.42867715975905,-26.72132284024093,1.0,1.0,26022.012520719443,26022.012520719443,277.09825839537024,3.94825839537026,277.09825839537024,277.09825839537024,76775.70871678738,76775.74572245796,-0.03700567057239823,0.0,8546.071908451686,8546.071908451686,0.8893723498046707,3881.781106290934,277.09825839537024,3.94825839537026,1.0,0.002,0.15313425662194835,0.00507833108342236,0.00023725937101138847,0.0017627406292168857,0.11862968550569424,0.11862968550569424,0.0,2.28273996927264e-13,0.9999930841476263,0.9999930841476263,0.0,0.09226812204752782,6.381171240000992e-07,0.0,0.0,0.0,1601838.902634098,268.1145116466032,0.0,1.0,1279360.1867478015,2619.079165696126,,,,,,,,,,,,,,,,,,,2.0
4090.0,-28.465163225569697,4.964535601291819,34.98167563124876,26.186937186308228,6.40846721571582,-24.977800181441665,-38.53142255740238,2.9211041715916695,-5.035489048826037,-5.035489048795104,39.9633402261604,41066.42481373125,25750.063473973823,25750.063473973823,66816.48828770508,76791.08686575874,76775.73451637742,25750.063473973823,102525.79799035125,102525.79799035125,102525.79799035125,128557.87067652725,124380.4112236794,4177.4594528478465,0.0,90330.98144951646,54606.32844747168,39694.05889116087,26032.07268617601,65726.13157733688,19862.895518298526,1450.0,0.0,0.8868708696149631,2.880929184726169,0.001494314320929203,1.0,1.0,-5.035489048826037,354165.6719171393,1552953.1717671284,4.384821271245221,1552953.1717671284,4.384821271245221,0.7630162898571828,0.09226875688629581,3.8624693314636933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624693314636933,1.278025561075898,1.2783752390986285,3.022216025329022,6403.713101690179,15243.107769423557,6487.924190231844,0.0003435965874097331,23386.84755725563,2384.7947624576827,19392.83957648979,1977.519293182666,0.8292199078568534,0.8292199078568534,35032.90606206304,35405.22815468563,0.9868722996208296,0.8,4228.100622037668,4273.035954225843,0.9868722996208296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637574153957,4.964535601291819,-2.35602260026435,7.320558201556169,3.5,3.5,1.0,0.6,0.0002735937603524989,1.0000030138706157,0.00027359293577878906,197.66167108592342,0.0,1.6408011324642289e-07,0.46500304094036243,0.019795962526599882,9.301623112140299e-05,0.0001805775292310959,0.0006974751686065965,0.092268756894327,0.092268756894327,0.092268756894327,0.09226812254701504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.2304644694,594.6913086134292,0.0,0.092268756894327,0.09226875688629581,0.09226875688629581,0.375,0.375,0.5,9.281826681174575,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,26032.07268617601,19862.895518298526,0.7630162898571828,1.0165893942668027,0.6248112254318559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423550971241994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43931013063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12172489246086,262.12172489246086,-11.028275107539116,246.4286482755331,277.8148015093936,121833.28353347116,121835.99192031029,-2.7083868391446893,0.0,nan,277.8148015093936,4.664801509393612,271.5375708626196,-1.6124291373803885,265.2603402158438,-7.8896597841561515,258.9831095690734,-14.166890430926571,252.70587892230176,-20.444121077698213,246.4286482755331,-26.72135172446687,1.0,1.0,26022.012520719443,26022.012520719443,277.09825638873735,3.948256388737377,277.09825638873735,277.09825638873735,76775.69082036646,76775.73451637742,-0.04369601095095277,0.0,8546.071908451686,8546.071908451686,0.889372313926099,3881.7816781210117,277.09825638873735,3.948256388737377,1.0,0.002,0.15313489393365404,0.005078328109639622,0.0002372603580918087,0.0017627396421519544,0.11863017904590434,0.11863017904590434,0.0,2.4376290916339194e-13,0.999993092872773,0.999993092872773,0.0,0.09226811957425292,6.373120428863151e-07,0.0,0.0,0.0,1601838.9018335554,268.11451095117394,0.0,1.0,1279360.1891416016,2619.0791558979004,,,,,,,,,,,,,,,,,,,2.0
4091.0,-28.465192606423845,4.964535076544625,34.98167522306947,26.18693798957395,6.408468417062516,-24.97782650407496,-38.5314456076361,2.921102314711657,-5.035489377888382,-5.035489377923771,39.963339482491,41066.38783807087,25750.062970256116,25750.062970256116,66816.45080832699,76791.07418412884,76775.72622844159,25750.062970256116,102525.7891986977,102525.7891986977,102525.7891986977,128557.8614963361,124380.41064411905,4177.450852217044,0.0,90330.97867301418,54606.30139500249,39694.08586445743,26032.072297638402,65726.15816209583,19862.895165808008,1450.0,0.0,0.886870870633162,2.8809291497980043,0.001494314320929203,1.0,1.0,-5.035489377888382,354165.6673732703,1552953.139726791,4.38482123703444,1552953.139726791,4.38482123703444,0.7630162877048381,0.09226875360231904,3.862468775777521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862468775777521,1.278025571365676,1.2783752483373407,3.0222155661957166,6403.7121288418,15243.107769423557,6487.924804787936,0.0003435968288719885,23386.850203036374,2384.7950322522347,19392.841413439077,1977.519480499363,0.8292198925925157,0.8292198925925157,35032.90202996853,35405.22815468563,0.9868721576413746,0.8,4228.100135406577,4273.035954225843,0.9868721576413746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637465416975,4.964535076544625,-2.3560229818082155,7.32055805835284,3.5,3.5,1.0,0.6,0.00027359293577878906,1.0000030199033707,0.0002735921095570552,197.66169508287973,0.0,1.6298661741698213e-07,0.46190407375972736,0.0197961255132173,9.301599150813165e-05,0.0001805769442706574,0.0006974728088707318,0.09226875361036814,0.09226875361036814,0.09226875361036814,0.09226812153429459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.31839194364,594.6912799222096,0.0,0.09226875361036814,0.09226875360231904,0.09226875360231904,0.375,0.375,0.5,9.281807718969493,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,26032.072297638402,19862.895165808008,0.7630162877048381,1.0165884128438216,0.6248104101382543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442355270693315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43621116345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1217090766184,262.1217090766184,-11.028290923381576,246.4286195790312,277.8147985742106,121833.40491246544,121836.04916921516,-2.644256749721477,0.0,nan,277.8147985742106,4.664798574210636,271.53756277517374,-1.6124372248262375,265.26032697613283,-7.889673023867147,258.98309117709897,-14.166908822901007,252.70585537806323,-20.444144621936744,246.4286195790312,-26.721380420968785,1.0,1.0,26022.012520719443,26022.012520719443,277.0982550898139,3.9482550898139266,277.0982550898139,277.0982550898139,76775.69005713318,76775.72622844159,-0.03617130841303151,0.0,8546.071908451686,8546.071908451686,0.8893723489660753,3881.781119656409,277.0982550898139,3.9482550898139266,1.0,0.002,0.15313552889628096,0.005078325214305448,0.00023726134171276025,0.0017627386585231464,0.11863067085638013,0.11863067085638013,0.0,2.3590678022156197e-13,0.9999931183316854,0.9999931183316854,0.0,0.09226811863936094,6.349629580964032e-07,0.0,0.0,0.0,1601838.9014547558,268.1145106221116,0.0,1.0,1279360.1902742926,2619.0791512615947,,,,,,,,,,,,,,,,,,,2.0
4092.0,-28.465221788052045,4.964534548674029,34.981674813665336,26.186928385309898,6.408463426415732,-24.977853266604786,-38.53147249957544,2.921094904974724,-5.035490051382453,-5.03549005137612,39.96333863078852,41066.37943917635,25750.06334512913,25750.06334512913,66816.44278430549,76791.06821103612,76775.71522434245,25750.06334512913,102525.77856947159,102525.77856947159,102525.77856947159,128557.85031881815,124380.40805477726,4177.442264040886,0.0,90330.98420932364,54606.30444402982,39694.08862810424,26032.07174934656,65726.1603774508,19862.894682278846,1450.0,0.0,0.8868708702899668,2.88092907831018,0.001494314320929203,1.0,1.0,-5.035490051382453,354165.65807328775,1552953.103031957,4.384821248565561,1552953.103031957,4.384821248565561,0.7630162852012511,0.09226875033893946,3.8624693856298906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624693856298906,1.2780256073648748,1.2783752832904016,3.0222159582497006,6403.712959557147,15243.107769423557,6487.924280018474,0.00034359662268735095,23386.847943803823,2384.7948018746283,19392.83984486804,1977.519320549631,0.8292199056267449,0.8292199056267449,35032.90645509644,35405.22815468563,0.9868723134604527,0.8,4228.100669472635,4273.035954225843,0.9868723134604527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637546340397,4.964534548674029,-2.356023616252518,7.320558164926547,3.5,3.5,1.0,0.6,0.0002735921095570552,1.0000029994266744,0.0002735912889400453,197.66171891712222,0.0,1.6331238843281259e-07,0.46282730881859085,0.019796288825605732,9.301571196003706e-05,0.00018057639759701814,0.0006974708074858135,0.09226875034655745,0.09226875034655745,0.09226875034655745,0.09226811920903379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.40566083405,594.6912514402986,0.0,0.09226875034655745,0.09226875033893946,0.09226875033893946,0.375,0.375,0.5,9.28178878485526,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,26032.07174934656,19862.894682278846,0.7630162852012511,1.016588256496248,0.624810261292326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423554446098557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.437134398504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12169302981334,262.12169302981334,-11.028306970186634,246.42859101424233,277.81479504539016,121833.4893555022,121836.17222699859,-2.6828714963773597,0.0,nan,277.81479504539016,4.6647950453901785,271.53755423915663,-1.6124457608433431,265.2603134329249,-7.889686567075103,258.98307262669766,-14.166927373302315,252.70583182046823,-20.444168179531744,246.42859101424233,-26.72140898575765,1.0,1.0,26022.012520719443,26022.012520719443,277.09825312874085,3.9482531287408733,277.09825312874085,277.09825312874085,76775.67247272306,76775.71522434245,-0.042751619388582185,0.0,8546.071908451686,8546.071908451686,0.8893723105105338,3881.78173255804,277.09825312874085,3.9482531287408733,1.0,0.002,0.15313616298286706,0.005078322258841409,0.00023726232380710173,0.0017627376763921828,0.11863116190355086,0.11863116190355086,0.0,1.992845992393466e-13,0.9999931278251395,0.9999931278251395,0.0,0.09226811625195297,6.340869864895701e-07,0.0,0.0,0.0,1601838.9006794633,268.1145099486175,0.0,1.0,1279360.1925925957,2619.079141772404,,,,,,,,,,,,,,,,,,,2.0
4093.0,-28.46525094951314,4.964534022810562,34.98167440585996,26.186922971997433,6.408464075881521,-24.97787944697204,-38.53149932166559,2.9210925733487576,-5.035490483706781,-5.035490483687792,39.96333785811753,41066.37209542842,25750.063104233257,25750.063104233257,66816.43519966168,76791.05912360457,76775.7061757963,25750.063104233257,102525.76928002955,102525.76928002955,102525.76928002955,128557.84059419433,124380.40689279954,4177.433701394788,0.0,90330.98924813549,54606.31122028592,39694.08669761063,26032.071314164783,65726.15801177542,19862.89429170707,1450.0,0.0,0.8868708708877271,2.880929032421337,0.001494314320929203,1.0,1.0,-5.035490483706781,354165.65210352285,1552953.0697424228,4.384821228481224,1552953.0697424228,4.384821228481224,0.7630162829532167,0.09226874707511216,3.8624701194849638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624701194849638,1.2780256198442854,1.2783752947244025,3.0222165029489525,6403.7141137094995,15243.107769423557,6487.923550930167,0.0003435963362250119,23386.84480494585,2384.794481800192,19392.837665574298,1977.519098323515,0.8292199237356337,0.8292199237356337,35032.91177999573,35405.22815468563,0.986872500962587,0.8,4228.101312131567,4273.035954225843,0.986872500962587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637494338472,4.964534022810562,-2.3560240736310187,7.32055809644158,3.5,3.5,1.0,0.6,0.0002735912889400453,1.0000029973545064,0.00027359046889242043,197.66174273489813,0.0,1.6220456874776925e-07,0.45968774783117805,0.01979645103017448,9.301543313881395e-05,0.00018057585580123135,0.0006974688473326817,0.09226874708306734,0.09226874708306734,0.09226874708306734,0.09226811780153187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.49304325884,594.691222925274,0.0,0.09226874708306734,0.09226874707511216,0.09226874707511216,0.375,0.375,0.5,9.281769906484765,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,26032.071314164783,19862.89429170707,0.7630162829532167,1.0165881776885684,0.6248101720485627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442355617347141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43399483752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12167730860983,262.12167730860983,-11.028322691390144,246.4285626119765,277.8147920052489,121833.64386995512,121836.27230405124,-2.628434096115466,0.0,nan,277.8147920052489,4.6647920052488985,271.5375461265905,-1.6124538734094926,265.2603002479343,-7.889699752065667,258.9830543692814,-14.166945630718601,252.7058084906274,-20.444191509372587,246.4285626119765,-26.721437388023475,1.0,1.0,26022.012520719443,26022.012520719443,277.09825163763327,3.948251637633291,277.09825163763327,277.09825163763327,76775.66952429335,76775.7061757963,-0.03665150294546038,0.0,8546.071908451686,8546.071908451686,0.8893722642357357,3881.7824700823885,277.09825163763327,3.948251637633291,1.0,0.002,0.1531367951577534,0.0050783193568939055,0.0002372633030580892,0.001762736697174209,0.1186316515290446,0.1186316515290446,0.0,2.322981217106612e-13,0.9999931485443211,0.9999931485443211,0.0,0.09226811489988103,6.321752311340043e-07,0.0,0.0,0.0,1601838.9001817924,268.1145095162932,0.0,1.0,1279360.194080737,2619.079135681196,,,,,,,,,,,,,,,,,,,2.0
4094.0,-28.465280054994377,4.964533502404163,34.981674001286535,26.18691815240311,6.408463199961774,-24.97790572949762,-38.531522371899314,2.9210888744688055,-5.035490749751602,-5.035490749765482,39.9633371357782,41066.34548969073,25750.06244933683,25750.06244933683,66816.40793902756,76791.04994786656,76775.69836489888,25750.06244933683,102525.76081423572,102525.76081423572,102525.76081423572,128557.83176966879,124380.40659722556,4177.4251724432315,0.0,90330.99211273955,54606.296637571206,39694.10608352038,26032.070955433068,65726.17703895345,19862.893963747563,1450.0,0.0,0.8868708721493346,2.8809290041821147,0.001494314320929203,1.0,1.0,-5.035490749751602,354165.6484298313,1552953.0386211644,4.384821186092083,1552953.0386211644,4.384821186092083,0.7630162808695804,0.09226874380979068,3.862470433440205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862470433440205,1.2780256386520035,1.2783753124891701,3.022216704129772,6403.714539987515,15243.107769423557,6487.923281646221,0.0003435962304221085,23386.843645631223,2384.7943635829997,19392.83686066656,1977.5190162457682,0.8292199304239689,0.8292199304239689,35032.91405807496,35405.22815468563,0.9868725811790766,0.8,4228.101587071596,4273.035954225843,0.9868725811790766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637352966708,4.964533502404163,-2.3560244078550645,7.320557910259227,3.5,3.5,1.0,0.6,0.00027359046889242043,1.000002991601338,0.00027358965042125616,197.6617665069571,0.0,1.6209204265495082e-07,0.45936884888413065,0.019796613122217137,9.30151935274432e-05,0.00018057527536497722,0.0006974666621075479,0.09226874381781541,0.09226874381781541,0.09226874381781541,0.09226811702836328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.58030843106,594.6911944509365,0.0,0.09226874381781541,0.09226874380979068,0.09226874380979068,0.375,0.375,0.5,9.281751102886629,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,26032.070955433068,19862.893963747563,0.7630162808695804,1.0165874686341176,0.6248095863745771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423557899650887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43367593857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1216617202246,262.1216617202246,-11.028338279775369,246.4285343384852,277.8147891019695,121833.76349906847,121836.36972713764,-2.606228069166296,0.0,nan,277.8147891019695,4.664789101969518,271.5375381492686,-1.6124618507313926,265.2602871965711,-7.889712803428893,258.98303624387495,-14.166963756125028,252.70578529117847,-20.444214708821505,246.4285343384852,-26.72146566151477,1.0,1.0,26022.012520719443,26022.012520719443,277.09825045758043,3.948250457580457,277.09825045758043,277.09825045758043,76775.66149092109,76775.69836489888,-0.03687397779140156,0.0,8546.071908451686,8546.071908451686,0.8893722444386173,3881.7827856074064,277.09825045758043,3.948250457580457,1.0,0.002,0.1531374247980652,0.005078316497039973,0.000237264278463856,0.001762735721768146,0.118632139231928,0.118632139231928,0.0,2.320019176771382e-13,0.9999931760137041,0.9999931760137041,0.0,0.09226811416914737,6.296406433000377e-07,0.0,0.0,0.0,1601838.8998755363,268.1145092502484,0.0,1.0,1279360.1949965106,2619.0791319327673,,,,,,,,,,,,,,,,,,,2.0
4095.0,-28.465309102504424,4.964532987103079,34.98167359964432,26.18691347250717,6.408461910518736,-24.97793200120151,-38.53154919398946,2.92108480921859,-5.035491027168234,-5.035491027146731,39.963336411226045,41066.33301240456,25750.061836693258,25750.061836693258,66816.39484909782,76791.04076677284,76775.69044187578,25750.061836693258,102525.75227856904,102525.75227856904,102525.75227856904,128557.82287049522,124380.4061939454,4177.416676549822,0.0,90330.99439443805,54606.295605157204,39694.10976586761,26032.070591926185,65726.1803577938,19862.89363194285,1450.0,0.0,0.8868708733610865,2.8809289747358333,0.001494314320929203,1.0,1.0,-5.035491027168234,354165.6445991094,1552953.0074046224,4.38482114537805,1552953.0074046224,4.38482114537805,0.7630162787781969,0.09226874055626472,3.8624706348538123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624706348538123,1.278025659152535,1.278375331949229,3.022216813248519,6403.7147711970465,15243.107769423557,6487.92313558885,0.00034359617303550926,23386.843016829025,2384.7942994630203,19392.836424091303,1977.5189717274814,0.8292199340516521,0.8292199340516521,35032.915519544906,35405.22815468563,0.986872632640847,0.8,4228.101763455536,4273.035954225843,0.986872632640847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586372207160215,4.964532987103079,-2.356024748985978,7.320557736089057,3.5,3.5,1.0,0.6,0.00027358965042125616,1.0000029856434671,0.00027358883358254247,197.66179023167274,0.0,1.6178045616461643e-07,0.45848581277052297,0.0197967749026733,9.301491470765634e-05,0.00018057473571359982,0.0006974646140902673,0.09226874056411885,0.09226874056411885,0.09226874056411885,0.0922681162113491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.667210184,594.6911660949213,0.0,0.09226874056411885,0.09226874055626472,0.09226874055626472,0.375,0.375,0.5,9.281732372361132,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,26032.070591926185,19862.89363194285,0.7630162787781969,1.0165872181430478,0.6248093649874623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442355962251709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43279290246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12164620818663,262.12164620818663,-11.028353791813345,246.42850617660952,277.8147862397692,121833.8732102718,121836.46667386037,-2.593463588577735,0.0,nan,277.8147862397692,4.664786239769228,271.5375302271332,-1.6124697728668025,265.2602742145008,-7.889725785499195,258.983018201869,-14.166981798130962,252.70576218923816,-20.44423781076182,246.42850617660952,-26.72149382339046,1.0,1.0,26022.012520719443,26022.012520719443,277.09824925310386,3.9482492531038815,277.09824925310386,277.09824925310386,76775.65239974,76775.69044187578,-0.03804213576950133,0.0,8546.071908451686,8546.071908451686,0.8893722317380519,3881.7829880280815,277.09824925310386,3.9482492531038815,1.0,0.002,0.15313805199391584,0.005078313645936909,0.00023726525007669236,0.0017627347501381458,0.11863262503834618,0.11863262503834618,0.0,2.1483812992495466e-13,0.9999932025063065,0.9999932025063065,0.0,0.09226811336008268,6.271961820363504e-07,0.0,0.0,0.0,1601838.8995561867,268.11450897283174,0.0,1.0,1279360.195951437,2619.0791280241106,,,,,,,,,,,,,,,,,,,2.0
4096.0,-28.465337999836375,4.964532470875758,34.981673197834105,26.18690935140478,6.408459239734065,-24.97795827587931,-38.53157601607961,2.921079515785031,-5.035491586602518,-5.035491586560588,39.96333560309709,41066.317153207696,25750.06194789859,25750.06194789859,66816.37910110629,76791.03154930226,76775.68036983757,25750.06194789859,102525.74231773616,102525.74231773616,102525.74231773616,128557.81241714375,124380.40421823904,4177.408198904719,0.0,90330.99472284381,54606.289245482134,39694.11719706853,26032.070099407596,65726.18729647613,19862.893194573404,1450.0,0.0,0.8868708734405054,2.8809289153549034,0.001494314320929203,1.0,1.0,-5.035491586602518,354165.63687413576,1552952.9725869321,4.38482114270963,1552952.9725869321,4.38482114270963,0.763016276413047,0.09226873732874864,3.8624704590589247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624704590589247,1.2780256853353869,1.2783753570952494,3.0222166137805853,6403.71434854843,15243.107769423557,6487.923402580165,0.0003435962779376079,23386.84416627295,2384.7944166736806,19392.837222146216,1977.5190531064345,0.8292199274202784,0.8292199274202784,35032.91424396602,35405.22815468563,0.9868725877247351,0.8,4228.101609506678,4273.035954225843,0.9868725877247351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637244721792,4.964532470875758,-2.3560252968281765,7.320557767703935,3.5,3.5,1.0,0.6,0.00027358883358254247,1.0000029702081152,0.00027358802096918235,197.66181383373447,0.0,1.6145780247917145e-07,0.45757141222597186,0.01979693636047578,9.301463588864129e-05,0.00018057419769390118,0.0006974625042609595,0.09226873733649882,0.09226873733649882,0.09226873733649882,0.09226811431780617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.75351403886,594.6911379296414,0.0,0.09226873733649882,0.09226873732874864,0.09226873732874864,0.375,0.375,0.5,9.281713681882628,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,26032.070099407596,19862.893194573404,0.763016276413047,1.0165868712224633,0.6248090577347309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423561341952145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43187850191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1216306466908,262.1216306466908,-11.028369353309188,246.42847811943787,277.8147831739493,121833.9551558223,121836.55688836766,-2.6017325453287325,0.0,nan,277.8147831739493,4.664783173949331,271.53752216304196,-1.6124778369580213,265.2602611521413,-7.889738847858666,258.9830001412381,-14.16699985876187,252.70573913033635,-20.444260869663623,246.42847811943787,-26.721521880562108,1.0,1.0,26022.012520719443,26022.012520719443,277.0982475151324,3.9482475151324365,277.0982475151324,277.0982475151324,76775.64163493336,76775.68036983757,-0.03873490421392489,0.0,8546.071908451686,8546.071908451686,0.8893722428231743,3881.782811354219,277.0982475151324,3.9482475151324365,1.0,0.002,0.15313867790158353,0.005078310748302202,0.00023726621955504363,0.001762733780672412,0.11863310977752181,0.11863310977752181,0.0,2.2745564112747196e-13,0.9999932164674095,0.9999932164674095,0.0,0.09226811142076188,6.259079867573043e-07,0.0,0.0,0.0,1601838.8989121953,268.11450841339746,0.0,1.0,1279360.197877115,2619.0791201419806,,,,,,,,,,,,,,,,,,,2.0
