time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4097.0,-28.4653668423084,4.964531954456735,34.98167279638058,26.186904950905614,6.408457370445108,-24.977984421033845,-38.53159903138874,2.9210749491722687,-5.035492111898122,-5.035492111912287,39.96333480977043,41066.288723526035,25750.061970900228,25750.061970900228,66816.35069442626,76791.02241441433,76775.67064035565,25750.061970900228,102525.73261125587,102525.73261125587,102525.73261125587,128557.80223549166,124380.40249423726,4177.399741254401,0.0,90330.9962060705,54606.27141693481,39694.13865459521,26032.069624235795,65726.208278831,19862.89277164826,1450.0,0.0,0.8868708736400058,2.880928859597606,0.001494314320929203,1.0,1.0,-5.035492111898122,354165.6296205669,1552952.9384073303,4.384821136006553,1552952.9384073303,4.384821136006553,0.7630162740943177,0.09226873411115373,3.862470506398741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862470506398741,1.2780257081448634,1.2783753788723717,3.0222165968831454,6403.714312744783,15243.107769423557,6487.923425197675,0.00034359628682413177,23386.84426364529,2384.7944266028962,19392.837289751464,1977.5190600002513,0.8292199268585165,0.8292199268585165,35032.91458746674,35405.22815468563,0.9868725998201976,0.8,4228.101650963576,4273.035954225843,0.9868725998201976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637249687132,4.964531954456735,-2.3560258197864004,7.320557774243135,3.5,3.5,1.0,0.6,0.00027358802096918235,1.0000029645700457,0.000273587209900735,197.66183739099387,0.0,1.6062263070672898e-07,0.4552045354228699,0.019797096983106485,9.301439664221221e-05,0.00018057362432697012,0.0006974602981964482,0.09226873411885628,0.09226873411885628,0.09226873411885628,0.0922681125528111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.8396791942,594.691109810288,0.0,0.09226873411885628,0.09226873411115373,0.09226873411115373,0.375,0.375,0.5,9.28169503498582,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,26032.069624235795,19862.89277164826,0.7630162740943177,1.0165861144913537,0.6248084257243331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423563052497959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42951162511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12161512257944,262.12161512257944,-11.028384877420535,246.4284501646946,277.8147800804688,121834.05400789004,121836.64949008422,-2.5954821941766726,0.0,nan,277.8147800804688,4.664780080468802,271.53751409731143,-1.6124859026885474,265.2602481141561,-7.88975188584385,258.982982131,-14.167017868999949,252.70571614784583,-20.444283852154143,246.4284501646946,-26.72154983530538,1.0,1.0,26022.012520719443,26022.012520719443,277.09824585130656,3.948245851306581,277.09824585130656,277.09824585130656,76775.63287027746,76775.67064035565,-0.037770078182802536,0.0,8546.071908451686,8546.071908451686,0.8893722398380609,3881.7828589307346,277.09824585130656,3.948245851306581,1.0,0.002,0.15313930234370096,0.005078307863524622,0.00023726718677951597,0.0017627328134523141,0.11863359338975799,0.11863359338975799,0.0,2.318301800530165e-13,0.9999932323506998,0.9999932323506998,0.0,0.0922681096687199,6.244424338365642e-07,0.0,0.0,0.0,1601838.8983075016,268.11450788810185,0.0,1.0,1279360.1996852842,2619.0791127408424,,,,,,,,,,,,,,,,,,,2.0
4098.0,-28.46540184337305,4.964531442366489,34.98167239758459,26.186900480557256,6.408456263881494,-24.978016032642543,-38.531630428601034,2.921070453159587,-5.0354924222471595,-5.035492422253693,39.96333408355688,41066.26807498664,25750.061451396967,25750.061451396967,66816.3295263836,76791.01062829129,76775.66257288058,25750.061451396967,102525.72402427754,102525.72402427754,102525.72402427754,128557.79327292493,124380.40195844277,4177.391314482151,0.0,90330.99780122902,54606.26605041765,39694.14638979041,26032.06924864738,65726.21563843779,19862.89243039085,1450.0,0.0,0.8868708746902066,2.880928826655743,0.001494314320929203,1.0,1.0,-5.0354924222471595,354165.6253350988,1552952.9071192227,4.384821100720529,1552952.9071192227,4.384821100720529,0.7630162719939337,0.09226873089075874,3.8624705753928046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624705753928046,1.2780257306243363,1.278375400321375,3.0222165977095976,6403.714314495936,15243.107769423557,6487.923424091455,0.0003435962863894927,23386.844258882822,2384.7944261172597,19392.837286444897,1977.5190596630755,0.8292199268859921,0.8292199268859921,35032.91508809206,35405.22815468563,0.9868726174483843,0.8,4228.101711383747,4273.035954225843,0.9868726174483843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863713754254,4.964531442366489,-2.356026184185598,7.3205576265520875,3.5,3.5,1.0,0.6,0.000273587209900735,1.0000035975823114,0.000273586225651769,197.66186597832674,0.0,1.6031727954742085e-07,0.4543391702373907,0.019797257300386034,9.301407026598148e-05,0.00018057313963475353,0.0006974584385455317,0.09226873089863452,0.09226873089863452,0.09226873089863452,0.09226811160703577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.9258398862,594.6910816956903,0.0,0.09226873089863452,0.09226873089075874,0.09226873089075874,0.375,0.375,0.5,9.281676456324973,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,26032.06924864738,19862.89243039085,0.7630162719939337,1.016585678596537,0.6248080416023588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442356475979678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42864625993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1215991385221,262.1215991385221,-11.028400861477905,246.4284212369338,277.8147770401144,121834.13614891628,121836.80852964103,-2.672380724755698,0.0,nan,277.8147770401144,4.664777040114416,271.5375058794771,-1.6124941205228538,265.26023471883894,-7.889765281161033,258.9829635582018,-14.167036441798189,252.7056923975664,-20.444307602433582,246.4284212369338,-26.72157876306619,1.0,1.0,26022.012520719443,26022.012520719443,277.0982445969671,3.948244596967129,277.0982445969671,277.0982445969671,76775.62276334182,76775.66257288058,-0.03980953876452986,0.0,8546.071908451686,8546.071908451686,0.8893722354874929,3881.7829282697685,277.0982445969671,3.948244596967129,1.0,0.002,0.15313992446094016,0.005078305029015445,0.00023726815050758622,0.001762731849720954,0.1186340752537931,0.1186340752537931,0.0,2.2854027698082646e-13,0.9999932575471381,0.9999932575471381,0.0,0.09226810877319008,6.221175686599987e-07,0.0,0.0,0.0,1601838.897950243,268.1145075777528,0.0,1.0,1279360.2007535642,2619.0791083681916,,,,,,,,,,,,,,,,,,,2.0
4099.0,-28.465429982072212,4.964530934140028,34.98167200107951,26.18689580066132,6.4084548660543295,-24.978041497258236,-38.53165718084199,2.9210663812440645,-5.035492750389949,-5.0354927504173705,39.963333352080575,41066.25920539709,25750.0609877353,25750.0609877353,66816.32019313239,76791.00186799986,76775.65433348954,25750.0609877353,102525.71532122484,102525.71532122484,102525.71532122484,128557.78418614774,124380.4012687008,4177.382917446926,0.0,90331.000107743,54606.26612964119,39694.148864557574,26032.0688649229,65726.21772948047,19862.892082476523,1450.0,0.0,0.8868708756689232,2.880928791825152,0.001494314320929203,1.0,1.0,-5.035492750389949,354165.6208039241,1552952.8756043771,4.384821067836324,1552952.8756043771,4.384821067836324,0.7630162698763032,0.09226872768021518,3.8624707776888556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624707776888556,1.2780257514962308,1.2783754199410189,3.0222167066406307,6403.714545307724,15243.107769423557,6487.923278285392,0.0003435962291016234,23386.84363116227,2384.7943621075774,19392.83685062082,1977.5190152213877,0.8292199305074432,0.8292199305074432,35032.91655596505,35405.22815468563,0.9868726691356215,0.8,4228.101888540467,4273.035954225843,0.9868726691356215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863703745241,4.964530934140028,-2.3560265605963755,7.320557494736404,3.5,3.5,1.0,0.6,0.000273586225651769,1.0000028922342208,0.0002735854343786134,197.66188896078586,0.0,1.9454848721092134e-07,0.551350412755751,0.019797451848873247,9.301379217538986e-05,0.00018057243347637913,0.0006974557475586793,0.09226872768780538,0.09226872768780538,0.09226872768780538,0.09226811059333265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.01165713236,594.6910536927574,0.0,0.09226872768780538,0.09226872768021518,0.09226872768021518,0.375,0.375,0.5,9.281657943539683,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,26032.0688649229,19862.892082476523,0.7630162698763032,1.016585504252483,0.6248078867769301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423566831647328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.52565750245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12158337551836,262.12158337551836,-11.028416624481622,246.4283926957381,277.8147740553026,121834.25443106607,121836.88985378215,-2.6354227160810755,0.0,nan,277.8147740553026,4.664774055302644,271.53749778338965,-1.6125022166103236,265.2602215114723,-7.889778488527668,258.98294523955957,-14.167054760440408,252.70566896764814,-20.44433103235184,246.4283926957381,-26.72160730426188,1.0,1.0,26022.012520719443,26022.012520719443,277.09824330468905,3.948243304689072,277.09824330468905,277.09824330468905,76775.6139880174,76775.65433348954,-0.04034547213814221,0.0,8546.071908451686,8546.071908451686,0.8893722227312829,3881.7831315773,277.09824330468905,3.948243304689072,1.0,0.002,0.15314054437588323,0.0050783022009823,0.0002372691108147686,0.0017627308893931066,0.1186345554073843,0.1186345554073843,0.0,2.0787494989238375e-13,0.9999932814150932,0.9999932814150932,0.0,0.09226810776493402,6.199152811573946e-07,0.0,0.0,0.0,1601838.8975725025,268.11450724961,0.0,1.0,1279360.2018830946,2619.079103744834,,,,,,,,,,,,,,,,,,,2.0
4100.0,-28.465458586255327,4.9645304238899755,34.98167160384763,26.18689174940812,6.408452101607031,-24.97806751746846,-38.53168016122652,2.9210610328262447,-5.035493354983089,-5.035493354992684,39.96333253809881,41066.229111618195,25750.061230622843,25750.061230622843,66816.29034224103,76790.99276794677,76775.64398666781,25750.061230622843,102525.70521729066,102525.70521729066,102525.70521729066,128557.77357181275,124380.39903615671,4177.374535656035,0.0,90331.00034325615,54606.24551507642,39694.17203131081,26032.06835452209,65726.2403858329,19862.89163087755,1450.0,0.0,0.8868708755397422,2.880928727650863,0.001494314320929203,1.0,1.0,-5.035493354983089,354165.61245537223,1552952.8405346898,4.384821072176719,1552952.8405346898,4.384821072176719,0.763016267488677,0.09226872449382084,3.8624705845562275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624705845562275,1.2780257778811162,1.278375445321803,3.0222164931289206,6403.714092902031,15243.107769423557,6487.923564074443,0.0003435963413894593,23386.84486153429,2384.7944875706066,19392.837704863417,1977.5191023298903,0.8292199234091621,0.829219923409162,35032.91515458243,35405.22815468563,0.9868726197896658,0.8,4228.101719408432,4273.035954225843,0.9868726197896658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637089884276,4.9645304238899755,-2.3560271398976136,7.320557563787589,3.5,3.5,1.0,0.6,0.0002735854343786134,1.0000029400797021,0.00027358463001799584,197.66191232343675,0.0,1.5640454662253928e-07,0.4432504851282763,0.01979760825341987,9.301355329400631e-05,0.00018057188108460708,0.0006974535790872799,0.09226872450094653,0.09226872450094653,0.09226872450094653,0.09226810852456953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.0969134161,594.6910258685741,0.0,0.09226872450094653,0.09226872449382084,0.09226872449382084,0.375,0.375,0.5,9.281639464223888,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,26032.06835452209,19862.89163087755,0.763016267488677,1.016584699657385,0.6248072135352184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423568497287897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.417557574816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1215676268209,262.1215676268209,-11.0284323731791,246.42836437799625,277.81477087565,121834.33980883365,121836.97283952606,-2.633030692383268,0.0,nan,277.81477087565,4.664770875650049,271.53748957611657,-1.612510423883407,265.26020827658397,-7.88979172341601,258.9829269770539,-14.167073022946056,252.70564567752442,-20.44435432247556,246.42836437799625,-26.72163562200373,1.0,1.0,26022.012520719443,26022.012520719443,277.0982414894029,3.9482414894029034,277.0982414894029,277.0982414894029,76775.60348102245,76775.64398666781,-0.04050564536009915,0.0,8546.071908451686,8546.071908451686,0.8893722349096735,3881.7829374790085,277.0982414894029,3.9482414894029034,1.0,0.002,0.1531411632219555,0.005078299326345518,0.00023727006932999233,0.0017627299308429246,0.11863503466499617,0.11863503466499617,0.0,1.7291680240449914e-13,0.9999932929986504,0.9999932929986504,0.0,0.09226810564736113,6.188464597093694e-07,0.0,0.0,0.0,1601838.896876525,268.1145066450169,0.0,1.0,1279360.203964219,2619.0790952264406,,,,,,,,,,,,,,,,,,,2.0
4101.0,-28.465487035058267,4.964529917314346,34.98167120896421,26.18688039891424,6.408451317961062,-24.978093199758952,-38.531706913467474,2.9210574826602635,-5.035493690297983,-5.035493690311672,39.96333181140784,41066.23571894244,25750.060789636995,25750.060789636995,66816.29650857943,76790.98742411539,76775.63579579532,25750.060789636995,102525.6965854323,102525.6965854323,102525.6965854323,128557.76455549293,124380.39837222731,4177.366183265622,0.0,90331.01201201188,54606.26908698384,39694.15880558671,26032.067970060634,65726.22677564734,19862.89128273005,1450.0,0.0,0.8868708764646543,2.8809286920589847,0.001494314320929203,1.0,1.0,-5.035493690297983,354165.6078251587,1552952.8092258354,4.384821041100307,1552952.8092258354,4.384821041100307,0.7630162653836903,0.09226872130571058,3.8624723793069293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624723793069293,1.2780257959681707,1.278375462385759,3.022217854672414,6403.716977849313,15243.107769423557,6487.921741621904,0.00034359562534015773,23386.83701557514,2384.7936875054315,19392.832257430822,1977.5185468463567,0.8292199686736434,0.8292199686736434,35032.928177407026,35405.22815468563,0.9868730783537605,0.8,4228.103291125396,4273.035954225843,0.9868730783537605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863699468915,4.964529917314346,-2.356027521104131,7.3205574384184775,3.5,3.5,1.0,0.6,0.00027358463001799584,1.000002924109605,0.0002735838300288907,197.6619355591846,0.0,1.5899145786349558e-07,0.45058179158514644,0.019797767244877734,9.30132752048432e-05,0.00018057135481315263,0.0006974518704598334,0.09226872131323045,0.09226872131323045,0.09226872131323045,0.09226810748088682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.18228146737,594.6909980122601,0.0,0.09226872131323045,0.09226872130571058,0.09226872130571058,0.375,0.375,0.5,9.281621049301597,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,26032.067970060634,19862.89128273005,0.7630162653836903,1.0165850039840714,0.6248074434444509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442357019048268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42488888127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1215520840274,262.1215520840274,-11.02844791597255,246.4283362879262,277.81476788013305,121834.51028523334,121837.10889072392,-2.5986054905775853,0.0,nan,277.81476788013305,4.66476788013307,271.5374815616894,-1.6125184383105875,265.2601952432463,-7.889804756753676,258.9829089248047,-14.167091075195287,252.70562260636476,-20.44437739363522,246.4283362879262,-26.72166371207379,1.0,1.0,26022.012520719443,26022.012520719443,277.0982401956468,3.948240195646804,277.0982401956468,277.0982401956468,76775.59466685126,76775.63579579532,-0.041128944052616134,0.0,8546.071908451686,8546.071908451686,0.8893721217378271,3881.784741203464,277.0982401956468,3.948240195646804,1.0,0.002,0.1531417798614283,0.005078296511765158,0.00023727102455877908,0.0017627289756504318,0.11863551227938954,0.11863551227938954,0.0,2.092106869688859e-13,0.9999933169138914,0.9999933169138914,0.0,0.09226810466590096,6.166398096190218e-07,0.0,0.0,0.0,1601838.8964905262,268.114506309702,0.0,1.0,1279360.2051184415,2619.079090502026,,,,,,,,,,,,,,,,,,,2.0
4102.0,-28.465515547317363,4.964529414904888,34.98167081652931,26.18688141172754,6.408451886974629,-24.97811880388833,-38.53172982400281,2.9210551435450745,-5.03549399859736,-5.035493998563599,39.963331092304855,41066.200347916616,25750.06028968135,25750.06028968135,66816.26063759797,76790.97507326891,76775.62776496519,25750.06028968135,102525.68805464654,102525.68805464654,102525.68805464654,128557.7556524537,124380.39779128107,4177.357861172635,0.0,90331.0084634699,54606.24253782544,39694.184361827174,26032.067597807167,65726.25195963433,19862.89094454942,1450.0,0.0,0.8868708774995213,2.8809286593346957,0.001494314320929203,1.0,1.0,-5.03549399859736,354165.60356799624,1552952.7782443112,4.384821006329487,1552952.7782443112,4.384821006329487,0.7630162633037488,0.0922687181234542,3.8624716750938872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624716750938872,1.278025808439885,1.2783754738384256,3.022217274163574,6403.71574782074,15243.107769423557,6487.922518645318,0.00034359593063573507,23386.84036078379,2384.7940286217813,19392.8345800058,1977.5187836830928,0.8292199493748059,0.8292199493748059,35032.9230675928,35405.22815468563,0.9868728984252525,0.8,4228.102674424953,4273.035954225843,0.9868728984252525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636886764281,4.964529414904888,-2.356027881379789,7.320557296284677,3.5,3.5,1.0,0.6,0.0002735838300288907,1.0000029306326452,0.0002735830282575369,197.66195884676537,0.0,1.581273949453018e-07,0.44813303727498527,0.01979792537227268,9.301303705076567e-05,0.00018057079297812505,0.0006974495732272502,0.09226871813106471,0.09226871813106471,0.09226871813106471,0.09226810654048444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.2673615217,594.6909702501738,0.0,0.09226871813106471,0.0922687181234542,0.0922687181234542,0.375,0.375,0.5,9.281602701655547,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,26032.067597807167,19862.89094454942,0.7630162633037488,1.0165840687010885,0.6248066658834791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442357187448027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42244012696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12153682690126,262.12153682690126,-11.028463173098714,246.42830838547007,277.81476526833717,121834.61355082117,121837.16439547543,-2.5508446542237637,0.0,nan,277.81476526833717,4.664765268337192,271.53747389176124,-1.6125261082387397,265.2601825151862,-7.889817484813761,258.9828911386126,-14.167108861387362,252.7055997620406,-20.44440023795937,246.42830838547007,-26.721691614529902,1.0,1.0,26022.012520719443,26022.012520719443,277.09823894768476,3.9482389476847857,277.09823894768476,277.09823894768476,76775.59230731877,76775.62776496519,-0.03545764641603455,0.0,8546.071908451686,8546.071908451686,0.8893721661434888,3881.7840334693565,277.09823894768476,3.9482389476847857,1.0,0.002,0.15314239424337003,0.005078293712189442,0.00023727197630312745,0.0017627280239116078,0.11863598815156372,0.11863598815156372,0.0,2.1473534755900303e-13,0.999993341380827,0.999993341380827,0.0,0.09226810374119863,6.143822555685534e-07,0.0,0.0,0.0,1601838.8961356287,268.1145060014026,0.0,1.0,1279360.2061796626,2619.0790861582577,,,,,,,,,,,,,,,,,,,2.0
4103.0,-28.465543804107014,4.96452890913556,34.98167042267259,26.186871737614297,6.408446988759548,-24.97814472482074,-38.531756576243765,2.9210479094774753,-5.035494660925394,-5.035494660936447,39.96333026640635,41066.195865957525,25750.060692935414,25750.060692935414,66816.25655889294,76790.96950921608,76775.61702155249,25750.060692935414,102525.6777144879,102525.6777144879,102525.6777144879,128557.74477739641,124380.39522650774,4177.349550888664,0.0,90331.01427387682,54606.24935147732,39694.18324711055,26032.067062908507,65726.25031001907,19862.890473182502,1450.0,0.0,0.8868708771197269,2.8809285890321625,0.001494314320929203,1.0,1.0,-5.035494660925394,354165.59442221106,1552952.742661129,4.384821019090322,1552952.742661129,4.384821019090322,0.7630162608748007,0.0922687149683126,3.86247233846011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86247233846011,1.278025843575643,1.278375507959059,3.02221771013154,6403.716671584545,15243.107769423557,6487.921935093074,0.00034359570135571844,23386.837848498348,2384.7937724399617,19392.832835729096,1977.5186058163692,0.8292199638684499,0.8292199638684499,35032.92788101993,35405.22815468563,0.9868730679172778,0.8,4228.103255354614,4273.035954225843,0.9868730679172778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636973814287,4.96452890913556,-2.3560285017913527,7.320557410926913,3.5,3.5,1.0,0.6,0.0002735830282575369,1.0000029043748466,0.00027358223367217896,197.66198192569448,0.0,1.584796963373997e-07,0.4491314594201908,0.019798083851969017,9.301275896302823e-05,0.0001805702692945087,0.0006974476702983328,0.09226871497577246,0.09226871497577246,0.09226871497577246,0.0922681042493775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.35179930076,594.6909426921413,0.0,0.09226871497577246,0.0922687149683126,0.0922687149683126,0.375,0.375,0.5,9.281584379962974,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,26032.067062908507,19862.890473182502,0.7630162608748007,1.0165840321596396,0.6248066133737367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423573562234449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42343854911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.121521329707,262.121521329707,-11.028478670292998,246.42828063094038,277.8147620284784,121834.69601281105,121837.28699459865,-2.590981787563699,0.0,nan,277.8147620284784,4.664762028478435,271.5374657489679,-1.6125342510320593,265.26016946945845,-7.889830530541531,258.98287318995176,-14.167126810048217,252.70557691044507,-20.444423089554903,246.42828063094038,-26.7217193690596,1.0,1.0,26022.012520719443,26022.012520719443,277.0982370281949,3.94823702819491,277.0982370281949,277.0982370281949,76775.57511058127,76775.61702155249,-0.04191097122384235,0.0,8546.071908451686,8546.071908451686,0.8893721243135108,3881.7847001524106,277.0982370281949,3.94823702819491,1.0,0.002,0.15314300782252804,0.005078290850485257,0.00023727292662964223,0.0017627270735999822,0.11863646331482111,0.11863646331482111,0.0,2.2962447915331197e-13,0.999993350081222,0.999993350081222,0.0,0.09226810138885232,6.135794602867437e-07,0.0,0.0,0.0,1601838.8953731903,268.1145053390746,0.0,1.0,1279360.208459523,2619.07907682641,,,,,,,,,,,,,,,,,,,2.0
4104.0,-28.465572138511316,4.9645284052050025,34.98167003024382,26.186872680578404,6.408447750193146,-24.978170149639546,-38.5317794867791,2.921045761327297,-5.035495079127145,-5.035495079161482,39.96332951990053,41066.16175003244,25750.060472243695,25750.060472243695,66816.22222227613,76790.9572498376,76775.60824997444,25750.060472243695,102525.66872221814,102525.66872221814,102525.66872221814,128557.73536449575,124380.39409925828,4177.341265237467,0.0,90331.01102783342,54606.2242728232,39694.207505566905,26032.066642277616,65726.27414784452,19862.890095693187,1450.0,0.0,0.8868708776946558,2.880928544642328,0.001494314320929203,1.0,1.0,-5.035495079127145,354165.5886474568,1552952.7104983716,4.384820999773105,1552952.7104983716,4.384820999773105,0.7630162587028215,0.09226871181222761,3.8624716927972056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624716927972056,1.2780258551522177,1.2783755185232475,3.022217177552461,6403.715543113384,15243.107769423557,6487.922647961201,0.00034359598144448735,23386.8409175099,2384.7940853920454,19392.83496653963,1977.518823098574,0.8292199461629755,0.8292199461629755,35032.923196049196,35405.22815468563,0.9868729029485025,0.8,4228.102689928279,4273.035954225843,0.9868729029485025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586369261738104,4.9645284052050025,-2.3560289429808385,7.320557348185841,3.5,3.5,1.0,0.6,0.00027358223367217896,1.0000029123531502,0.00027358143690641936,197.6620050680205,0.0,1.5705931666345728e-07,0.44510610342423795,0.01979824091128568,9.30125208101719e-05,0.00018056971286200705,0.0006974454045060218,0.09226871181952884,0.09226871181952884,0.09226871181952884,0.0922681028875093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.4363618783,594.690915097342,0.0,0.09226871181952884,0.09226871181222761,0.09226871181222761,0.375,0.375,0.5,9.281566112043166,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,26032.066642277616,19862.890095693187,0.7630162587028215,1.0165831410431068,0.6248058677060915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423575234866748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.419413193114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1215061435517,262.1215061435517,-11.028493856448279,246.42825303548682,277.8147592516204,121834.8032969687,121837.34227624057,-2.5389792718557413,0.0,nan,277.8147592516204,4.66475925162041,271.5374580083936,-1.6125419916063493,265.2601567651625,-7.889843234837485,258.9828555219366,-14.167144478063392,252.70555427871076,-20.444445721289213,246.42825303548682,-26.72174696451316,1.0,1.0,26022.012520719443,26022.012520719443,277.0982355835827,3.9482355835827434,277.0982355835827,277.0982355835827,76775.57403391755,76775.60824997444,-0.03421605688345153,0.0,8546.071908451686,8546.071908451686,0.8893721650271682,3881.7840512611915,277.0982355835827,3.9482355835827434,1.0,0.002,0.15314361955574904,0.005078288042234126,0.00023727387421615146,0.0017627261259874588,0.11863693710807573,0.11863693710807573,0.0,2.0361013222669477e-13,0.9999933700868145,0.9999933700868145,0.0,0.09226810007867856,6.11733549048551e-07,0.0,0.0,0.0,1601838.8948917792,268.11450492087283,0.0,1.0,1279360.20989905,2619.0790709341754,,,,,,,,,,,,,,,,,,,2.0
4105.0,-28.465600250410397,4.964527905959361,34.98166964058097,26.18686209842565,6.408445020383027,-24.978195723332522,-38.53180620409546,2.92104049330527,-5.035495359992069,-5.035495360065429,39.96332881486538,41066.16408379108,25750.05991001383,25750.05991001383,66816.22399380492,76790.95190886865,76775.60049703153,25750.05991001383,102525.66040704536,102525.66040704536,102525.66040704536,128557.72669180005,124380.393680892,4177.333010908056,0.0,90331.0199633857,54606.240814388824,39694.19905444097,26032.0662847547,65726.26533919567,19862.88976988366,1450.0,0.0,0.8868708788182358,2.880928514830104,0.001494314320929203,1.0,1.0,-5.035495359992069,354165.58476912876,1552952.6801223103,4.384820962021591,1552952.6801223103,4.384820962021591,0.7630162566663435,0.0922687086552979,3.8624729598527607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624729598527607,1.278025881176209,1.2783755435360187,3.02221810742831,6403.717513408726,15243.107769423557,6487.921403302303,0.00034359549241314073,23386.835559058298,2384.7935389820477,19392.831246170892,1977.518443726542,0.8292199770763586,0.8292199770763586,35032.93238988403,35405.22815468563,0.9868732266849317,0.8,4228.103799526743,4273.035954225843,0.9868732266849317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636804805877,4.964527905959361,-2.3560292823885653,7.320557188347927,3.5,3.5,1.0,0.6,0.00027358143690641936,1.0000028894835788,0.0002735806463996341,197.6620280286185,0.0,1.5749031761169477e-07,0.44632756011154295,0.01979839840160329,9.3012243086897e-05,0.00018056919381952236,0.0006974436285103173,0.09226870866263338,0.09226870866263338,0.09226870866263338,0.09226810204960173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.5207894625,594.6908875485755,0.0,0.09226870866263338,0.0922687086552979,0.0922687086552979,0.375,0.375,0.5,9.281547913683493,7.338485374930315e-11,7.338485374930315e-11,7.338485374930315e-11,7.338485374930315e-11,7.338485374930315e-11,7.338485374930315e-11,26032.0662847547,19862.88976988366,0.7630162566663435,1.016583304238941,0.6248059869499597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423576912093736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.420634649796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1214909147232,262.1214909147232,-11.028509085276767,246.42822557687978,277.81475625257053,121834.92837222837,121837.4744859211,-2.5461136927552337,0.0,nan,277.81475625257053,4.664756252570555,271.53745011743115,-1.6125498825688283,265.2601439822895,-7.8898560177104855,258.9828378471526,-14.167162152847368,252.70553171201547,-20.444468287984506,246.42822557687978,-26.721774423120195,1.0,1.0,26022.012520719443,26022.012520719443,277.098234395485,3.9482343954850307,277.098234395485,277.098234395485,76775.55989085294,76775.60049703153,-0.04060617859067861,0.0,8546.071908451686,8546.071908451686,0.8893720851302649,3881.7853246520244,277.098234395485,3.9482343954850307,1.0,0.002,0.15314422893418714,0.005078285270041355,0.0002372748182217768,0.0017627251819716835,0.11863740911088841,0.11863740911088841,0.0,1.9346026516875447e-13,0.9999933956071914,0.9999933956071914,0.0,0.092268099276502,6.093787959055593e-07,0.0,0.0,0.0,1601838.894568461,268.1145046400079,0.0,1.0,1279360.2108658343,2619.079066976955,,,,,,,,,,,,,,,,,,,2.0
4106.0,-28.46562843646949,4.964527410806491,34.981669253287706,26.186863146163546,6.408445519051771,-24.97822104091665,-38.5318290797062,2.9210381234990654,-5.035495664438429,-5.035495664485541,39.96332810392611,41066.12979632216,25750.059418876983,25750.059418876983,66816.18921519915,76790.93969455044,76775.59254631706,25750.059418876983,102525.65196519403,102525.65196519403,102525.65196519403,128557.71788204809,124380.39309537572,4177.324786672364,0.0,90331.01636401906,54606.21516473455,39694.22355476056,26032.06591685406,65726.28947161461,19862.88943564015,1450.0,0.0,0.8868708798431146,2.88092848251468,0.001494314320929203,1.0,1.0,-5.035495664438429,354165.58056515653,1552952.6494928743,4.384820927586368,1552952.6494928743,4.384820927586368,0.7630162546100588,0.0922687055100508,3.8624722460474485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624722460474485,1.2780258937705278,1.2783755551234424,3.02221751912404,6403.716266862573,15243.107769423557,6487.922190760712,0.0003435958018085374,23386.838949187724,2384.7938846790416,19392.833599936774,1977.518683743865,0.8292199575184712,0.8292199575184712,35032.927210467846,35405.22815468563,0.9868730443055703,0.8,4228.103174426081,4273.035954225843,0.9868730443055703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863669878471,4.964527410806491,-2.3560296379147543,7.320557048721246,3.5,3.5,1.0,0.6,0.0002735806463996341,1.0000028971067847,0.0002735798538095835,197.66205104979184,0.0,1.5625317434249543e-07,0.44282149608663207,0.019798554654777634,9.301200529829716e-05,0.00018056864110133696,0.0006974413647604166,0.09226870551733442,0.09226870551733442,0.09226870551733442,0.09226810112125503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.6048674641,594.690860113441,0.0,0.09226870551733442,0.0922687055100508,0.0922687055100508,0.375,0.375,0.5,9.281529781827894,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,26032.06591685406,19862.88943564015,0.7630162546100588,1.0165824018417353,0.6248052358722836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423578576150116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.417128585774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12147593773676,262.12147593773676,-11.028524062263216,246.4281982467789,277.8147536286984,121835.02712221805,121837.53113027294,-2.504008054886505,0.0,nan,277.8147536286984,4.664753628698406,271.5374425523149,-1.6125574476851057,265.26013147592533,-7.889868524074643,258.9828203995428,-14.167179600457189,252.7055093231603,-20.444490676839678,246.4281982467789,-26.721801753221087,1.0,1.0,26022.012520719443,26022.012520719443,277.09823316072936,3.9482331607293872,277.09823316072936,277.09823316072936,76775.55746785364,76775.59254631706,-0.03507846342108678,0.0,8546.071908451686,8546.071908451686,0.8893721301407892,3881.7846072776856,277.09823316072936,3.9482331607293872,1.0,0.002,0.15314483609031004,0.005078282503402379,0.0002372757587726529,0.0017627242414152767,0.11863787938632644,0.11863787938632644,0.0,1.8792953304647142e-13,0.9999934196924277,0.9999934196924277,0.0,0.09226809835358925,6.071564615521897e-07,0.0,0.0,0.0,1601838.8942179978,268.11450433556155,0.0,1.0,1279360.2119138062,2619.079062687446,,,,,,,,,,,,,,,,,,,2.0
4107.0,-28.465656373113212,4.964526912237353,34.98166886452391,26.18685340220111,6.408440661411568,-24.978246669661207,-38.531855831947155,2.9210309579640326,-5.035496322267761,-5.035496322286477,39.96332728690493,41066.12669372647,25750.05982889886,25750.05982889886,66816.18652262533,76790.93427260818,76775.58189851034,25750.05982889886,102525.6417274092,102525.6417274092,102525.6417274092,128557.7071142121,124380.39054025944,4177.316573952653,0.0,90331.02228143686,54606.223324518374,39694.22106324276,26032.065386802908,65726.28645004566,19862.888968642994,1450.0,0.0,0.8868708794539861,2.8809284126896944,0.001494314320929203,1.0,1.0,-5.035496322267761,354165.5714814949,1552952.6142931632,4.3848209406608145,1552952.6142931632,4.3848209406608145,0.7630162522068875,0.09226870239262887,3.862472930297565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862472930297565,1.2780259285701714,1.2783755889196036,3.0222179722275424,6403.717226934524,15243.107769423557,6487.921584271687,0.0003435955635166708,23386.83633815856,2384.793618428165,19392.83178710049,1977.5184988860103,0.8292199725816977,0.8292199725816977,35032.932175429676,35405.22815468563,0.9868732191334921,0.8,4228.103773644375,4273.035954225843,0.9868732191334921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636787295678,4.964526912237353,-2.356030253050169,7.320557165287522,3.5,3.5,1.0,0.6,0.0002735798538095835,1.000002871471225,0.0002735790682351613,197.66207386725787,0.0,1.5666497504553982e-07,0.44398853927905985,0.01979871131975268,9.301172721340993e-05,0.00018056812659617358,0.0006974395010522642,0.09226870239959757,0.09226870239959757,0.09226870239959757,0.09226809884447146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.68831024034,594.6908328801007,0.0,0.09226870239959757,0.09226870239262887,0.09226870239262887,0.375,0.375,0.5,9.281511675180674,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,26032.065386802908,19862.888968642994,0.7630162522068875,1.016582407609595,0.6248052173910389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423580244596688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.418295628966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1214607025406,262.1214607025406,-11.02853929745936,246.42817101620693,277.8147503888786,121835.10774976575,121837.6549280748,-2.5471783090368754,0.0,nan,277.8147503888786,4.664750388878645,271.5374345143437,-1.612565485656262,265.2601186398039,-7.889881360196057,258.98280276527163,-14.167197234728349,252.70548689073885,-20.444513109261123,246.42817101620693,-26.721828983793046,1.0,1.0,26022.012520719443,26022.012520719443,277.09823125699853,3.948231256998554,277.09823125699853,277.09823125699853,76775.54027699215,76775.58189851034,-0.04162151819036808,0.0,8546.071908451686,8546.071908451686,0.8893720869939312,3881.785294949053,277.09823125699853,3.948231256998554,1.0,0.002,0.15314544246851172,0.0050782796746100855,0.00023727669794453075,0.0017627233022353716,0.11863834897226537,0.11863834897226537,0.0,1.7990210016138874e-13,0.9999934281232138,0.9999934281232138,0.0,0.09226809601408552,6.063785433478332e-07,0.0,0.0,0.0,1601838.8934607366,268.1145036777322,0.0,1.0,1279360.2141781813,2619.079053418987,,,,,,,,,,,,,,,,,,,2.0
4108.0,-28.46568439384259,4.9645264155084945,34.98166847718272,26.18685431024062,6.408441475873792,-24.97827180687125,-38.5318786726333,2.921028888906258,-5.035496733189348,-5.035496733239417,39.96332655043083,41066.093967524575,25750.05960802587,25750.05960802587,66816.15357555044,76790.92215345446,76775.57324920609,25750.05960802587,102525.63285723196,102525.63285723196,102525.63285723196,128557.69782962998,124380.38944389494,4177.3083857350475,0.0,90331.01915923638,54606.19962119391,39694.2439311583,26032.064972398013,65726.30890355632,19862.888596669643,1450.0,0.0,0.8868708800296714,2.8809283690725773,0.001494314320929203,1.0,1.0,-5.035496733189348,354165.5658072645,1552952.5825621858,4.384820921318186,1552952.5825621858,4.384820921318186,0.7630162500643114,0.09226869927401354,3.862472308765502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862472308765502,1.2780259397620939,1.2783755991105514,3.022217459439443,6403.716140398074,15243.107769423557,6487.922270649795,0.0003435958331972787,23386.839293122957,2384.7939197506753,19392.83383873059,1977.5187080940575,0.8292199555342722,0.8292199555342722,35032.92766555399,35405.22815468563,0.9868730603302179,0.8,4228.103229350157,4273.035954225843,0.9868730603302179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863673961607,4.9645264155084945,-2.3560306869864225,7.3205571024949165,3.5,3.5,1.0,0.6,0.0002735790682351613,1.0000028801146459,0.00027357828029834943,197.66209675340605,0.0,1.5527826946724264e-07,0.44005861567016563,0.019798866598022147,9.301148978906222e-05,0.0001805675784460991,0.0006974372716089003,0.0922686992811182,0.0922686992811182,0.0922686992811182,0.09226809750742992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.7718848105,594.6908056077704,0.0,0.0922686992811182,0.09226869927401354,0.09226869927401354,0.375,0.375,0.5,9.281493622014679,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,26032.064972398013,19862.888596669643,0.7630162500643114,1.01658155904652,0.6248045060279138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442358189827972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41436570536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1214457640831,262.1214457640831,-11.028554235916886,246.42814390410783,277.81474762406214,121835.21368912012,121837.7112555857,-2.497566465569388,0.0,nan,277.81474762406214,4.664747624062159,271.53742688007264,-1.6125731199273332,265.2601061360751,-7.889893863924897,258.9827853920847,-14.167214607915298,252.70546464809615,-20.444535351903824,246.42814390410783,-26.72185609589215,1.0,1.0,26022.012520719443,26022.012520719443,277.09822983396606,3.9482298339660815,277.09822983396606,277.09822983396606,76775.53935356447,76775.57324920609,-0.03389564162353054,0.0,8546.071908451686,8546.071908451686,0.889372126185968,3881.7846703093296,277.09822983396606,3.9482298339660815,1.0,0.002,0.15314604700981027,0.005078276899952403,0.00023727763439176952,0.001762722365810576,0.11863881719588476,0.11863881719588476,0.0,2.0234551881270768e-13,0.9999934480315613,0.9999934480315613,0.0,0.09226809473240802,6.045416055217516e-07,0.0,0.0,0.0,1601838.892987705,268.11450326681063,0.0,1.0,1279360.2155926505,2619.079047629318,,,,,,,,,,,,,,,,,,,2.0
4109.0,-28.46571217430223,4.964525916384946,34.98166808898811,26.1868443916552,6.408437093792477,-24.978297247492723,-38.53190158316863,2.9210221669894363,-5.0354973439917785,-5.03549734397158,39.96332575112129,41066.077759526896,25750.059895418053,25750.059895418053,66816.13765494495,76790.91683448924,76775.5630242773,25750.059895418053,102525.62291969536,102525.62291969536,102525.62291969536,128557.6873849283,124380.38717391712,4177.300211011191,0.0,90331.02578105903,54606.19527982055,39694.25611248719,26032.064465232932,65726.32057772012,19862.888148602226,1450.0,0.0,0.8868708798158286,2.880928304239255,0.001494314320929203,1.0,1.0,-5.0354973439917785,354165.55737297836,1552952.5481240223,4.38482092850316,1552952.5481240223,4.38482092850316,0.7630162477175049,0.09226869616862822,3.862473129169751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862473129169751,1.2780259724985241,1.2783756308488818,3.0222180239566385,6403.7173365422705,15243.107769423557,6487.921515031093,0.0003435955363117874,23386.836040067396,2384.7935880313253,19392.831580135724,1977.5184777814773,0.8292199743013993,0.8292199743013993,35032.933618458716,35405.22815468563,0.9868732699459218,0.8,4228.103947802692,4273.035954225843,0.9868732699459218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636801655102,4.964525916384946,-2.3560312678135054,7.320557184198451,3.5,3.5,1.0,0.6,0.00027357828029834943,1.0000028554191,0.0002735774991199331,197.66211944331664,0.0,1.5574524234534142e-07,0.4413820168066976,0.019799022343264493,9.301125163920877e-05,0.00018056702865914067,0.0006974352962099552,0.09226869617581442,0.09226869617581442,0.09226869617581442,0.09226809540875178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.85500920704,594.6907784790518,0.0,0.09226869617581442,0.09226869616862822,0.09226869616862822,0.375,0.375,0.5,9.281475599092753,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,26032.064465232932,19862.888148602226,0.7630162477175049,1.0165811362578274,0.6248041484532371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442358355694048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41568910649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1214306178411,262.1214306178411,-11.028569382158878,246.42811688320145,277.81474435248487,121835.30394264853,121837.83624861501,-2.5323059664751613,0.0,nan,277.81474435248487,4.664744352484888,271.53741885862803,-1.6125811413719475,265.26009336476693,-7.8899066352330465,258.9827678709098,-14.167232129090166,252.70544237705548,-20.4445576229445,246.42811688320145,-26.721883116798523,1.0,1.0,26022.012520719443,26022.012520719443,277.0982280267861,3.9482280267861256,277.0982280267861,277.0982280267861,76775.52319174143,76775.5630242773,-0.039832535869209096,0.0,8546.071908451686,8546.071908451686,0.8893720744536189,3881.7854948155996,277.0982280267861,3.9482280267861256,1.0,0.002,0.15314665057584498,0.005078274092521572,0.0002372785692297156,0.001762721430991176,0.1186392846148578,0.1186392846148578,0.0,2.2089144749437573e-13,0.9999934586013725,0.9999934586013725,0.0,0.09226809260230574,6.035663224829636e-07,0.0,0.0,0.0,1601838.8922845807,268.1145026560082,0.0,1.0,1279360.2176951452,2619.0790390234497,,,,,,,,,,,,,,,,,,,2.0
4110.0,-28.465740049063086,4.964525421848058,34.98166770361854,26.18684509014713,6.408438467878553,-24.978322197368527,-38.5319281957112,2.921020616187425,-5.0354976247627405,-5.035497624735081,39.96332505625841,41066.06231131338,25750.05934495158,25750.05934495158,66816.12165626496,76790.90482009096,76775.55539627516,25750.05934495158,102525.61474122675,102525.61474122675,102525.61474122675,128557.67885272877,124380.3867854485,4177.292067280277,0.0,90331.02348200044,54606.18957601481,39694.25989553959,26032.064111502033,65726.32400704162,19862.887826437724,1450.0,0.0,0.8868708809029522,2.8809282744368816,0.001494314320929203,1.0,1.0,-5.0354976247627405,354165.55349593324,1552952.5181874074,4.384820891976553,1552952.5181874074,4.384820891976553,0.7630162457099007,0.09226869305696374,3.862472666717935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862472666717935,1.278025981282237,1.2783756386365797,3.022217641336787,6403.716525816719,15243.107769423557,6487.922027176346,0.00034359573753559383,23386.83824493121,2384.793812864863,19392.833110972155,1977.5186338833503,0.829219961581395,0.829219961581395,35032.930262879345,35405.22815468563,0.9868731517881196,0.8,4228.103542819811,4273.035954225843,0.9868731517881196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636682826516,4.964525421848058,-2.3560316058567268,7.320557027704785,3.5,3.5,1.0,0.6,0.0002735774991199331,1.0000028651125348,0.00027357671529185687,197.66214221025297,0.0,1.5440938143574815e-07,0.4375961869889103,0.01979917675264593,9.30109750085312e-05,0.0001805665241114019,0.0006974332639045548,0.09226869306429054,0.09226869306429054,0.09226869306429054,0.09226809456736688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490666.93831063,594.6907512977816,0.0,0.09226869306429054,0.09226869305696374,0.09226869305696374,0.375,0.375,0.5,9.2814576442506,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,26032.064111502033,19862.887826437724,0.7630162457099007,1.0165808398033425,0.6248038808151472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442358520137906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.411903276676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12141581630937,262.12141581630937,-11.028584183690612,246.42808997294725,277.81474165967586,121835.42035526865,121837.89502906664,-2.4746737979760858,0.0,nan,277.81474165967586,4.664741659675883,271.53741132232796,-1.6125886776720222,265.26008098498016,-7.889919015019814,258.9827506476345,-14.167249352365502,252.7054203102904,-20.44457968970957,246.42808997294725,-26.72191002705273,1.0,1.0,26022.012520719443,26022.012520719443,277.0982268534486,3.9482268534486025,277.0982268534486,277.0982268534486,76775.52297899185,76775.55539627516,-0.03241728330613114,0.0,8546.071908451686,8546.071908451686,0.88937210361451,3881.7850300515247,277.0982268534486,3.9482268534486025,1.0,0.002,0.15314725180079294,0.005078271356728739,0.00023727950060272718,0.00176272049960404,0.11863975030136359,0.11863975030136359,0.0,2.0676689527210357e-13,0.9999934839733803,0.9999934839733803,0.0,0.09226809183170362,6.012252601258017e-07,0.0,0.0,0.0,1601838.8919613713,268.11450237523724,0.0,1.0,1279360.2186616184,2619.0790350675225,,,,,,,,,,,,,,,,,,,2.0
