time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4111.0,-28.465767706501506,4.964524932194408,34.981667321048405,26.186834542918973,6.408435566930952,-24.978347379158876,-38.53195107132194,2.921015239588479,-5.035497886831536,-5.035497886815801,39.963324366310644,41066.05085363919,25750.058758951287,25750.058758951287,66816.10961259049,76790.89966394889,76775.547854565,25750.058758951287,102525.60661351628,102525.60661351628,102525.60661351628,128557.6703796029,124380.38642450128,4177.283955101626,0.0,90331.03224213328,54606.19196751257,39694.26697180079,26032.06376608662,65726.33073788742,19862.887511044293,1450.0,0.0,0.8868708820675129,2.880928246619754,0.001494314320929203,1.0,1.0,-5.035497886831536,354165.54987715225,1552952.4884617578,4.384820852848119,1552952.4884617578,4.384820852848119,0.7630162437186695,0.09226868995153878,3.86247390019903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86247390019903,1.2780260077822985,1.2783756641420865,3.0222185438161846,6403.7184380622675,15243.107769423557,6487.920819186394,0.0003435952629119852,23386.833044354968,2384.7932825536723,19392.82950020935,1977.518265688013,0.8292199915836969,0.8292199915836969,35032.939213095335,35405.22815468563,0.9868734669461754,0.8,4228.104623016063,4273.035954225843,0.9868734669461754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636556327285,4.964524932194408,-2.356031928914699,7.320556861109107,3.5,3.5,1.0,0.6,0.00027357671529185687,1.0000028427756102,0.00027357593757685396,197.66216479969393,0.0,1.5493313667213207e-07,0.4390805093288223,0.0197993316857826,9.301073722292651e-05,0.00018056597806893036,0.000697431377555154,0.09226868995891901,0.09226868995891901,0.09226868995891901,0.09226809379762022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.02129743906,594.6907242192814,0.0,0.09226868995891901,0.09226868995153878,0.09226868995153878,0.375,0.375,0.5,9.281439759518745,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,26032.06376608662,19862.887511044293,0.7630162437186695,1.016580552458482,0.6248036425068074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442358685140007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.413387599016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12140092793015,262.12140092793015,-11.028599072069824,246.4280631519004,277.81473870396354,121835.5384932508,121838.02768711731,-2.4891938665248814,0.0,nan,277.81473870396354,4.664738703963565,271.5374035935505,-1.6125964064494838,265.26006848313415,-7.889931516865829,258.9827333727219,-14.167266627278082,252.70539826231044,-20.44460173768954,246.4280631519004,-26.721936848099574,1.0,1.0,26022.012520719443,26022.012520719443,277.09822570889105,3.948225708891073,277.09822570889105,277.09822570889105,76775.50832154941,76775.547854565,-0.039533015587949194,0.0,8546.071908451686,8546.071908451686,0.8893720258347124,3881.786269700025,277.09822570889105,3.948225708891073,1.0,0.002,0.1531478506746997,0.005078268634989118,0.0002372804283423336,0.001762719571880208,0.11864021417116681,0.11864021417116681,0.0,2.2254160320089866e-13,0.9999935094538993,0.9999935094538993,0.0,0.092268091077353,5.988741857807652e-07,0.0,0.0,0.0,1601838.8916596912,268.11450211316844,0.0,1.0,1279360.2195637038,2619.079031375127,,,,,,,,,,,,,,,,,,,2.0
4112.0,-28.465801396461142,4.964524441967546,34.98166693844479,26.186836358997994,6.408434760064813,-24.978377780803527,-38.53198225898666,2.9210111444163114,-5.035498403771669,-5.035498403775141,39.96332360020761,41066.020984946736,25750.058827787412,25750.058827787412,66816.07981273415,76790.88493132312,76775.53835784447,25750.058827787412,102525.5971856319,102525.5971856319,102525.5971856319,128557.66048948307,124380.38462832295,4177.275861160118,0.0,90331.02589652938,54606.172347610656,39694.2817210208,26032.063303851173,65726.34502487197,19862.887100028576,1450.0,0.0,0.8868708822109712,2.8809281917493244,0.001494314320929203,1.0,1.0,-5.035498403771669,354165.54273895675,1552952.4554549337,4.384820848028013,1552952.4554549337,4.384820848028013,0.7630162414782569,0.09226868686982567,3.8624726563041687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624726563041687,1.2780260283376474,1.2783756837090674,3.022217521913978,6403.716272774117,15243.107769423557,6487.922187026322,0.00034359580034128075,23386.83893311058,2384.7938830396292,19392.833588774432,1977.518682605623,0.8292199576112221,0.829219957611222,35032.9301873164,35405.22815468563,0.9868731491273717,0.8,4228.103533700164,4273.035954225843,0.9868731491273717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636571186864,4.964524441967546,-2.356032438711179,7.3205568806787245,3.5,3.5,1.0,0.6,0.00027357593757685396,1.0000034628315102,0.0002735749902327574,197.66219231625234,0.0,1.5372483107276538e-07,0.43565617126021705,0.019799485410613674,9.30104130367394e-05,0.00018056552454011457,0.0006974294012074119,0.09226868687663937,0.09226868687663937,0.09226868687663937,0.09226809205519854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.1037220084,594.69069732026,0.0,0.09226868687663937,0.09226868686982567,0.09226868686982567,0.375,0.375,0.5,9.28142191488962,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26032.063303851173,19862.887100028576,0.7630162414782569,1.0165798780907382,0.6248030522525884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423588488557229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40996326095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1213856104536,262.1213856104536,-11.028614389546362,246.42803538089697,277.81473584001304,121835.57826633529,121838.1392010777,-2.5609347424159545,0.0,nan,277.81473584001304,4.664735840013066,271.5373957481913,-1.6126042518087047,265.2600556563623,-7.889944343637694,258.98271556454006,-14.16728443545992,252.70537547271775,-20.44462452728223,246.42803538089697,-26.721964619103005,1.0,1.0,26022.012520719443,26022.012520719443,277.0982240806936,3.948224080693649,277.0982240806936,277.0982240806936,76775.50225821111,76775.53835784447,-0.036099633362027816,0.0,8546.071908451686,8546.071908451686,0.8893721042711724,3881.7850195856895,277.0982240806936,3.948224080693649,1.0,0.002,0.15314844825373486,0.005078265871528732,0.00023728135395042747,0.0017627186462274313,0.11864067697521373,0.11864067697521373,0.0,1.7785859590668807e-13,0.9999935234868464,0.9999935234868464,0.0,0.0922680892904615,5.975793641734602e-07,0.0,0.0,0.0,1601838.8910646152,268.1145015962283,0.0,1.0,1279360.2213431143,2619.0790240917063,,,,,,,,,,,,,,,,,,,2.0
4113.0,-28.46582840801364,4.964523955433839,34.981666558131316,26.18682567207145,6.408432164913099,-24.978402350719925,-38.5320050996728,2.921006107623503,-5.035498718165741,-5.035498718183811,39.96332290109093,41066.01327394965,25750.058384565447,25750.058384565447,66816.0716585151,76790.88011062199,76775.53049858492,25750.058384565447,102525.58888315037,102525.58888315037,102525.58888315037,128557.65181997874,124380.38402385681,4177.26779612193,0.0,90331.03523192061,54606.176731570195,39694.28722261158,26032.062936828366,65726.35015943994,19862.88676729409,1450.0,0.0,0.886870883142534,2.8809281583781217,0.001494314320929203,1.0,1.0,-5.035498718165741,354165.53839763615,1552952.4253336869,4.384820816728147,1552952.4253336869,4.384820816728147,0.7630162394542097,0.09226868379044921,3.8624739970302233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624739970302233,1.2780260536004924,1.2783757077680307,3.0222185112335924,6403.718369023664,15243.107769423557,6487.920862799025,0.00034359528004753256,23386.83323211348,2384.793301699712,19392.829630570424,1977.5182789811429,0.8292199905005216,0.8292199905005216,35032.93991570851,35405.22815468563,0.9868734916868307,0.8,4228.104707814029,4273.035954225843,0.9868734916868307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586364755090285,4.964523955433839,-2.3560327992400616,7.320556754673901,3.5,3.5,1.0,0.6,0.0002735749902327574,1.0000027763893768,0.00027357423068416953,197.66221437817032,0.0,1.872541110041029e-07,0.5306781505856276,0.01979967266472468,9.301017561549168e-05,0.0001805648146172657,0.0006974269012377716,0.09226868379755268,0.09226868379755268,0.09226868379755268,0.09226809108332976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.1861654087,594.6906704183942,0.0,0.09226868379755268,0.09226868379044921,0.09226868379044921,0.375,0.375,0.5,9.281404133543429,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,26032.062936828366,19862.88676729409,0.7630162394542097,1.0165796746119584,0.6248028861230102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423590482804522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50498524027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1213703864541,262.1213703864541,-11.028629613545888,246.4280079699436,277.8147328029688,121835.71367342657,121838.25897968524,-2.5453062586817765,0.0,nan,277.8147328029688,4.664732802968842,271.53738783636226,-1.6126121636377206,265.26004286975353,-7.889957130246444,258.9826979031503,-14.167302096849653,252.7053529365462,-20.444647063453772,246.4280079699436,-26.721992030056384,1.0,1.0,26022.012520719443,26022.012520719443,277.0982228466508,3.948222846650822,277.0982228466508,277.0982228466508,76775.48897536748,76775.53049858492,-0.04152321744186338,0.0,8546.071908451686,8546.071908451686,0.8893720197288135,3881.7863670153743,277.0982228466508,3.948222846650822,1.0,0.002,0.15314904367580787,0.00507826315553457,0.00023728227631619137,0.0017627177238961672,0.11864113815809568,0.11864113815809568,0.0,2.123583427160458e-13,0.9999935468639475,0.9999935468639475,0.0,0.09226808836807933,5.954223698867118e-07,0.0,0.0,0.0,1601838.8907027016,268.11450128183424,0.0,1.0,1279360.222425316,2619.079019662067,,,,,,,,,,,,,,,,,,,2.0
4114.0,-28.465855929321044,4.964523469205149,34.981666178259104,26.18682699920612,6.408431940469014,-24.978427142341914,-38.53202790543435,2.9210031534959815,-5.035499190222879,-5.035499190208796,39.96332215320102,41065.97950433173,25750.058347990907,25750.058347990907,66816.03785232264,76790.86812964478,76775.52139265797,25750.058347990907,102525.57974064889,102525.57974064889,102525.57974064889,128557.64223758373,124380.38248636125,4177.259751222471,0.0,90331.03069681444,54606.15056512778,39694.31125742963,26032.06249693485,65726.37375436448,19862.886374822738,1450.0,0.0,0.886870883448417,2.8809281082718465,0.001494314320929203,1.0,1.0,-5.035499190222879,354165.5318792183,1552952.3931116704,4.384820806450687,1552952.3931116704,4.384820806450687,0.7630162372713072,0.09226868072567346,3.862473103232219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862473103232219,1.2780260688362477,1.2783757220371808,3.022217775846569,6403.716810826806,15243.107769423557,6487.921847132061,0.0003435956667954984,23386.83746981256,2384.7937338247575,19392.83257280774,1977.5185790058522,0.8292199660531172,0.8292199660531172,35032.933430254365,35405.22815468563,0.9868732633188059,0.8,4228.1039250884205,4273.035954225843,0.9868732633188059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586364676137245,4.964523469205149,-2.3560332750708723,7.320556744276022,3.5,3.5,1.0,0.6,0.00027357423068416953,1.0000028287853733,0.0002735734568035764,197.66223685643934,0.0,1.5013405580635313e-07,0.42547991415520475,0.019799822798780484,9.300993855783168e-05,0.00018056429212633785,0.0006974247217421451,0.09226868073264563,0.09226868073264563,0.09226868073264563,0.09226808951038896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.2681567633,594.6906436614454,0.0,0.09226868073264563,0.09226868072567346,0.09226868072567346,0.375,0.375,0.5,9.281386396933273,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,26032.06249693485,19862.886374822738,0.7630162372713072,1.016578795325458,0.6248021480358148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423592081729808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.399787003844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1213554081139,262.1213554081139,-11.028644591886064,246.42798078707887,277.81473002915357,121835.80138007087,121838.30561454738,-2.50423447652477,0.0,nan,277.81473002915357,4.6647300291535885,271.5373801807346,-1.612619819265376,265.26003033231876,-7.889969667681214,258.9826804839055,-14.167319516094494,252.7053306354918,-20.444669364508172,246.42798078707887,-26.72201921292111,1.0,1.0,26022.012520719443,26022.012520719443,277.0982213091156,3.948221309115638,277.0982213091156,277.0982213091156,76775.48596427396,76775.52139265797,-0.03542838401335757,0.0,8546.071908451686,8546.071908451686,0.8893720760891656,3881.78546874838,277.0982213091156,3.948221309115638,1.0,0.002,0.15314963762965456,0.005078260416673223,0.00023728319632964145,0.001762716803866922,0.11864159816482073,0.11864159816482073,0.0,1.96563251786408e-13,0.9999935627760315,0.9999935627760315,0.0,0.09226808677151034,5.939541631125182e-07,0.0,0.0,0.0,1601838.8901592926,268.1145008097771,0.0,1.0,1279360.2240502276,2619.07901301104,,,,,,,,,,,,,,,,,,,2.0
4115.0,-28.46588328500604,4.96452298665985,34.98166580063677,26.186816382128768,6.408429249769291,-24.97845203152902,-38.53205448305232,2.920997996293732,-5.035499501081063,-5.035499501087285,39.96332145838571,41065.98493071348,25750.057905948874,25750.057905948874,66816.04283666235,76790.8631199179,76775.51357885847,25750.057905948874,102525.57148480735,102525.57148480735,102525.57148480735,128557.63361754651,124380.38188249474,4177.25173505177,0.0,90331.03980368284,54606.17005695346,39694.299718588205,26032.06213273916,65726.36185132737,19862.886044574978,1450.0,0.0,0.8868708843823098,2.880928075275927,0.001494314320929203,1.0,1.0,-5.035499501081063,354165.5275867184,1552952.363176768,4.384820775072535,1552952.363176768,4.384820775072535,0.7630162352599208,0.09226867766444702,3.8624744039142156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624744039142156,1.278026094300219,1.2783757465190277,3.0222187333577932,6403.718839678192,15243.107769423557,6487.9205654800235,0.00034359516322993085,23386.83195211384,2384.7931711760734,19392.828741864032,1977.5181883583114,0.8292199978848009,0.8292199978848008,35032.94286808407,35405.22815468563,0.9868735956468901,0.8,4228.105064134482,4273.035954225843,0.9868735956468901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636372190601,4.96452298665985,-2.356033631946794,7.320556618606645,3.5,3.5,1.0,0.6,0.0002735734568035764,1.0000028117624273,0.0002735726875821723,197.66225919943915,0.0,1.5296696909701025e-07,0.43350839042092704,0.019799975765749583,9.30096622937903e-05,0.0001805637945097861,0.000697423034567675,0.0922686776714946,0.0922686776714946,0.0922686776714946,0.09226808855078185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.3501007119,594.6906169225556,0.0,0.0922686776714946,0.09226867766444702,0.09226867766444702,0.375,0.375,0.5,9.281368723376302,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,26032.06213273916,19862.886044574978,0.7630162352599208,1.0165790552624812,0.6248023437476197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423593710829936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40781548011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1213404216186,262.1213404216186,-11.028659578381394,246.42795379701937,277.81472704622206,121835.92789659635,121838.43349449495,-2.5055978986334444,0.0,nan,277.81472704622206,4.664727046222083,271.5373723963788,-1.6126276036211493,265.2600177465362,-7.8899822534637565,258.98266309669725,-14.167336903302726,252.7053084468577,-20.444691553142263,246.42795379701937,-26.722046202980607,1.0,1.0,26022.012520719443,26022.012520719443,277.0982200839224,3.948220083922422,277.0982200839224,277.0982200839224,76775.47231402273,76775.51357885847,-0.04126483574509621,0.0,8546.071908451686,8546.071908451686,0.889371994071869,3881.786775933787,277.0982200839224,3.948220083922422,1.0,0.002,0.1531502294421363,0.0050782577173581235,0.00023728411310460176,0.0017627158870954687,0.11864205655230088,0.11864205655230088,0.0,2.000704289739641e-13,0.9999935859838106,0.9999935859838106,0.0,0.0922680858516547,5.918127923136753e-07,0.0,0.0,0.0,1601838.8898014484,268.1145004989189,0.0,1.0,1279360.22512026,2619.0790086312113,,,,,,,,,,,,,,,,,,,2.0
4116.0,-28.46591065140531,4.964522507412354,34.98166542497207,26.18681736001747,6.408429769846912,-24.978476609280126,-38.53207725388927,2.9209957277228122,-5.035499826627756,-5.035499826648568,39.96332075963849,41065.953941207765,25750.057510206872,25750.057510206872,66816.01145141464,76790.85126377379,76775.5056296922,25750.057510206872,102525.56313989907,102525.56313989907,102525.56313989907,128557.62490187219,124380.38115540019,4177.243746471992,0.0,90331.03636075062,54606.14748394137,39694.32097423249,26032.06176197312,65726.38273620562,19862.885708973867,1450.0,0.0,0.8868708852557491,2.880928040720906,0.001494314320929203,1.0,1.0,-5.035499826627756,354165.5230913923,1552952.3330718868,4.384820745725574,1552952.3330718868,4.384820745725574,0.763016233235471,0.09226867461262515,3.862473720823834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862473720823834,1.278026106382169,1.278375757621147,3.022218170298343,6403.717646622782,15243.107769423557,6487.921319149268,0.00034359545934911265,23386.835196767046,2384.7935020386217,19392.83099463184,1977.5184180766971,0.8292199791664274,0.8292199791664274,35032.93791153773,35405.22815468563,0.9868734211152841,0.8,4228.104465931849,4273.035954225843,0.9868734211152841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636286762216,4.964522507412354,-2.3560339986876806,7.320556506100035,3.5,3.5,1.0,0.6,0.0002735726875821723,1.0000028128643237,0.00027357191806148405,197.6622815511943,0.0,1.520460405541251e-07,0.43089847893039057,0.019800127811790136,9.300942560036518e-05,0.00018056326198180714,0.0006974208543509594,0.09226867461952681,0.09226867461952681,0.09226867461952681,0.09226808753495164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.431730825,594.6905902857468,0.0,0.09226867461952681,0.09226867461262515,0.09226867461262515,0.375,0.375,0.5,9.28135111089481,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,26032.06176197312,19862.885708973867,0.763016233235471,1.0165782547258424,0.6248016737209917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423595330126529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40520556862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12132571936576,262.12132571936576,-11.02867428063422,246.42792699204745,277.8147244466879,121836.02753504009,121838.48561030524,-2.458075265127114,0.0,nan,277.8147244466879,4.664724446687899,271.5373649557583,-1.6126350442416992,265.26000546482663,-7.889994535173344,258.98264597390084,-14.167354026099133,252.70528648297346,-20.444713517026514,246.42792699204745,-26.72207300795253,1.0,1.0,26022.012520719443,26022.012520719443,277.0982188282067,3.948218828206734,277.0982188282067,277.0982188282067,76775.47016559516,76775.5056296922,-0.035464097032672726,0.0,8546.071908451686,8546.071908451686,0.8893720371456006,3881.7860894279534,277.0982188282067,3.948218828206734,1.0,0.002,0.15315081921244006,0.005078255024404393,0.00023728502670828028,0.0017627149734860377,0.11864251335414014,0.11864251335414014,0.0,1.94318085927625e-13,0.9999936081164562,0.9999936081164562,0.0,0.09226808484200229,5.897706228635839e-07,0.0,0.0,0.0,1601838.8894266947,268.1145001733722,0.0,1.0,1279360.2262408566,2619.07900404443,,,,,,,,,,,,,,,,,,,2.0
4117.0,-28.465937814917694,4.96452203157931,34.98166505131395,26.186806882638507,6.408426737961129,-24.978501359629806,-38.53210009457541,2.9209902826775953,-5.035500143350305,-5.035500143360198,39.96332006621874,41065.944053900675,25750.057100469232,25750.057100469232,66816.00115436991,76790.84631255854,76775.49776580796,25750.057100469232,102525.55486627719,102525.55486627719,102525.55486627719,128557.61626252101,124380.38047659601,4177.235785925006,0.0,90331.04500898237,54606.1511334609,39694.32652835719,26032.06139624383,65726.38792460102,19862.88537763927,1450.0,0.0,0.8868708861547857,2.880928007102528,0.001494314320929203,1.0,1.0,-5.035500143350305,354165.5187179165,1552952.3031966973,4.384820715518562,1552952.3031966973,4.384820715518562,0.7630162312272853,0.09226867157180146,3.862474933030303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862474933030303,1.2780261331697094,1.2783757834324974,3.022219055451352,6403.719522155793,15243.107769423557,6487.9201343490595,0.0003435949938372531,23386.830096037203,2384.7929819089295,19392.827453184727,1977.5180569495933,0.8292200085923896,0.8292200085923896,35032.94670738323,35405.22815468563,0.9868737308376101,0.8,4228.105527497217,4273.035954225843,0.9868737308376101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636198312608,4.96452203157931,-2.3560343580352545,7.3205563896145645,3.5,3.5,1.0,0.6,0.00027357191806148405,1.000002792011127,0.0002735711542477774,197.6623037372441,0.0,1.521052149449202e-07,0.4310661791539039,0.01980027991700508,9.300918818144637e-05,0.0001805627298800377,0.0006974190180011673,0.09226867157860838,0.09226867157860838,0.09226867157860838,0.09226808655178255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.51308884233,594.6905637378712,0.0,0.09226867157860838,0.09226867157180146,0.09226867157180146,0.375,0.375,0.5,9.281333560128305,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,26032.06139624383,19862.88537763927,0.7630162312272853,1.0165780178125543,0.6248014739682648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442359695005769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40537326884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12131094521345,262.12131094521345,-11.028689054786526,246.42790034126512,277.8147215491664,121836.1440687118,121838.614164845,-2.47009613319863,0.0,nan,277.8147215491664,4.664721549166416,271.5373573075822,-1.6126426924177508,265.2599930660014,-7.8900069339985635,258.98262882442253,-14.167371175577443,252.70526458284309,-20.444735417156892,246.42790034126512,-26.722099658734862,1.0,1.0,26022.012520719443,26022.012520719443,277.0982175913198,3.9482175913198034,277.0982175913198,277.0982175913198,76775.45576094967,76775.49776580796,-0.042004858289146796,0.0,8546.071908451686,8546.071908451686,0.8893719607073162,3881.7873076954543,277.0982175913198,3.9482175913198034,1.0,0.002,0.15315140691475915,0.0050782523423076285,0.00023728593711225325,0.0017627140630720542,0.11864296855612662,0.11864296855612662,0.0,1.8430743042863185e-13,0.9999936305288418,0.9999936305288418,0.0,0.09226808386915908,5.877026423796279e-07,0.0,0.0,0.0,1601838.8890621013,268.1144998566497,0.0,1.0,1279360.2273310723,2619.078999581981,,,,,,,,,,,,,,,,,,,2.0
4118.0,-28.46596506922036,4.96452155864198,34.98166467938015,26.18680786052721,6.408427223080986,-24.97852583998901,-38.53212663726879,2.9209879938500563,-5.035500481319502,-5.035500481350998,39.963319368666276,41065.92849271374,25750.056752981916,25750.056752981916,66815.98524569566,76790.8345021376,76775.48975187547,25750.056752981916,102525.5465048574,102525.5465048574,102525.5465048574,128557.60752645729,124380.37967433143,4177.227852125854,0.0,90331.04153268858,54606.14393438205,39694.33066478503,26032.061021599893,65726.39168638493,19862.88503912541,1450.0,0.0,0.886870886960627,2.880927971228932,0.001494314320929203,1.0,1.0,-5.035500481319502,354165.5140510548,1552952.273144062,4.38482068844285,1552952.273144062,4.38482068844285,0.7630162292046081,0.09226866854304963,3.862474243624276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862474243624276,1.2780261453343276,1.278375794624219,3.0222184872547073,6403.718318215284,15243.107769423557,6487.92089489537,0.0003435952926582935,23386.83337029278,2384.7933157900793,19392.82972650855,1977.518288764109,0.8292199897033674,0.8292199897033674,35032.94170501031,35405.22815468563,0.9868735546923381,0.8,4228.1049237638,4273.035954225843,0.9868735546923381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636123300906,4.96452155864198,-2.3560347321844355,7.320556290826415,3.5,3.5,1.0,0.6,0.0002735711542477774,1.0000028013436664,0.000273570387883104,197.662325997452,0.0,1.5097717688719427e-07,0.42786931929830857,0.01980043089418197,9.300891228248847e-05,0.0001805622419652889,0.0006974170089619827,0.0922686685498311,0.0922686685498311,0.0922686685498311,0.09226808548668931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.5941424833,594.690537288985,0.0,0.0922686685498311,0.09226866854304963,0.09226866854304963,0.375,0.375,0.5,9.28131606827669,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,26032.061021599893,19862.88503912541,0.7630162292046081,1.0165777175858026,0.6248012014513259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423598557979473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.402176408985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12129642370945,262.12129642370945,-11.028703576290525,246.42787383292873,277.8147190144942,121836.2403529435,121838.66820888939,-2.427855945863535,0.0,nan,277.8147190144942,4.66471901449421,271.537349978179,-1.6126500218209685,265.25998094186366,-7.890019058136318,258.9826119055518,-14.1673880944482,252.70524286923927,-20.444757130760706,246.42787383292873,-26.722126167071252,1.0,1.0,26022.012520719443,26022.012520719443,277.0982163155961,3.9482163155961416,277.0982163155961,277.0982163155961,76775.45359044275,76775.48975187547,-0.03616143272665795,0.0,8546.071908451686,8546.071908451686,0.8893720041792956,3881.7866148423973,277.0982163155961,3.9482163155961416,1.0,0.002,0.1531519926484155,0.005078249665084345,0.0002372868444556216,0.0017627131557295592,0.1186434222278108,0.1186434222278108,0.0,1.8518086369878617e-13,0.9999936518650303,0.9999936518650303,0.0,0.09226808280908824,5.857339613850022e-07,0.0,0.0,0.0,1601838.8886730482,268.1144995186805,0.0,1.0,1279360.2284944267,2619.078994820175,,,,,,,,,,,,,,,,,,,2.0
4119.0,-28.46599209152077,4.964521081413567,34.98166430550676,26.186798081640177,6.40842241357827,-24.97855064100973,-38.53214940810574,2.9209809630723527,-5.035501158587351,-5.035501158577649,39.963318568826914,41065.914043657,25750.057267977376,25750.057267977376,66815.97131163438,76790.82948104179,76775.47914925092,25750.057267977376,102525.5364172283,102525.5364172283,102525.5364172283,128557.59690832131,124380.37698118038,4177.219927140931,0.0,90331.0476587741,54606.140560905325,39694.34121985419,26032.060491093005,65726.40171094719,19862.884572983556,1450.0,0.0,0.8868708864104937,2.8809278993406444,0.001494314320929203,1.0,1.0,-5.035501158587351,354165.50469897507,1552952.2386833,4.38482070692695,1552952.2386833,4.38482070692695,0.7630162268476496,0.09226866553971015,3.8624749687934625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624749687934625,1.2780261794562806,1.278375827776022,3.022218973978062,6403.719349523667,15243.107769423557,6487.920243403312,0.0003435950366849946,23386.83056553016,2384.7930297838875,19392.82777915519,1977.5180901893295,0.8292200058839212,0.8292200058839213,35032.94696688293,35405.22815468563,0.9868737399752028,0.8,4228.105558816082,4273.035954225843,0.9868737399752028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636234472405,4.964521081413567,-2.3560353558223612,7.320556437235928,3.5,3.5,1.0,0.6,0.000273570387883104,1.0000027774977964,0.0002735696280440649,197.66234806817414,0.0,1.5148142390285907e-07,0.4292983553407026,0.019800582375605873,9.300867559082718e-05,0.00018056171229227682,0.000697415094051406,0.09226866554620196,0.09226866554620196,0.09226866554620196,0.09226808312707338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.6746077421,594.6905110268102,0.0,0.09226866554620196,0.09226866553971015,0.09226866553971015,0.375,0.375,0.5,9.28129859573542,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,26032.060491093005,19862.884572983556,0.7630162268476496,1.0165773505368347,0.6248008863204996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423600171275857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.403605445026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12128164867823,262.12128164867823,-11.028718351321743,246.4278474330786,277.8147158642813,121836.31963680536,121838.78987998093,-2.470243175593649,0.0,nan,277.8147158642813,4.664715864281334,271.5373421780398,-1.6126578219601697,265.25996849179666,-7.890031508203322,258.9825948055564,-14.167405194443575,252.70522111931652,-20.444778880683458,246.4278474330786,-26.72215256692138,1.0,1.0,26022.012520719443,26022.012520719443,277.09821439772645,3.948214397726474,277.09821439772645,277.09821439772645,76775.43691840865,76775.47914925092,-0.042230842271237634,0.0,8546.071908451686,8546.071908451686,0.8893719584521932,3881.78734363743,277.09821439772645,3.948214397726474,1.0,0.002,0.15315257779899166,0.005078246927451176,0.00023728775072878606,0.0017627122494539393,0.11864387536439303,0.11864387536439303,0.0,1.82725362618541e-13,0.9999936581840736,0.9999936581840736,0.0,0.09226808038881752,5.851508926276685e-07,0.0,0.0,0.0,1601838.8878934116,268.1144988414126,0.0,1.0,1279360.2308257124,2619.078985277836,,,,,,,,,,,,,,,,,,,2.0
4120.0,-28.466019147740845,4.964520607301188,34.98166393368141,26.186798710282915,6.4084237575964265,-24.978574857206688,-38.53217214401809,2.920979467063623,-5.035501487465979,-5.03550148745178,39.96331788018212,41065.886649755936,25750.05689398889,25750.05689398889,66815.94354374483,76790.81782049808,76775.47132017824,25750.05689398889,102525.52821416713,102525.52821416713,102525.52821416713,128557.58833705407,124380.37630778078,4177.2120292732925,0.0,90331.04544229081,54606.12262149565,39694.3586897724,26032.060122886942,65726.41881265934,19862.88424007055,1450.0,0.0,0.8868708872304065,2.880927864431946,0.001494314320929203,1.0,1.0,-5.035501487465979,354165.50015763816,1552952.2090136216,4.3848206793784446,1552952.2090136216,4.3848206793784446,0.7630162248514263,0.092268662529213,3.862474522793161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862474522793161,1.2780261879425088,1.2783758352934271,3.0222186049343396,6403.718567564304,15243.107769423557,6487.920737378171,0.00034359523076926614,23386.832692159125,2384.793246639691,19392.8292556791,1977.5182407528666,0.8292199936155061,0.829219993615506,35032.943730677085,35405.22815468563,0.9868736260208111,0.8,4228.10516824032,4273.035954225843,0.9868736260208111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636153739925,4.964520607301188,-2.3560357236124982,7.3205563309136865,3.5,3.5,1.0,0.6,0.0002735696280440649,1.0000027809848742,0.000273568867253183,197.66237016660477,0.0,1.5019156861710905e-07,0.42564290546088707,0.01980073256717449,9.300843926274505e-05,0.00018056118878131988,0.0006974129914730943,0.09226866253587133,0.09226866253587133,0.09226866253587133,0.09226808209434706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.7553249332,594.6904846880035,0.0,0.09226866253587133,0.092268662529213,0.092268662529213,0.375,0.375,0.5,9.281281182522273,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,26032.060122886942,19862.88424007055,0.7630162248514263,1.016576663551242,0.6248003069634213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442360177083939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.399949995146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1212672225434,262.1212672225434,-11.028732777456582,246.42782117207238,277.81471327301756,121836.43395357758,121838.84586463463,-2.411911057085979,0.0,nan,277.81471327301756,4.664713273017583,271.53733485282885,-1.6126651471711284,265.2599564326367,-7.89004356736325,258.98257801244637,-14.16742198755361,252.70519959225857,-20.44480040774141,246.42782117207238,-26.722178827927593,1.0,1.0,26022.012520719443,26022.012520719443,277.0982131527504,3.9482131527504407,277.0982131527504,277.0982131527504,76775.43694930954,76775.47132017824,-0.034370868699625134,0.0,8546.071908451686,8546.071908451686,0.8893719865757015,3881.786895407127,277.0982131527504,3.9482131527504407,1.0,0.002,0.15315316089797995,0.005078244263676768,0.00023728865399458336,0.001762711346189256,0.11864432699729167,0.11864432699729167,0.0,1.838394887709871e-13,0.9999936804187733,0.9999936804187733,0.0,0.09226807942990546,5.830993075281588e-07,0.0,0.0,0.0,1601838.8875148229,268.114498512534,0.0,1.0,1279360.2319577779,2619.0789806441067,,,,,,,,,,,,,,,,,,,2.0
4121.0,-28.466045982656965,4.964520129720148,34.98166356037933,26.186788861546688,6.408419123515453,-24.97859947203789,-38.53219491485504,2.9209726129041096,-5.03550212670973,-5.035502126700017,39.96331709391734,41065.87344456111,25750.05731028192,25750.05731028192,66815.93075484304,76790.8128937564,76775.46104406586,25750.05731028192,102525.51835434778,102525.51835434778,102525.51835434778,128557.57796496898,124380.37382324865,4177.204141720332,0.0,90331.05184802474,54606.12068048433,39694.367963933786,26032.05961062121,65726.427574555,19862.883788978026,1450.0,0.0,0.8868708868246196,2.880927796579713,0.001494314320929203,1.0,1.0,-5.03550212670973,354165.49133061664,1552952.1751374642,4.384820693012605,1552952.1751374642,4.384820693012605,0.7630162225379151,0.09226865953629838,3.8624753021033342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624753021033342,1.2780262212353894,1.278375867623055,3.022219135981198,6403.7196927888735,15243.107769423557,6487.920026557604,0.00034359495148567423,23386.829631980927,2384.7929345883585,19392.827130988855,1977.5180240947577,0.8292200112694895,0.8292200112694895,35032.94938539998,35405.22815468563,0.9868738251368575,0.8,4228.105850705468,4273.035954225843,0.9868738251368575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636243604639,4.964520129720148,-2.3560363195426586,7.320556449262806,3.5,3.5,1.0,0.6,0.000273568867253183,1.0000027582386266,0.0002735681126870476,197.66239208428746,0.0,1.5037972891726952e-07,0.42617615175154183,0.019800882946903405,9.300820257219649e-05,0.00018056066468098654,0.0006974111078616723,0.09226865954301668,0.09226865954301668,0.09226865954301668,0.09226807987901217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.8354566945,594.6904585351767,0.0,0.09226865954301668,0.09226865953629838,0.09226865953629838,0.375,0.375,0.5,9.281263792688511,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,26032.05961062121,19862.883788978026,0.7630162225379151,1.016576333455096,0.6248000227606947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423603372411105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.400483241436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1212525585246,262.1212525585246,-11.028747441475389,246.42779500854513,277.8147101085074,121836.51621113294,121838.96789416677,-2.4516830338337963,0.0,nan,277.8147101085074,4.66471010850745,271.53732708851624,-1.6126729114837417,265.2599440685188,-7.890055931481186,258.9825610485254,-14.167438951474594,252.7051780285345,-20.444821971465473,246.42779500854513,-26.722204991454845,1.0,1.0,26022.012520719443,26022.012520719443,277.09821131106526,3.948211311065279,277.09821131106526,277.09821131106526,76775.42055457218,76775.46104406586,-0.040489493680070154,0.0,8546.071908451686,8546.071908451686,0.8893719374346218,3881.787678613851,277.09821131106526,3.948211311065279,1.0,0.002,0.15315374327214962,0.005078241545566926,0.0002372895559847967,0.0017627104442208231,0.11864477799239835,0.11864477799239835,0.0,2.056198093736139e-13,0.9999936882746475,0.9999936882746475,0.0,0.09226807716186075,5.823744376347262e-07,0.0,0.0,0.0,1601838.886778958,268.11449787329025,0.0,1.0,1279360.2341581753,2619.0789716375084,,,,,,,,,,,,,,,,,,,2.0
4122.0,-28.466072922736394,4.964519653936143,34.981663188466044,26.18678966481241,6.4084200758894445,-24.97862362287416,-38.53222142262382,2.920970776031475,-5.035502518716783,-5.035502518723579,39.96331638739096,41065.86046799206,25750.05709459878,25750.05709459878,66815.91756259084,76790.8012543978,76775.4527533727,25750.05709459878,102525.50984797147,102525.50984797147,102525.50984797147,128557.56906182121,124380.37278403854,4177.196277782677,0.0,90331.0490884092,54606.1166160774,39694.369413702,26032.059213849745,65726.42862755174,19862.883432734874,1450.0,0.0,0.8868708873880045,2.8809277549702927,0.001494314320929203,1.0,1.0,-5.035502518716783,354165.4859175713,1552952.1446981118,4.384820674083264,1552952.1446981118,4.384820674083264,0.7630162204827536,0.09226865654118897,3.8624747513302244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624747513302244,1.2780262312887622,1.2783758767147726,3.022218681251404,6403.718729271005,15243.107769423557,6487.920635225796,0.00034359519063326756,23386.832252378987,2384.7932017945973,19392.828950338815,1977.5182096168228,0.8292199961525833,0.8292199961525833,35032.9453889562,35405.22815468563,0.9868736844127045,0.8,4228.1053683770415,4273.035954225843,0.9868736844127045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863619704536,4.964519653936143,-2.3560367340094945,7.320556387945637,3.5,3.5,1.0,0.6,0.0002735681126870476,1.000002769048505,0.00027356735516577174,197.6624140878676,0.0,1.4914934731526235e-07,0.4226892502914535,0.01980103209625072,9.30079270389606e-05,0.00018056018564808698,0.000697409158161234,0.09226865654788337,0.09226865654788337,0.09226865654788337,0.09226807860499182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.91572537686,594.6904323416526,0.0,0.09226865654788337,0.09226865654118897,0.09226865654118897,0.375,0.375,0.5,9.281246454462252,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,26032.059213849745,19862.883432734874,0.7630162204827536,1.0165761164540499,0.6247998153177874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442360496088324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39699633998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1212381981721,262.1212381981721,-11.028761801827898,246.427768957394,277.81470743895335,121836.62166794788,121839.02258084904,-2.4009129011429433,0.0,nan,277.81470743895335,4.664707438953371,271.5373197426431,-1.6126802573568852,265.2599320463254,-7.890067953674588,258.98254435001354,-14.167455649986437,252.705156653703,-20.444843346296977,246.427768957394,-26.722231042605983,1.0,1.0,26022.012520719443,26022.012520719443,277.09820994892425,3.948209948924273,277.09820994892425,277.09820994892425,76775.42008055806,76775.4527533727,-0.03267281463195104,0.0,8546.071908451686,8546.071908451686,0.8893719721648055,3881.7871250868757,277.09820994892425,3.948209948924273,1.0,0.002,0.15315432387227312,0.005078238881189524,0.00023729045534792674,0.0017627095448466447,0.11864522767396336,0.11864522767396336,0.0,1.9457135555511762e-13,0.9999937075012351,0.9999937075012351,0.0,0.09226807594078165,5.806004073278365e-07,0.0,0.0,0.0,1601838.8863276998,268.1144974812832,0.0,1.0,1279360.2355075378,2619.0789661143385,,,,,,,,,,,,,,,,,,,2.0
4123.0,-28.46609966664594,4.964519182472868,34.98166281911137,26.186785438936226,6.40841745237397,-24.9786479547425,-38.53224412361158,2.9209657404746494,-5.03550278877799,-5.035502788818948,39.96331571740431,41065.83815053099,25750.056576076426,25750.056576076426,66815.89472660741,76790.7929765736,76775.44536044188,25750.056576076426,102525.50193651831,102525.50193651831,102525.50193651831,128557.56080952188,124380.37236615032,4177.188443371558,0.0,90331.0498142019,54606.10324167091,39694.38508058999,26032.058873003574,65726.44395359357,19862.883122274765,1450.0,0.0,0.8868708884396286,2.8809277263047903,0.001494314320929203,1.0,1.0,-5.03550278877799,354165.48218842293,1552952.1158324364,4.384820638749418,1552952.1158324364,4.384820638749418,0.7630162185471037,0.09226865354552763,3.862474653683208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862474653683208,1.2780262561560005,1.2783759006206317,3.022218546041937,6403.7184427783695,15243.107769423557,6487.920816207167,0.0003435952617414374,23386.83303152898,2384.7932812457852,19392.829491304245,1977.5182647799447,0.8292199916576898,0.8292199916576898,35032.94468042339,35405.22815468563,0.986873659463604,0.8,4228.105282864638,4273.035954225843,0.986873659463604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636085112514,4.964519182472868,-2.3560370580605863,7.320556240533454,3.5,3.5,1.0,0.6,0.00027356735516577174,1.0000027488856578,0.00027356660316245985,197.66243593122812,0.0,1.4973348410748728e-07,0.42434469396061897,0.019801181829734827,9.300769107565609e-05,0.00018055966409011564,0.0006974071260256258,0.09226865355218082,0.09226865355218082,0.09226865355218082,0.09226807779632439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.9958543046,594.6904061954689,0.0,0.09226865355218082,0.09226865354552763,0.09226865354552763,0.375,0.375,0.5,9.281229181837803,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,26032.058873003574,19862.883122274765,0.7630162185471037,1.0165755319697967,0.6247993300767298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423606555580775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.398651783646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12122377902693,262.12122377902693,-11.028776220973043,246.42774299956307,277.8147045584937,121836.69794018999,121839.10868267466,-2.410742484713663,0.0,nan,277.8147045584937,4.664704558493725,271.53731224671014,-1.6126877532898334,265.25991993491743,-7.890080065082543,258.98252762313115,-14.16747237686883,252.7051353113464,-20.44486468865358,246.42774299956307,-26.72225700043691,1.0,1.0,26022.012520719443,26022.012520719443,277.0982088137612,3.948208813761198,277.0982088137612,277.0982088137612,76775.40800090664,76775.44536044188,-0.03735953524301294,0.0,8546.071908451686,8546.071908451686,0.8893719783221481,3881.7870269516243,277.0982088137612,3.948208813761198,1.0,0.002,0.1531549022530691,0.005078236249369679,0.00023729135133247954,0.0017627086488537157,0.11864567566623976,0.11864567566623976,0.0,1.861952432513636e-13,0.9999937315538573,0.9999937315538573,0.0,0.09226807516444221,5.783810854104921e-07,0.0,0.0,0.0,1601838.886016818,268.114497211222,0.0,1.0,1279360.23643714,2619.078962309326,,,,,,,,,,,,,,,,,,,2.0
4124.0,-28.466126318296983,4.964518709316539,34.98166244916509,26.186781178135448,6.408414973293522,-24.978672189139107,-38.53226685952393,2.9209608441378294,-5.035503340881405,-5.0355033408941745,39.96331496162487,41065.81660789432,25750.056779292587,25750.056779292587,66815.8733871869,76790.78474901986,76775.43578519131,25750.056779292587,102525.4925644839,102525.4925644839,102525.4925644839,128557.55096681556,124380.3703430988,4177.180623716767,0.0,90331.05076018923,54606.090844074766,39694.39990679385,26032.058402331655,65726.4583091255,19862.882705465345,1450.0,0.0,0.8868708883667323,2.880927667702005,0.001494314320929203,1.0,1.0,-5.035503340881405,354165.4745646783,1552952.0832711277,4.38482064119868,1552952.0832711277,4.38482064119868,0.7630162163314083,0.0922686505718953,3.8624745986933653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624745986933653,1.2780262803674083,1.2783759238775332,3.0222184457607377,6403.718230294542,15243.107769423557,6487.920950436096,0.00034359531448043115,23386.833609403486,2384.7933401725854,19392.829892523496,1977.5183056929222,0.8292199883239404,0.8292199883239404,35032.94428141368,35405.22815468563,0.9868736454135371,0.8,4228.105234708393,4273.035954225843,0.9868736454135371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636128980561,4.964518709316539,-2.356037588989811,7.32055629830635,3.5,3.5,1.0,0.6,0.00027356660316245985,1.0000027394034094,0.00027356585375522735,197.66245769923975,0.0,1.4864280645634832e-07,0.4212537134972911,0.019801330472541283,9.30074547498859e-05,0.00018055914841257396,0.0006974051243052724,0.09226865057829278,0.09226865057829278,0.09226865057829278,0.09226807591185672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.07541027636,594.6903802317821,0.0,0.09226865057829278,0.0922686505718953,0.0922686505718953,0.375,0.375,0.5,9.281211941869763,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,26032.058402331655,19862.882705465345,0.7630162163314083,1.0165749852660195,0.6247988658502343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423608138666508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39556080318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1212093332956,262.1212093332956,-11.028790666704367,246.42771713533324,277.8147015312619,121836.7784326704,121839.1936199804,-2.4151873099817127,0.0,nan,277.8147015312619,4.664701531261926,271.5373046520757,-1.612695347924273,265.2599077728861,-7.8900922271138825,258.98251089370046,-14.167489106299513,252.70511401451628,-20.444885985483694,246.42771713533324,-26.722282864666738,1.0,1.0,26022.012520719443,26022.012520719443,277.09820714125885,3.9482071412588766,277.09820714125885,277.09820714125885,76775.39827147419,76775.43578519131,-0.03751371712132823,0.0,8546.071908451686,8546.071908451686,0.8893719817896508,3881.786971686832,277.09820714125885,3.9482071412588766,1.0,0.002,0.15315547959321424,0.005078233569807569,0.00023729224556603485,0.0017627077546061864,0.11864612278301742,0.11864612278301742,0.0,1.7222117829063244e-13,0.9999937428319473,0.9999937428319473,0.0,0.09226807323144268,5.773404526235003e-07,0.0,0.0,0.0,1601838.8853812644,268.1144966591186,0.0,1.0,1279360.2383375848,2619.0789545304806,,,,,,,,,,,,,,,,,,,2.0
