time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4125.0,-28.466152898019498,4.96451823969754,34.98166208145559,26.186776114068948,6.408414375895644,-24.978696170628655,-38.53228952558709,2.920957648506883,-5.035503645640858,-5.035503645648502,39.963314286282206,41065.80076788485,25750.056354766053,25750.056354766053,66815.85712265091,76790.77669170723,76775.42819378019,25750.056354766053,102525.48454854624,102525.48454854624,102525.48454854624,128557.54259596804,124380.36976404698,4177.172831921061,0.0,90331.05440991276,54606.0866888835,39694.40857892139,26032.058047421797,65726.46662634319,19862.882383761545,1450.0,0.0,0.8868708892612367,2.8809276353534257,0.001494314320929203,1.0,1.0,-5.035503645640858,354165.4703563928,1552952.054174203,4.384820611143951,1552952.054174203,4.384820611143951,0.7630162143760568,0.09226864759766226,3.8624750659475806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624750659475806,1.2780262967003397,1.278375939257121,3.0222187727434684,6403.718923131712,15243.107769423557,6487.920512761254,0.0003435951425165598,23386.83172515234,2384.7931480324414,19392.828584284103,1977.5181722896305,0.8292199991941311,0.8292199991941311,35032.947671839225,35405.22815468563,0.9868737647983664,0.8,4228.105643896838,4273.035954225843,0.9868737647983664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863603733849,4.96451823969754,-2.356037937918965,7.3205561776165045,3.5,3.5,1.0,0.6,0.00027356585375522735,1.000002732010786,0.0002735651063724061,197.66247940850715,0.0,1.4812967539445226e-07,0.4197995000678777,0.019801478602216677,9.30072191507071e-05,0.00018055863460452023,0.0006974032241014994,0.09226864760418879,0.09226864760418879,0.09226864760418879,0.09226807496888421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.1550614043,594.6903542410413,0.0,0.09226864760418879,0.09226864759766226,0.09226864759766226,0.375,0.375,0.5,9.281194762862567,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,26032.058047421797,19862.882383761545,0.7630162143760568,1.0165746091677335,0.6247985457874236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423609716291397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39410658975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1211950434136,262.1211950434136,-11.028804956586384,246.42769137721652,277.81469870961485,121836.89697207298,121839.2861028835,-2.3891308105390787,0.0,nan,277.81469870961485,4.664698709614868,271.5372972431331,-1.612702756866895,265.2598957766514,-7.890104223348601,258.98249431017246,-14.167505689827522,252.70509284369336,-20.444907156306613,246.42769137721652,-26.72230862278346,1.0,1.0,26022.012520719443,26022.012520719443,277.0982059482121,3.9482059482121485,277.0982059482121,277.0982059482121,76775.39165161188,76775.42819378019,-0.03654216830909718,0.0,8546.071908451686,8546.071908451686,0.8893719523259311,3881.7874412773185,277.0982059482121,3.9482059482121485,1.0,0.002,0.15315605484592165,0.005078230945576905,0.0002372931366870062,0.0017627068635009979,0.1186465683435031,0.1186465683435031,0.0,1.8800412615593842e-13,0.9999937654554865,0.9999937654554865,0.0,0.09226807234467162,5.75252990651689e-07,0.0,0.0,0.0,1601838.8850304398,268.1144963543591,0.0,1.0,1279360.23938663,2619.0789502365774,,,,,,,,,,,,,,,,,,,2.0
4126.0,-28.466179398446254,4.96451777371861,34.98166171589718,26.186771259550028,6.408413269436538,-24.978720131657866,-38.532312226574845,2.9209540026487373,-5.035503941984871,-5.035503941989594,39.963313612943786,41065.78377472672,25750.055917948623,25750.055917948623,66815.83969267533,76790.76863125873,76775.4206237578,25750.055917948623,102525.47654170642,102525.47654170642,102525.47654170642,128557.53423788337,124380.36916997064,4177.165067912733,0.0,90331.05734329688,54606.0806650608,39694.41853137343,26032.05769617696,65726.47622755039,19862.882065030706,1450.0,0.0,0.8868708901913424,2.8809276038981495,0.001494314320929203,1.0,1.0,-5.035503941984871,354165.46626431786,1552952.025163195,4.38482057989304,1552952.025163195,4.38482057989304,0.7630162124274851,0.09226864462973881,3.862475394900187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862475394900187,1.278026315113368,1.278375956719962,3.0222189865922786,6403.719376251679,15243.107769423557,6487.920226518836,0.00034359503005103304,23386.83049284025,2384.79302237158,19392.82772868636,1977.5180850429413,0.829220006303264,0.829220006303264,35032.95005873968,35405.22815468563,0.986873848846727,0.8,4228.105931970436,4273.035954225843,0.986873848846727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635943043197,4.96451777371861,-2.3560382797138346,7.320556053432444,3.5,3.5,1.0,0.6,0.0002735651063724061,1.0000027238608973,0.00027356436122113965,197.66250105301305,0.0,1.4772954151896726e-07,0.4186655206647532,0.019801626331758197,9.300698318906228e-05,0.0001805581231833438,0.0006974013081450225,0.0922686446362113,0.0922686446362113,0.0922686446362113,0.09226807405822558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.2344243795,594.6903283443019,0.0,0.0922686446362113,0.09226864462973881,0.09226864462973881,0.375,0.375,0.5,9.28117764556337,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,26032.05769617696,19862.882065030706,0.7630162124274851,1.0165741954787517,0.624798195974384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423611289658855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39297261035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12118084197505,262.12118084197505,-11.02881915802493,246.42766571498908,277.8146959689657,121837.00345861148,121839.3778025252,-2.3743439137311504,0.0,nan,277.8146959689657,4.664695968965702,271.53728991816683,-1.6127100818331428,265.25988386737066,-7.890116132629316,258.98247781657653,-14.167522183423443,252.70507176578155,-20.444928234218423,246.42766571498908,-26.722334285010902,1.0,1.0,26022.012520719443,26022.012520719443,277.0982047660813,3.9482047660813464,277.0982047660813,277.0982047660813,76775.38372127332,76775.4206237578,-0.036902484484016895,0.0,8546.071908451686,8546.071908451686,0.8893719315831164,3881.787771874688,277.0982047660813,3.9482047660813464,1.0,0.002,0.15315662803100247,0.0050782283320623565,0.00023729402460862632,0.0017627059755688991,0.11864701230431315,0.11864701230431315,0.0,1.7752552899930052e-13,0.9999937878638961,0.9999937878638961,0.0,0.09226807144436025,5.731853785582454e-07,0.0,0.0,0.0,1601838.8846893043,268.1144960580151,0.0,1.0,1279360.2404066985,2619.078946061257,,,,,,,,,,,,,,,,,,,2.0
4127.0,-28.466205878347896,4.964517306219342,34.98166134984312,26.186766928900056,6.4084109371890525,-24.978744196792768,-38.53233869941903,2.9209492556389622,-5.0355044803345095,-5.035504480357024,39.96331286752568,41065.778419742135,25750.05610043414,25750.05610043414,66815.83452017627,76790.76048885944,76775.41120882309,25750.05610043414,102525.46730925723,102525.46730925723,102525.46730925723,128557.52454337123,124380.36722426424,4177.157319106996,0.0,90331.05852526614,54606.084628107346,39694.41544128755,26032.057234113992,65726.47267540154,19862.881655601606,1450.0,0.0,0.8868708901508988,2.8809275467552533,0.001494314320929203,1.0,1.0,-5.0355044803345095,354165.45883049356,1552951.9930484751,4.384820581251913,1552951.9930484751,4.384820581251913,0.7630162102429645,0.09226864168332656,3.862475385648027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862475385648027,1.2780263386194188,1.278375979280071,3.022218923766818,6403.719243132067,15243.107769423557,6487.920310612436,0.0003435950630916629,23386.83085487439,2384.793059288788,19392.827980047758,1977.5181106746707,0.8292200042147145,0.8292200042147144,35032.949991605434,35405.22815468563,0.9868738464827729,0.8,4228.105923868044,4273.035954225843,0.9868738464827729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635982436143,4.964517306219342,-2.356038799092425,7.320556105311767,3.5,3.5,1.0,0.6,0.00027356436122113965,1.0000027217518017,0.00027356361664887313,197.66252268075883,0.0,1.4728846298500132e-07,0.41741550409949374,0.01980177362022118,9.300670802218061e-05,0.00018055765319895903,0.000697399491171352,0.09226864169002066,0.09226864169002066,0.09226864169002066,0.09226807222389038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.3132770546,594.690302610319,0.0,0.09226864169002066,0.09226864168332656,0.09226864168332656,0.375,0.375,0.5,9.28116056169421,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,26032.057234113992,19862.881655601606,0.7630162102429645,1.016574171721563,0.6247981482674515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423612858332786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.391722593784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1211666033299,262.1211666033299,-11.028833396670052,246.42764012361795,277.81469308304673,121837.08441893477,121839.46498342323,-2.380564488471311,0.0,nan,277.81469308304673,4.664693083046757,271.5372824911567,-1.612717508843275,265.2598718992711,-7.890128100728873,258.9824613073864,-14.167538692613562,252.70505071550065,-20.44494928449933,246.42764012361795,-26.72235987638203,1.0,1.0,26022.012520719443,26022.012520719443,277.0982031260458,3.9482031260458257,277.0982031260458,277.0982031260458,76775.37429877822,76775.41120882309,-0.03691004487336613,0.0,8546.071908451686,8546.071908451686,0.8893719321665314,3881.787762576267,277.0982031260458,3.9482031260458257,1.0,0.002,0.15315720014190354,0.005078225678534844,0.00023729491074698123,0.0017627050894649169,0.11864745537349061,0.11864745537349061,0.0,2.1189820731404296e-13,0.9999937995061282,0.9999937995061282,0.0,0.09226806957217924,5.721111473157207e-07,0.0,0.0,0.0,1601838.884069583,268.11449551966547,0.0,1.0,1279360.2422598032,2619.0789384761943,,,,,,,,,,,,,,,,,,,2.0
4128.0,-28.466232284564903,4.964516842345689,34.981660986044794,26.186761864833557,6.408410372510816,-24.97876801885704,-38.53236133055759,2.920946106802421,-5.0355047752512405,-5.0355047752519315,39.96331220051463,41065.76335842802,25750.05566531387,25750.05566531387,66815.81902374189,76790.75250936189,76775.40373210891,25750.05566531387,102525.45939742279,102525.45939742279,102525.45939742279,128557.51628313542,124380.36668491823,4177.149598217185,0.0,90331.06224836138,54606.08124660525,39694.42333528459,26032.05688571264,65726.48022099724,19862.881339512543,1450.0,0.0,0.8868708910652262,2.880927515451414,0.001494314320929203,1.0,1.0,-5.0355047752512405,354165.4547581204,1552951.9643116144,4.384820550531144,1552951.9643116144,4.384820550531144,0.7630162083125298,0.09226863873600397,3.8624758671867934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624758671867934,1.278026354725793,1.2783759944392192,3.0222192624623196,6403.719960787193,15243.107769423557,6487.919857259022,0.0003435948849677772,23386.82890312875,2384.7928602661204,19392.826624944064,1977.51797249255,0.8292200154741647,0.8292200154741647,35032.95348568043,35405.22815468563,0.9868739695173471,0.8,4228.106345565879,4273.035954225843,0.9868739695173471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635888507214,4.964516842345689,-2.3560391392645084,7.320555981610197,3.5,3.5,1.0,0.6,0.00027356361664887313,1.000002714178657,0.0002735628741503588,197.66254424832601,0.0,1.47174032519799e-07,0.4170912081611104,0.0198019207942537,9.300647278776518e-05,0.00018055714386110795,0.0006973976108117035,0.0922686387426278,0.0922686387426278,0.0922686387426278,0.09226807131644033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.39221409295,594.6902768526996,0.0,0.0922686387426278,0.09226863873600397,0.09226863873600397,0.375,0.375,0.5,9.281143538986056,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,26032.05688571264,19862.881339512543,0.7630162083125298,1.0165738192442662,0.624797847387376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423614425792064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39139829785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1211525016302,262.1211525016302,-11.028847498369771,246.42761461901577,277.8146903842487,121837.20133681434,121839.5590054358,-2.3576686214844758,0.0,nan,277.8146903842487,4.664690384248729,271.5372752312008,-1.6127247687991826,265.2598600781521,-7.89013992184789,258.98244492510526,-14.167555074894722,252.70502977205896,-20.444970227941013,246.42761461901577,-26.722385380984207,1.0,1.0,26022.012520719443,26022.012520719443,277.09820195627947,3.9482019562794903,277.09820195627947,277.09820195627947,76775.3678047182,76775.40373210891,-0.035927390708820894,0.0,8546.071908451686,8546.071908451686,0.8893719018020673,3881.788246522727,277.09820195627947,3.9482019562794903,1.0,0.002,0.15315777015963047,0.005078223079404177,0.00023729579376194343,0.0017627042064329041,0.11864789688097171,0.11864789688097171,0.0,1.9484761026866693e-13,0.9999938221912262,0.9999938221912262,0.0,0.09226806871799804,5.700180059267566e-07,0.0,0.0,0.0,1601838.8837300902,268.11449522474874,0.0,1.0,1279360.2432749644,2619.0789343209694,,,,,,,,,,,,,,,,,,,2.0
4129.0,-28.466258615461314,4.964516382158158,34.98166062440229,26.186757010314636,6.408409300381908,-24.978791823877568,-38.53238399662075,2.9209425087962058,-5.035505063637856,-5.035505063655678,39.963311535134785,41065.74713266437,25750.055222970623,25750.055222970623,66815.802355635,76790.74452511754,76775.3962653053,25750.055222970623,102525.45148827592,102525.45148827592,102525.45148827592,128557.50802844866,124380.36612331145,4177.141905137206,0.0,90331.06525678936,54606.07599024432,39694.43251838338,26032.056540172733,65726.48905855611,19862.88102574923,1450.0,0.0,0.8868708920069923,2.880927484840784,0.001494314320929203,1.0,1.0,-5.035505063637856,354165.45077592705,1552951.9356436627,4.384820518888452,1552951.9356436627,4.384820518888452,0.7630162063875662,0.09226863579538329,3.862476210748047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862476210748047,1.278026372907268,1.2783760116766862,3.0222194882893105,6403.720439287487,15243.107769423557,6487.91955498299,0.00034359476620269533,23386.827601792505,2384.792727566754,19392.825721420777,1977.5178803588155,0.8292200229814152,0.8292200229814152,35032.955978582024,35405.22815468563,0.98687405729826,0.8,4228.106646432691,4273.035954225843,0.98687405729826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863579301907,4.964516382158158,-2.35603947369703,7.320555855855188,3.5,3.5,1.0,0.6,0.0002735628741503588,1.0000027064373547,0.00027356213377158114,197.66256575437836,0.0,1.4676414544355134e-07,0.4159295881870245,0.019802067558399146,9.300623719088518e-05,0.00018055663695947362,0.0006973957149486384,0.09226863580175514,0.09226863580175514,0.09226863580175514,0.0922680704340465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.4708610815,594.6902511896802,0.0,0.09226863580175514,0.09226863579538329,0.09226863579538329,0.375,0.375,0.5,9.281126578004718,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,26032.056540172733,19862.88102574923,0.7630162063875662,1.0165734289581239,0.6247975165093431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423615988889955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39023667787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12113847269137,262.12113847269137,-11.028861527308607,246.4275891938036,277.81468775158294,121837.30650092698,121839.65200454561,-2.3455036186135496,0.0,nan,277.81468775158294,4.66468775158296,271.5372680400255,-1.6127319599744965,265.25984832846774,-7.890151671532237,258.9824286169117,-14.167571383088273,252.70500890535664,-20.444991094643342,246.4275891938036,-26.722410806196365,1.0,1.0,26022.012520719443,26022.012520719443,277.0982007941639,3.948200794163938,277.0982007941639,277.0982007941639,76775.36001613345,76775.3962653053,-0.036249171855160967,0.0,8546.071908451686,8546.071908451686,0.889371880138072,3881.7885918017873,277.0982007941639,3.948200794163938,1.0,0.002,0.1531583381093722,0.005078220490722209,0.00023729667357607153,0.0017627033266035847,0.11864833678803577,0.11864833678803577,0.0,1.7965620310866903e-13,0.9999938446034136,0.9999938446034136,0.0,0.09226806784533748,5.679500458101974e-07,0.0,0.0,0.0,1601838.8833981142,268.1144949363621,0.0,1.0,1279360.244267643,2619.0789302577637,,,,,,,,,,,,,,,,,,,2.0
4130.0,-28.466284872130466,4.964515925441121,34.98166026478323,26.186752155795716,6.408408193600526,-24.978815565557287,-38.532406627759315,2.9209388870275994,-5.035505358635362,-5.035505358640028,39.96331087024639,41065.73109982206,25750.054806508957,25750.054806508957,66815.78590633102,76790.73657057554,76775.38876077395,25750.054806508957,102525.4435672829,102525.4435672829,102525.4435672829,128557.49975981619,124380.36552024035,4177.134239575844,0.0,90331.06822697911,54606.070859215964,39694.44151973683,26032.05619253328,65726.49771227011,19862.88071039796,1450.0,0.0,0.8868708929131648,2.8809274535283986,0.001494314320929203,1.0,1.0,-5.035505358635362,354165.4467024419,1552951.9069989668,4.3848204884416795,1552951.9069989668,4.3848204884416795,0.7630162044631414,0.09226863286619295,3.8624765469741975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624765469741975,1.2780263911943934,1.2783760290225417,3.0222197081270585,6403.720905097296,15243.107769423557,6487.919260723516,0.0003435946505873851,23386.82633496973,2384.7925983867817,19392.824841859518,1977.5177906685278,0.8292200302895275,0.8292200302895274,35032.958418259615,35405.22815468563,0.9868741432050326,0.8,4228.10694087593,4273.035954225843,0.9868741432050326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635703117952,4.964515925441121,-2.3560398120170043,7.320555737458125,3.5,3.5,1.0,0.6,0.00027356213377158114,1.000002698808432,0.0002735613954817803,197.66258719980874,0.0,1.4634516882129527e-07,0.4147422084395508,0.019802213903567966,9.300600195757024e-05,0.0001805561318140109,0.0006973938245439989,0.09226863287262946,0.09226863287262946,0.09226863287262946,0.0922680695254743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.5492178679,594.6902256212603,0.0,0.09226863287262946,0.09226863286619295,0.09226863286619295,0.375,0.375,0.5,9.28110967763995,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,26032.05619253328,19862.88071039796,0.7630162044631414,1.0165730448445536,0.6247971903142456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442361754752962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38904929813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1211245068822,262.1211245068822,-11.028875493117766,246.42756384605244,277.8146851677159,121837.41024813327,121839.7451970677,-2.334948934446617,0.0,nan,277.8146851677159,4.664685167715902,271.5372609033812,-1.6127390966187818,265.2598366390473,-7.89016336095267,258.98241237471416,-14.167587625285819,252.7049881103825,-20.44501188961749,246.42756384605244,-26.72243615394754,1.0,1.0,26022.012520719443,26022.012520719443,277.0981996210532,3.94819962105322,277.0981996210532,277.0981996210532,76775.35215963256,76775.38876077395,-0.03660114138619974,0.0,8546.071908451686,8546.071908451686,0.8893718589366071,3881.7889297090687,277.0981996210532,3.94819962105322,1.0,0.002,0.15315890403073967,0.0050782179099004504,0.000237297550244276,0.0017627024499319791,0.118648775122138,0.118648775122138,0.0,1.762552777340165e-13,0.9999938665867648,0.9999938665867648,0.0,0.09226806694453894,5.659216540141705e-07,0.0,0.0,0.0,1601838.8830585286,268.1144946413646,0.0,1.0,1279360.2452830758,2619.0789261014083,,,,,,,,,,,,,,,,,,,2.0
4131.0,-28.466311055730547,4.964515471979773,34.98165990706424,26.18675372740256,6.408407073174932,-24.9788392428391,-38.53242925889788,2.9209352602839895,-5.035505660365004,-5.035505660378988,39.96331020584417,41065.70005478352,25750.054415823808,25750.054415823808,66815.75447060732,76790.72510770816,76775.38121990566,25750.054415823808,102525.43563572946,102525.43563572946,102525.43563572946,128557.49147842836,124380.36487739159,4177.126601036767,0.0,90331.06261782364,54606.04564531822,39694.4633027838,26032.05584269891,65726.51914548271,19862.880393384934,1450.0,0.0,0.8868708937835525,2.8809274215014433,0.001494314320929203,1.0,1.0,-5.035505660365004,354165.4425359968,1552951.8783724874,4.384820459197252,1552951.8783724874,4.384820459197252,0.7630162025392161,0.09226862994873326,3.8624754462426374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624754462426374,1.2780264095002598,1.278376046389813,3.0222188035636615,6403.718988436002,15243.107769423557,6487.920471507604,0.0003435951263078711,23386.83154754976,2384.793129922018,19392.828460974182,1977.5181597155179,0.8292200002187116,0.8292200002187116,35032.95043128367,35405.22815468563,0.9868738619648744,0.8,4228.105976932548,4273.035954225843,0.9868738619648744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635618781184,4.964515471979773,-2.3560401544093685,7.320555626389142,3.5,3.5,1.0,0.6,0.0002735613954817803,1.000002691298539,0.0002735606592483778,197.66260858556316,0.0,1.4593227213377837e-07,0.41357205922712786,0.0198023598358401,9.300576672480441e-05,0.0001805556287569759,0.0006973916827547205,0.0922686299549817,0.0922686299549817,0.0922686299549817,0.09226806859029345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.6272899495,594.6902001456432,0.0,0.0922686299549817,0.09226862994873326,0.09226862994873326,0.375,0.375,0.5,9.28109283674607,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,26032.05584269891,19862.880393384934,0.7630162025392161,1.0165722350625876,0.6247965142332644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423619101775764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38787914891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1211105981269,262.1211105981269,-11.028889401873073,246.42753857417628,277.8146826220814,121837.46785684531,121839.79326691722,-2.3254100718940767,0.0,nan,277.8146826220814,4.664682622081443,271.53725381249853,-1.6127461875014433,265.2598250029162,-7.890174997083761,258.9823961933344,-14.167603806665568,252.70496738375448,-20.4450326162455,246.42753857417628,-26.722461425823695,1.0,1.0,26022.012520719443,26022.012520719443,277.09819843693595,3.948198436935968,277.09819843693595,277.09819843693595,76775.34578562151,76775.38121990566,-0.035434284145594575,0.0,8546.071908451686,8546.071908451686,0.8893719283456077,3881.7878234738505,277.09819843693595,3.948198436935968,1.0,0.002,0.15315946796213895,0.005078215336721482,0.00023729842382600195,0.001762701576350454,0.11864921191300097,0.11864921191300097,0.0,1.7645607197636082e-13,0.9999938881537525,0.9999938881537525,0.0,0.09226806601705355,5.639316797185002e-07,0.0,0.0,0.0,1601838.882711193,268.114494339635,0.0,1.0,1279360.2463216898,2619.0789218501986,,,,,,,,,,,,,,,,,,,2.0
4132.0,-28.466337041226204,4.964515013975495,34.98165954726273,26.186743878666334,6.408402302042133,-24.978863106899674,-38.53245192496104,2.920928367719287,-5.035506330193414,-5.035506330118282,39.96330943030945,41065.68980413614,25750.05496104147,25750.05496104147,66815.74476517762,76790.72053988362,76775.3708671131,25750.05496104147,102525.42582815458,102525.42582815458,102525.42582815458,128557.48115190669,124380.3621818451,4177.118970061578,0.0,90331.06895724294,54606.04624077266,39694.46968496698,26032.055323752105,65726.52500871908,19862.879937883787,1450.0,0.0,0.8868708931831483,2.880927350402844,0.001494314320929203,1.0,1.0,-5.035506330193414,354165.4332866494,1552951.8449603992,4.384820479370422,1552951.8449603992,4.384820479370422,0.763016200252177,0.09226862705762783,3.8624762133242916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624762133242916,1.2780264429205015,1.278376078878223,3.022219324740962,6403.720092748162,15243.107769423557,6487.919773897261,0.0003435948522147079,23386.828544245793,2384.7928236702437,19392.826375770182,1977.5179470838852,0.8292200175445202,0.8292200175445202,35032.955997275414,35405.22815468563,0.9868740579564982,0.8,4228.106648688786,4273.035954225843,0.9868740579564982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635736476716,4.964515013975495,-2.3560407674151156,7.320555781390611,3.5,3.5,1.0,0.6,0.0002735606592483778,1.000002670936786,0.00027355992858710135,197.6626298095175,0.0,1.4552581487204087e-07,0.4124201593473638,0.01980250536165497,9.300553112957672e-05,0.00018055512811880107,0.0006973898875525891,0.09226862706397657,0.09226862706397657,0.09226862706397657,0.09226806625073895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.7047439638,594.6901748659806,0.0,0.09226862706397657,0.09226862705762783,0.09226862705762783,0.375,0.375,0.5,9.281076012441039,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,26032.055323752105,19862.879937883787,0.763016200252177,1.0165719967138693,0.6247963025382598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423620651696951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38672724903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1210964221797,262.1210964221797,-11.028903577820302,246.42751336540874,277.8146794789543,121837.5438324934,121839.91391460586,-2.370082112463771,0.0,nan,277.8146794789543,4.664679478954326,271.53724625624426,-1.612753743755718,265.2598130335328,-7.8901869664671835,258.98237981082264,-14.167620189177342,252.7049465881152,-20.44505341188477,246.42751336540874,-26.722486634591235,1.0,1.0,26022.012520719443,26022.012520719443,277.0981965557872,3.948196555787206,277.0981965557872,277.0981965557872,76775.32935060024,76775.3708671131,-0.04151651286520064,0.0,8546.071908451686,8546.071908451686,0.8893718799756214,3881.788594390913,277.0981965557872,3.948196555787206,1.0,0.002,0.15316003140688403,0.005078212697423533,0.00023729929647275496,0.00176270070372438,0.11864964823637748,0.11864964823637748,0.0,1.9713484317174235e-13,0.9999938934283216,0.9999938934283216,0.0,0.09226806361264303,5.634449847979642e-07,0.0,0.0,0.0,1601838.8819401204,268.11449366980656,0.0,1.0,1279360.248627365,2619.078912412683,,,,,,,,,,,,,,,,,,,2.0
4133.0,-28.466363073079147,4.964514556944126,34.98165918841614,26.18674464700746,6.408403292604453,-24.978886436510738,-38.53247448625041,2.9209266560392027,-5.0355067417687565,-5.0355067417954915,39.96330873826259,41065.665432141104,25750.05484425451,25750.05484425451,66815.72027639562,76790.70929840187,76775.36259913976,25750.05484425451,102525.41744339427,102525.41744339427,102525.41744339427,128557.47236887866,124380.36100861522,4177.111360263444,0.0,90331.06639159062,54606.03055889023,39694.48425855599,26032.054925484397,65726.53918404039,19862.87958150168,1450.0,0.0,0.886870893594656,2.8809273067163486,0.001494314320929203,1.0,1.0,-5.0355067417687565,354165.4276033932,1552951.815143517,4.384820465544046,1552951.815143517,4.384820465544046,0.7630161982355327,0.09226862416350329,3.8624757005758963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624757005758963,1.278026452345218,1.2783760873716647,3.0222189012505445,6403.719195422785,15243.107769423557,6487.9203407510795,0.000343595074933228,23386.83098462528,2384.7930725196966,19392.82807013418,1977.5181198609291,0.8292200034661902,0.8292200034661902,35032.95227674149,35405.22815468563,0.9868739269477718,0.8,4228.106199659756,4273.035954225843,0.9868739269477718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635711266044,4.964514556944126,-2.35604119124479,7.320555748188916,3.5,3.5,1.0,0.6,0.00027355992858710135,1.0000026757022267,0.00027355919662414984,197.6626510713386,0.0,1.4442442940048106e-07,0.4092988329209633,0.019802649786084373,9.30052966239341e-05,0.00018055463196316727,0.0006973878785841576,0.0922686241698227,0.0922686241698227,0.0922686241698227,0.09226806489439471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.7823794405,594.6901495312862,0.0,0.0922686241698227,0.09226862416350329,0.09226862416350329,0.375,0.375,0.5,9.281059234276032,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,26032.054925484397,19862.87958150168,0.7630161982355327,1.0165714048826673,0.6247957969786518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442362218989179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38360592261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1210825471962,262.1210825471962,-11.028917452803796,246.4274882526477,277.8146768417478,121837.64722315995,121839.96698698266,-2.319763822699988,0.0,nan,277.8146768417478,4.664676841747848,271.5372391239271,-1.612760876072855,265.2598014061058,-7.890198593894183,258.9823636882837,-14.167636311716251,252.70492597046467,-20.445074029535306,246.4274882526477,-26.722511747352286,1.0,1.0,26022.012520719443,26022.012520719443,277.0981951766511,3.9481951766510974,277.0981951766511,277.0981951766511,76775.32936354209,76775.36259913976,-0.03323559767159168,0.0,8546.071908451686,8546.071908451686,0.8893719123080763,3881.788079078776,277.0981951766511,3.9481951766510974,1.0,0.002,0.15316059325853423,0.0050782101131525755,0.0002373001667782033,0.00176269983342657,0.11865008338910164,0.11865008338910164,0.0,2.0477326431733722e-13,0.9999939106939416,0.9999939106939416,0.0,0.09226806231161117,5.618518921179234e-07,0.0,0.0,0.0,1601838.8814663358,268.1144932582312,0.0,1.0,1279360.2500440874,2619.0789066138036,,,,,,,,,,,,,,,,,,,2.0
4134.0,-28.466388931130364,4.964514103465027,34.981658831716295,26.186733925156318,6.408400687899645,-24.978909969225995,-38.53249711738897,2.9209217259998463,-5.035507029766393,-5.035507029718949,39.963308082522936,41065.66192300583,25750.054417948733,25750.054417948733,66815.71634095456,76790.70494594007,76775.35523585464,25750.054417948733,102525.40965380338,102525.40965380338,102525.40965380338,128557.46423743994,124380.3604598924,4177.103777547535,0.0,90331.07585069584,54606.04080767471,39694.48338113458,26032.054583636564,65726.53796477115,19862.879271268997,1450.0,0.0,0.8868708945034494,2.880927276146965,0.001494314320929203,1.0,1.0,-5.035507029766393,354165.42362656497,1552951.7868914579,4.384820435009216,1552951.7868914579,4.384820435009216,0.763016196337978,0.09226862126709372,3.8624770702748896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624770702748896,1.2780264766714913,1.2783761107690763,3.0222199154546274,6403.721344399536,15243.107769423557,6487.9189832091015,0.0003435945415512922,23386.825140237543,2384.7924765580033,19392.82401235036,1977.5177060821343,0.8292200371817287,0.8292200371817285,35032.962215361484,35405.22815468563,0.986874276909902,0.8,4228.1073991459,4273.035954225843,0.986874276909902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635619239889,4.964514103465027,-2.356041523528217,7.320555626993244,3.5,3.5,1.0,0.6,0.00027355919662414984,1.000002657838433,0.0002735584695499358,197.66267219120903,0.0,1.4468173748208928e-07,0.41002804402424103,0.019802794467821856,9.300506139281765e-05,0.0001805541352313322,0.0006973862072743322,0.09226862127327169,0.09226862127327169,0.09226862127327169,0.09226806400989147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.8598996555,594.6901242359389,0.0,0.09226862127327169,0.09226862126709372,0.09226862126709372,0.375,0.375,0.5,9.281042516404973,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,26032.054583636564,19862.879271268997,0.763016196337978,1.016571363864733,0.6247957551790825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423623730831026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38433513371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1210686074133,262.1210686074133,-11.028931392586685,246.4274632157734,277.8146739990572,121837.76625051128,121840.09684809156,-2.330597580255261,0.0,nan,277.8146739990572,4.664673999057243,271.53723184239794,-1.6127681576020336,265.25978968574134,-7.890210314258638,258.9823475290828,-14.167652470917176,252.70490537242728,-20.4450946275727,246.4274632157734,-26.722536784226577,1.0,1.0,26022.012520719443,26022.012520719443,277.09819402712884,3.9481940271288636,277.09819402712884,277.09819402712884,76775.31608643493,76775.35523585464,-0.03914941971015651,0.0,8546.071908451686,8546.071908451686,0.8893718259387529,3881.789455626264,277.09819402712884,3.9481940271288636,1.0,0.002,0.15316115306841388,0.005078207560807438,0.00023730103398097836,0.0017626989661848034,0.11865051699048917,0.11865051699048917,0.0,1.6578188474780653e-13,0.9999939328216747,0.9999939328216747,0.0,0.09226806145691466,5.598101790567914e-07,0.0,0.0,0.0,1601838.881134806,268.1144929702336,0.0,1.0,1279360.251035432,2619.0789025560684,,,,,,,,,,,,,,,,,,,2.0
4135.0,-28.46641483205987,4.964513653156374,34.981658476901956,26.18673479827123,6.4084013904749595,-24.97893320980907,-38.53251967867834,2.92091976821977,-5.035507332249836,-5.035507332276886,39.963307423538915,41065.63723810763,25750.05403749064,25750.05403749064,66815.69127559828,76790.69374007912,76775.34775064986,25750.05403749064,102525.4017881405,102525.4017881405,102525.4017881405,128557.4560236896,124380.35980243179,4177.096221257815,0.0,90331.07289296003,54606.02438407842,39694.49834320179,26032.054235549105,65726.5525787509,19862.87895598626,1450.0,0.0,0.8868708953502787,2.880927244039962,0.001494314320929203,1.0,1.0,-5.035507332249836,354165.41944970627,1552951.7584996542,4.38482040655633,1552951.7584996542,4.38482040655633,0.7630161944293169,0.09226861838030742,3.8624764818866155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624764818866155,1.2780264872281215,1.2783761203993262,3.022219430102611,6403.720315996854,15243.107769423557,6487.91963286761,0.0003435947968037715,23386.827937095444,2384.792761758138,19392.825954223117,1977.5179040980477,0.8292200210470969,0.8292200210470969,35032.957945980124,35405.22815468563,0.9868741265749635,0.8,4228.1068838768,4273.035954225843,0.9868741265749635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635537110824,4.964513653156374,-2.356041865675365,7.320555518831739,3.5,3.5,1.0,0.6,0.0002735584695499358,1.0000026622462705,0.00027355774127185933,197.66269334610473,0.0,1.4371543202858304e-07,0.40728953436900434,0.019802938183253883,9.300482688826972e-05,0.0001805536426616661,0.0006973841984996452,0.09226861838655474,0.09226861838655474,0.09226861838655474,0.09226806306969595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.93712216464,594.6900990374502,0.0,0.09226861838655474,0.09226861838030742,0.09226861838030742,0.375,0.375,0.5,9.28102585695744,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,26032.054235549105,19862.87895598626,0.7630161944293169,1.0165707564768809,0.6247952406891332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442362526148249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38159662406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12105491137646,262.12105491137646,-11.028945088623516,246.4274382636474,277.81467155911025,121837.86100855946,121840.15085405298,-2.2898454935240253,0.0,nan,277.81467155911025,4.664671559110275,271.5372249000134,-1.6127750999865498,265.25977824092257,-7.890221759077406,258.98233158182796,-14.167668418172013,252.70488492273705,-20.445115077262926,246.4274382636474,-26.72256173635259,1.0,1.0,26022.012520719443,26022.012520719443,277.09819284870593,3.9481928487059577,277.09819284870593,277.09819284870593,76775.31467639438,76775.34775064986,-0.03307425547973253,0.0,8546.071908451686,8546.071908451686,0.889371863040845,3881.788864296049,277.09819284870593,3.9481928487059577,1.0,0.002,0.15316171092469744,0.005078205014637278,0.0002373018981498159,0.0017626981020272086,0.11865094907490795,0.11865094907490795,0.0,1.7702419391474322e-13,0.9999939539947221,0.9999939539947221,0.0,0.0922680605237537,5.578565537092061e-07,0.0,0.0,0.0,1601838.880786602,268.11449266775014,0.0,1.0,1279360.2520766424,2619.0788982942295,,,,,,,,,,,,,,,,,,,2.0
4136.0,-28.466440558677014,4.9645132061949395,34.98165812405014,26.18672418119388,6.408398551287939,-24.97895664768103,-38.53254227489231,2.920914640291652,-5.035507623253977,-5.035507623250046,39.96330677054851,41065.633572014725,25750.053635820837,25750.053635820837,66815.68720783557,76790.68942741294,76775.34036969325,25750.053635820837,102525.39400551408,102525.39400551408,102525.39400551408,128557.44789918137,124380.35920724174,4177.088691939635,0.0,90331.08203660672,54606.03412050439,39694.49768455815,26032.053893667286,65726.55157822544,19862.878645920333,1450.0,0.0,0.8868708962338205,2.880927213151533,0.001494314320929203,1.0,1.0,-5.035507623253977,354165.41543137416,1552951.730366096,4.384820376869937,1552951.730366096,4.384820376869937,0.7630161925391641,0.0922686155040407,3.8624777907466505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624777907466505,1.278026512462922,1.278376144710223,3.02222039455438,6403.722359554421,15243.107769423557,6487.918341918417,0.0003435942895867603,23386.822379409703,2384.7921950319123,19392.82209548959,1977.5175106167337,0.829220053108347,0.829220053108347,35032.967443148525,35405.22815468563,0.9868744609925606,0.8,4228.108030084412,4273.035954225843,0.9868744609925606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635450402808,4.9645132061949395,-2.3560421984449573,7.320555404639897,3.5,3.5,1.0,0.6,0.00027355774127185933,1.00000264432998,0.00027355701789683566,197.6627143586326,0.0,1.4395340609852802e-07,0.4079639528832284,0.01980308213665998,9.300459202125993e-05,0.00018055314925059942,0.0006973825290298055,0.09226861551020918,0.09226861551020918,0.09226861551020918,0.09226806217234745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.01408713416,594.6900739231849,0.0,0.09226861551020918,0.0922686155040407,0.0922686155040407,0.375,0.375,0.5,9.281009256877486,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,26032.053893667286,19862.878645920333,0.7630161925391641,1.016570710062491,0.6247951944221484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423626794672415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.382271042574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1210411086366,262.1210411086366,-11.028958891363402,246.42741337877283,277.81466883850595,121837.97333554232,121840.28102070458,-2.3076851622718877,0.0,nan,277.81466883850595,4.664668838505975,271.5372177465541,-1.6127822534458574,265.25976665460945,-7.890233345390527,258.982315562661,-14.167684437339005,252.70486447071636,-20.44513552928362,246.42741337877283,-26.72258662122715,1.0,1.0,26022.012520719443,26022.012520719443,277.0981916940662,3.9481916940662245,277.0981916940662,277.0981916940662,76775.3009005195,76775.34036969325,-0.03946917374560144,0.0,8546.071908451686,8546.071908451686,0.8893717805078499,3881.7901797003838,277.0981916940662,3.9481916940662245,1.0,0.002,0.15316226679111808,0.005078202479443727,0.00023730275924129218,0.0017626972409340964,0.11865137962064609,0.11865137962064609,0.0,1.753883496768971e-13,0.9999939755605441,0.9999939755605441,0.0,0.09226805963735292,5.558666877795611e-07,0.0,0.0,0.0,1601838.8804516136,268.114492376746,0.0,1.0,1279360.2530783273,2619.078894194156,,,,,,,,,,,,,,,,,,,2.0
4137.0,-28.46646633038451,4.964512762076488,34.98165777288298,26.1867250193842,6.408399227766538,-24.978979774569428,-38.53256480125708,2.9209126719515264,-5.03550793484203,-5.035507934879334,39.96330611346402,41065.60932157726,25750.053294661237,25750.053294661237,66815.6626162385,76790.67827579974,76775.33284146321,25750.053294661237,102525.38613612445,102525.38613612445,102525.38613612445,128557.43967924171,124380.35849091083,4177.081188330872,0.0,90331.07906129383,54606.018060262846,39694.51222336776,26032.05354311727,65726.56576648503,19862.878328868173,1450.0,0.0,0.8868708970273754,2.8809271800781096,0.001494314320929203,1.0,1.0,-5.03550793484203,354165.4111287919,1552951.7020569695,4.38482035020704,1552951.7020569695,4.38482035020704,0.7630161906347112,0.09226861263926965,3.8624771990509745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624771990509745,1.278026523060841,1.2783761543865007,3.0222199065168383,6403.721325461433,15243.107769423557,6487.918995172615,0.000343594546251785,23386.82519174185,2384.792481809981,19392.824048110102,1977.517709728613,0.82922003688461,0.82922003688461,35032.96314976862,35405.22815468563,0.9868743098125713,0.8,4228.107511918943,4273.035954225843,0.9868743098125713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635376757066,4.964512762076488,-2.356042545574184,7.320555307650672,3.5,3.5,1.0,0.6,0.00027355701789683566,1.0000026489651888,0.00027355629325573767,197.6627354079924,0.0,1.4298427067834436e-07,0.4052174231024279,0.01980322512093066,9.30043578808135e-05,0.00018055266001602214,0.0006973805325398881,0.09226861264544348,0.09226861264544348,0.09226861264544348,0.09226806119565763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.0907588861,594.6900489042741,0.0,0.09226861264544348,0.09226861263926965,0.09226861263926965,0.375,0.375,0.5,9.280992713438645,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,26032.05354311727,19862.878328868173,0.7630161906347112,1.0165701164674088,0.6247946905894365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423628317544335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37952451279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1210275341017,262.1210275341017,-11.028972465898278,246.42738857309402,277.8146664951153,121838.06614738629,121840.33567894665,-2.2695315603499084,0.0,nan,277.8146664951153,4.664666495115341,271.5372109107059,-1.6127890892940968,265.2597553263032,-7.89024467369677,258.9822997418968,-14.167700258103196,252.70484415749505,-20.44515584250493,246.42738857309402,-26.722611426905956,1.0,1.0,26022.012520719443,26022.012520719443,277.0981905015375,3.9481905015375105,277.0981905015375,277.0981905015375,76775.29937087224,76775.33284146321,-0.03347059097723104,0.0,8546.071908451686,8546.071908451686,0.8893718178184988,3881.7895850462296,277.0981905015375,3.9481905015375105,1.0,0.002,0.15316282076491705,0.005078199948872695,0.00023730361739030393,0.0017626963827823904,0.11865180869515196,0.11865180869515196,0.0,1.726943241187051e-13,0.999993996072483,0.999993996072483,0.0,0.09226805866520726,5.539740623839992e-07,0.0,0.0,0.0,1601838.8800929294,268.11449206515795,0.0,1.0,1279360.254150875,2619.0788898040346,,,,,,,,,,,,,,,,,,,2.0
4138.0,-28.466491906811356,4.964512314168144,34.9816574200136,26.186715030949586,6.408394738686747,-24.9790032422601,-38.532587432395644,2.9209060741419868,-5.035508559402217,-5.035508559426353,39.96330536200762,41065.60149669261,25750.05374950583,25750.05374950583,66815.65524619844,76790.67390658641,76775.32292369619,25750.05374950583,102525.37667320203,102525.37667320203,102525.37667320203,128557.42972199511,124380.35602812504,4177.07369387007,0.0,90331.08586691324,54606.02134995488,39694.516129953736,26032.053048793077,65726.56917874681,19862.877894085563,1450.0,0.0,0.8868708965702283,2.880927113784491,0.001494314320929203,1.0,1.0,-5.035508559402217,354165.4025045328,1552951.6696810618,4.384820365566866,1552951.6696810618,4.384820365566866,0.7630161884218527,0.09226860979852108,3.862478056444776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862478056444776,1.2780265550927556,1.2783761855010196,3.022220501642431,6403.722586461151,15243.107769423557,6487.918198577419,0.0003435942332677927,23386.821762311483,2384.7921321054064,19392.821667033753,1977.5174669263974,0.8292200566682313,0.8292200566682313,35032.969371070285,35405.22815468563,0.9868745288792149,0.8,4228.1082627641445,4273.035954225843,0.9868745288792149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635474943863,4.964512314168144,-2.3560431227915797,7.320555436959724,3.5,3.5,1.0,0.6,0.00027355629325573767,1.0000026288936328,0.0002735555741072307,197.66275629785818,0.0,1.4323454161868224e-07,0.40592669094734546,0.01980336835547228,9.300412265189059e-05,0.00018055217060384708,0.0006973787970008329,0.09226860980412216,0.09226860980412216,0.09226860980412216,0.0922680590248974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.1668770608,594.6900240611236,0.0,0.09226860980412216,0.09226860979852108,0.09226860979852108,0.375,0.375,0.5,9.28097619003802,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,26032.053048793077,19862.877894085563,0.7630161884218527,1.0165699515593123,0.6247945391005055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423629843085652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.380233780634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1210136944372,262.1210136944372,-11.028986305562796,246.42736381898297,277.81466356989677,121838.14470062155,121840.45855950548,-2.313858883909761,0.0,nan,277.81466356989677,4.664663569896788,271.53720361970966,-1.6127963802903196,265.25974366952806,-7.890256330471914,258.982283719343,-14.167716280656975,252.70482376916277,-20.445176230837205,246.42736381898297,-26.72263618101701,1.0,1.0,26022.012520719443,26022.012520719443,277.0981887164845,3.9481887164845375,277.0981887164845,277.0981887164845,76775.28342532768,76775.32292369619,-0.039498368510976434,0.0,8546.071908451686,8546.071908451686,0.8893717637536804,3881.7904467269996,277.0981887164845,3.9481887164845375,1.0,0.002,0.15316337412641692,0.005078197362827899,0.0002373044744367727,0.0017626955257009158,0.11865223721838634,0.11865223721838634,0.0,1.3768847173523113e-13,0.9999940027078181,0.9999940027078181,0.0,0.0922680564367089,5.53361812176649e-07,0.0,0.0,0.0,1601838.8793739665,268.11449144059776,0.0,1.0,1279360.2563007288,2619.0788810043246,,,,,,,,,,,,,,,,,,,2.0
