time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4139.0,-28.466517538917348,4.9645118677787625,34.9816570683526,26.186715729441516,6.408395844772027,-24.979026200548024,-38.53260992383582,2.920904506406118,-5.035508935005737,-5.035508935014845,39.96330469114001,41065.579033791226,25750.053567193536,25750.053567193536,66815.63260098477,76790.6628473399,76775.3150130257,25750.053567193536,102525.36858021923,102525.36858021923,102525.36858021923,128557.42125108639,124380.35502940598,4177.0662216803985,0.0,90331.08352769603,54606.0076242333,39694.52878162525,26032.052670867157,65726.5814524924,19862.877554910767,1450.0,0.0,0.8868708970879898,2.8809270739162094,0.001494314320929203,1.0,1.0,-5.035508935005737,354165.39731799526,1552951.6407778123,4.384820348170435,1552951.6407778123,4.384820348170435,0.7630161864699819,0.09226860695460652,3.8624775877003317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624775877003317,1.2780265638274595,1.2783761933189743,3.022220114214924,6403.721765548754,15243.107769423557,6487.918717162068,0.00034359443702079766,23386.823994874743,2384.7923597635017,19392.823217117973,1977.5176249909985,0.8292200437890984,0.8292200437890984,35032.965969832076,35405.22815468563,0.9868744091136277,0.8,4228.107852270726,4273.035954225843,0.9868744091136277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863543558831,4.9645118677787625,-2.356043517350886,7.320555385129648,3.5,3.5,1.0,0.6,0.0002735555741072307,1.000002634617217,0.00027355485339490413,197.66277723320434,0.0,1.4214887607447332e-07,0.4028499147950574,0.01980351050434835,9.300388887554231e-05,0.00018055168523168838,0.0006973768376289213,0.09226860696052888,0.09226860696052888,0.09226860696052888,0.09226805780189429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.24315044546,594.6899991713555,0.0,0.09226860696052888,0.09226860695460652,0.09226860695460652,0.375,0.375,0.5,9.280959715308187,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,26032.052670867157,19862.877554910767,0.7630161864699819,1.0165694171889883,0.6247940806639044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442363135706775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.377157004485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1210001414366,262.1210001414366,-11.028999858563395,246.4273391483104,277.814661134568,121838.24729099999,121840.5132223405,-2.2659313404798893,0.0,nan,277.814661134568,4.664661134568007,271.5371967373124,-1.612803262687578,265.25973234006136,-7.8902676599386155,258.9822679428082,-14.167732057191756,252.70480354555903,-20.445196454440946,246.4273391483104,-26.722660851689568,1.0,1.0,26022.012520719443,26022.012520719443,277.0981874152462,3.9481874152461955,277.0981874152462,277.0981874152462,76775.28356335073,76775.3150130257,-0.031449674963369034,0.0,8546.071908451686,8546.071908451686,0.8893717933113743,3881.7899756388333,277.0981874152462,3.9481874152461955,1.0,0.002,0.1531639258116073,0.0050781948306701016,0.0002373053290084406,0.0017626946711558054,0.1186526645042203,0.1186526645042203,0.0,1.6424578710982907e-13,0.9999940208755115,0.9999940208755115,0.0,0.09226805526911916,5.516854873639049e-07,0.0,0.0,0.0,1601838.8789415907,268.11449106499424,0.0,1.0,1279360.2575936292,2619.078875712269,,,,,,,,,,,,,,,,,,,2.0
4140.0,-28.466543005384032,4.96451142524372,34.98165671897391,26.186711398791545,6.408393321673767,-24.979049372678343,-38.53263248512519,2.9208996889715952,-5.035509197900296,-5.035509197918023,39.963304053683956,41065.56204287247,25750.053104641487,25750.053104641487,66815.61514751396,76790.6551320158,76775.3079268865,25750.053104641487,102525.36103152798,102525.36103152798,102525.36103152798,128557.41337602878,124380.35459883776,4177.058777191019,0.0,90331.08459246487,54605.99936227242,39694.53914465828,26032.052344500804,65726.59148915908,19862.877257925567,1450.0,0.0,0.8868708980582884,2.8809270460114527,0.001494314320929203,1.0,1.0,-5.035509197900296,354165.39368781337,1552951.6133138419,4.384820315569071,1552951.6133138419,4.384820315569071,0.7630161846275461,0.09226860410987661,3.862477556389192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862477556389192,1.278026587609342,1.2783762161862253,3.0222200334769926,6403.721594474765,15243.107769423557,6487.918825232401,0.0003435944794818769,23386.82446012973,2384.792407206307,19392.82354014743,1977.5176579308359,0.8292200411051384,0.8292200411051384,35032.96574263654,35405.22815468563,0.9868744011135392,0.8,4228.107824850631,4273.035954225843,0.9868744011135392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635335737713,4.96451142524372,-2.3560438283857,7.32055525362942,3.5,3.5,1.0,0.6,0.00027355485339490413,1.000002617592367,0.00027355413734168226,197.6627980332664,0.0,1.4245800005598135e-07,0.40372597215865114,0.019803652962348407,9.300365437372619e-05,0.00018055119902117794,0.0006973749539984581,0.09226860411598423,0.09226860411598423,0.09226860411598423,0.09226805700913047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.3192882856,594.6899743274026,0.0,0.09226860411598423,0.09226860410987661,0.09226860410987661,0.375,0.375,0.5,9.280943302170417,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,26032.052344500804,19862.877257925567,0.7630161846275461,1.0165689964089268,0.6247937267467432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442363287434604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37803306185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12098650811197,262.12098650811197,-11.029013491888009,246.42731454152346,277.81465847470525,121838.31974381598,121840.59910455106,-2.2793607350867444,0.0,nan,277.81465847470525,4.664658474705277,271.53718968806606,-1.612810311933913,265.2597209014287,-7.890279098571284,258.9822521147914,-14.167747885208598,252.70478332815705,-20.44521667184293,246.42731454152346,-26.72268545847652,1.0,1.0,26022.012520719443,26022.012520719443,277.0981863231738,3.948186323173843,277.0981863231738,277.0981863231738,76775.27193069461,76775.3079268865,-0.035996191887534223,0.0,8546.071908451686,8546.071908451686,0.8893717952857658,3881.7899441711384,277.0981863231738,3.948186323173843,1.0,0.002,0.15316447541349743,0.0050781923287037695,0.00023730618040774905,0.0017626938197705707,0.11865309020387452,0.11865309020387452,0.0,1.783195986704289e-13,0.9999940434544042,0.9999940434544042,0.0,0.09226805450772918,5.496021474380161e-07,0.0,0.0,0.0,1601838.8786389597,268.1144908020997,0.0,1.0,1279360.2584985585,2619.0788720082396,,,,,,,,,,,,,,,,,,,2.0
4141.0,-28.466568404943093,4.964510980949615,34.98165636893655,26.18670699829238,6.408391055668679,-24.979072458883007,-38.532655011489965,2.9208951096082885,-5.035509724211067,-5.03550972420503,39.96330333592069,41065.54605150423,25750.053315773206,25750.053315773206,66815.59936727743,76790.64746426656,76775.29880102718,25750.053315773206,102525.35211680038,102525.35211680038,102525.35211680038,128557.4040136023,124380.3526669994,4177.051346602893,0.0,90331.0860347935,54605.992460300855,39694.54841610293,26032.051896801924,65726.60031290486,19862.876861539604,1450.0,0.0,0.886870897979092,2.8809269901463987,0.001494314320929203,1.0,1.0,-5.035509724211067,354165.3864202268,1552951.5823891964,4.384820318230019,1552951.5823891964,4.384820318230019,0.7630161825230453,0.09226860128576249,3.8624775981074833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624775981074833,1.2780266102795421,1.2783762379474446,3.0222200125102603,6403.7215500487755,15243.107769423557,6487.918853297045,0.0003435944905085403,23386.82458095122,2384.79241952667,19392.82362403453,1977.5176664849394,0.8292200404081433,0.8292200404081432,35032.966045347,35405.22815468563,0.9868744117726855,0.8,4228.107861384577,4273.035954225843,0.9868744117726855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635381314483,4.964510980949615,-2.3560443327030387,7.320555313652653,3.5,3.5,1.0,0.6,0.00027355413734168226,1.0000026107157387,0.000273553423171455,197.66281877868457,0.0,1.4153708337565537e-07,0.4011160942866073,0.019803794499431784,9.30034202354612e-05,0.00018055071710622105,0.0006973731001450204,0.09226860129151744,0.09226860129151744,0.09226860129151744,0.09226805521168921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.3948888413,594.6899496545905,0.0,0.09226860129151744,0.09226860128576249,0.09226860128576249,0.375,0.375,0.5,9.280926919800706,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,26032.051896801924,19862.876861539604,0.7630161825230453,1.016568619846275,0.6247933995673493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442363438181971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37542318398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12097283852205,262.12097283852205,-11.029027161477927,246.42729000090165,277.81465567614725,121838.39884785876,121840.68427174028,-2.2854238815024845,0.0,nan,277.81465567614725,4.664655676147277,271.5371825410938,-1.6128174589061928,265.2597094060459,-7.8902905939540915,258.98223627099594,-14.167763729004037,252.70476313594804,-20.445236864051935,246.42729000090165,-26.722709999098328,1.0,1.0,26022.012520719443,26022.012520719443,277.09818472904425,3.9481847290442715,277.09818472904425,277.09818472904425,76775.26284426454,76775.29880102718,-0.035956762643763795,0.0,8546.071908451686,8546.071908451686,0.8893717926551289,3881.7899860980206,277.09818472904425,3.9481847290442715,1.0,0.002,0.1531650240345596,0.00507818978210257,0.00023730703015789503,0.001762692969999574,0.11865351507894752,0.11865351507894752,0.0,1.5746908985092567e-13,0.9999940540841085,0.9999940540841085,0.0,0.09226805266441981,5.486213426748584e-07,0.0,0.0,0.0,1601838.8780330976,268.1144902757889,0.0,1.0,1279360.2603102215,2619.078864592796,,,,,,,,,,,,,,,,,,,2.0
4142.0,-28.466593756312808,4.964510539856249,34.98165602092226,26.18670182945209,6.408390563595367,-24.979095324321534,-38.53267753785474,2.9208921316055156,-5.035510016131184,-5.0355100161213935,39.963302694228894,41065.535358793466,25750.05293164243,25750.05293164243,66815.5882904359,76790.63994847756,76775.29155389883,25750.05293164243,102525.34448554125,102525.34448554125,102525.34448554125,128557.39604430615,124380.35210198855,4177.0439423176,0.0,90331.09002302896,54605.99325673228,39694.55196255186,26032.0515587649,65726.60352131675,19862.876555238494,1450.0,0.0,0.8868708988170436,2.8809269591606315,0.001494314320929203,1.0,1.0,-5.035510016131184,354165.3823892321,1552951.5547426248,4.38482029007542,1552951.5547426248,4.38482029007542,0.763016180664821,0.0922685984608032,3.8624781315706564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624781315706564,1.27802662553263,1.278376252291929,3.0222203938520695,6403.722358066309,15243.107769423557,6487.918342858484,0.00034359428995611453,23386.82238345678,2384.7921954445997,19392.82209829951,1977.517510903266,0.8292200530850006,0.8292200530850006,35032.969916188245,35405.22815468563,0.9868745480740988,0.8,4228.108328554107,4273.035954225843,0.9868745480740988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635298392598,4.964510539856249,-2.356044664590781,7.320555204447031,3.5,3.5,1.0,0.6,0.000273553423171455,1.0000026057630909,0.00027355271035789895,197.66283948474717,0.0,1.411649002045085e-07,0.4000613271795771,0.019803935664331987,9.300318609774049e-05,0.00018055023707371453,0.00069737134234712,0.0922685984666536,0.0922685984666536,0.0922685984666536,0.09226805430648011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.47057973477,594.6899249560822,0.0,0.0922685984666536,0.0922685984608032,0.0922685984608032,0.375,0.375,0.5,9.280910595011802,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,26032.0515587649,19862.876555238494,0.763016180664821,1.0165684016939347,0.6247932063836967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423635885333115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.374368416866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12095930490796,262.12095930490796,-11.029040695092021,246.4272655388647,277.8146530709561,121838.5138913078,121840.77658128987,-2.262689982075342,0.0,nan,277.8146530709561,4.664653070956149,271.5371755645328,-1.6128244354671892,265.2596980581162,-7.890301941883763,258.98222055169737,-14.16777944830261,252.7047430452806,-20.445256954719383,246.4272655388647,-26.722734461135275,1.0,1.0,26022.012520719443,26022.012520719443,277.09818358912094,3.9481835891209585,277.09818358912094,277.09818358912094,76775.25663490282,76775.29155389883,-0.034918996010674164,0.0,8546.071908451686,8546.071908451686,0.8893717590164556,3881.79052222851,277.09818358912094,3.9481835891209585,1.0,0.002,0.15316557068381784,0.0050781872878736855,0.00023730787696825477,0.0017626921231851589,0.11865393848412738,0.11865393848412738,0.0,1.534137400449609e-13,0.999994075454197,0.999994075454197,0.0,0.09226805181126543,5.466495377549268e-07,0.0,0.0,0.0,1601838.8776970543,268.1144899838688,0.0,1.0,1279360.2613150687,2619.0788604797885,,,,,,,,,,,,,,,,,,,2.0
4143.0,-28.466619036966538,4.964510097570351,34.981655672571875,26.186697324179136,6.408388512510203,-24.979118282016756,-38.532700029294915,2.920887757568197,-5.035510514021553,-5.035510513994713,39.96330198850341,41065.52045568873,25750.053074780037,25750.053074780037,66815.57353046877,76790.63234834182,76775.2826863179,25750.053074780037,102525.33576109794,102525.33576109794,102525.33576109794,128557.38688650186,124380.3503333979,4177.0365531039615,0.0,90331.09179115256,54605.98770007024,39694.56010120258,26032.05112540391,65726.61122660649,19862.876170777716,1450.0,0.0,0.8868708988388325,2.880926906312305,0.001494314320929203,1.0,1.0,-5.035510514021553,354165.3755140959,1552951.524337107,4.38482028934333,1552951.524337107,4.38482028934333,0.7630161785981636,0.09226859565095209,3.8624782362873558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624782362873558,1.278026647245653,1.27837627309985,3.0222204244423225,6403.722422883385,15243.107769423557,6487.918301912394,0.0003435942738683119,23386.82220717948,2384.7921774693173,19392.821975908908,1977.5174984228977,0.8292200541019009,0.8292200541019009,35032.97067601897,35405.22815468563,0.9868745748295241,0.8,4228.108420257626,4273.035954225843,0.9868745748295241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635329291556,4.964510097570351,-2.356045147569674,7.320555245140024,3.5,3.5,1.0,0.6,0.00027355271035789895,1.000002598495004,0.00027355199953439484,197.6628601330553,0.0,1.4089675151500788e-07,0.39930139379353236,0.019804076561083503,9.30029523235679e-05,0.00018054975803433106,0.0006973695109745518,0.09226859565676367,0.09226859565676367,0.09226859565676367,0.0922680526161625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.545798357,594.6899004083302,0.0,0.09226859565676367,0.09226859565095209,0.09226859565095209,0.375,0.375,0.5,9.280894303842976,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,26032.05112540391,19862.876170777716,0.7630161785981636,1.0165680579530847,0.6247929063938289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442363738599427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37360848348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1209457472483,262.1209457472483,-11.029054252751678,246.42724113916643,277.81465035533466,121838.59633944443,121840.86304978769,-2.2667103432630027,0.0,nan,277.81465035533466,4.664650355334686,271.537168512096,-1.612831487903975,265.259686668865,-7.890313331134962,258.98220482563,-14.167795174369985,252.70472298239756,-20.44527701760242,246.42724113916643,-26.72275886083355,1.0,1.0,26022.012520719443,26022.012520719443,277.09818205362694,3.948182053626965,277.09818205362694,277.09818205362694,76775.24789362901,76775.2826863179,-0.03479268889350351,0.0,8546.071908451686,8546.071908451686,0.8893717524133177,3881.7906274687925,277.09818205362694,3.948182053626965,1.0,0.002,0.15316611624585824,0.005078184760304802,0.00023730872199285953,0.0017626912781746424,0.11865436099642976,0.11865436099642976,0.0,1.6750186307423753e-13,0.9999940872374973,0.9999940872374973,0.0,0.09226805008865954,5.455622925439923e-07,0.0,0.0,0.0,1601838.8771239077,268.1144894859784,0.0,1.0,1279360.2630289025,2619.078853464783,,,,,,,,,,,,,,,,,,,2.0
4144.0,-28.4666442726811,4.964509658860336,34.981655326432104,26.186698616389208,6.408388066980349,-24.97914103871479,-38.53272252073509,2.9208848330163457,-5.03551078610451,-5.035510786045285,39.963301355597956,41065.49509213325,25750.05264563197,25750.05264563197,66815.54773776521,76790.62134721456,76775.27561612372,25750.05264563197,102525.3282617557,102525.3282617557,102525.3282617557,128557.3790592702,124380.34986828962,4177.029190980576,0.0,90331.08729269312,54605.96882527291,39694.57607491134,26032.050797514497,65726.62687242584,19862.87587293548,1450.0,0.0,0.8868708997458918,2.880926877432194,0.001494314320929203,1.0,1.0,-5.03551078610451,354165.3717570298,1552951.4970693013,4.384820258866759,1552951.4970693013,4.384820258866759,0.763016176767447,0.09226859284026218,3.8624773507167025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624773507167025,1.2780266622444243,1.2783762871942257,3.02221969605357,6403.720879515023,15243.107769423557,6487.919276884251,0.0003435946569369787,23386.826404543634,2384.792605481345,19392.824890165037,1977.51779559432,0.8292200298881667,0.8292200298881667,35032.964250264406,35405.22815468563,0.9868743485636119,0.8,4228.107644737125,4273.035954225843,0.9868743485636119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863523665184,4.964509658860336,-2.3560454642759745,7.320555123136311,3.5,3.5,1.0,0.6,0.00027355199953439484,1.0000025938764203,0.000273551289976154,197.66288074466243,0.0,1.4050340687331258e-07,0.39818665507896783,0.019804217064490377,9.300271854993807e-05,0.00018054928098445677,0.00069736750849065,0.09226859284624539,0.09226859284624539,0.09226859284624539,0.09226805178558152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.6210827216,594.6898758427349,0.0,0.09226859284624539,0.09226859284026218,0.09226859284026218,0.375,0.375,0.5,9.280878072089356,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,26032.050797514497,19862.87587293548,0.763016176767447,1.0165674235413442,0.6247923717710421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423638882469725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37249374477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12093231995874,262.12093231995874,-11.029067680041237,246.42721681283012,277.81464782709133,121838.6659102119,121840.91082386403,-2.24491365213256,0.0,nan,277.81464782709133,4.664647827091358,271.53716162423706,-1.6128383757629194,265.25967542138415,-7.890324578615832,258.98218921853044,-14.16781078146954,252.70470301567966,-20.445296984320322,246.42721681283012,-26.722783187169853,1.0,1.0,26022.012520719443,26022.012520719443,277.098180954273,3.9481809542730275,277.098180954273,277.098180954273,76775.24336802849,76775.27561612372,-0.03224809523089789,0.0,8546.071908451686,8546.071908451686,0.8893718082548889,3881.789737470286,277.098180954273,3.9481809542730275,1.0,0.002,0.1531666597763427,0.00507818228371545,0.00023730956398088156,0.0017626904361947053,0.11865478199044077,0.11865478199044077,0.0,1.7558697551489644e-13,0.9999941092551695,0.9999941092551695,0.0,0.09226804930952588,5.435307362897579e-07,0.0,0.0,0.0,1601838.8768106995,268.11448921389547,0.0,1.0,1279360.2639654633,2619.078849631283,,,,,,,,,,,,,,,,,,,2.0
4145.0,-28.466669353834636,4.964509223374654,34.98165498220185,26.186687929462664,6.408385235447584,-24.979163894906286,-38.53274501217527,2.920879776521019,-5.035511071273959,-5.035511071269003,39.963300718427135,41065.493993031625,25750.052258707416,25750.052258707416,66815.54625173904,76790.61731551471,76775.26840844426,25750.052258707416,102525.32066715168,102525.32066715168,102525.32066715168,128557.37113064574,124380.349275782,4177.02185486374,0.0,90331.09654592154,54605.9809633847,39694.57286948537,26032.050463494055,65726.62333297942,19862.875570055596,1450.0,0.0,0.8868709006018286,2.8809268471630323,0.001494314320929203,1.0,1.0,-5.035511071273959,354165.367819259,1552951.4696174834,4.384820230107875,1552951.4696174834,4.384820230107875,0.7630161749229175,0.09226859003709868,3.8624786811820466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624786811820466,1.2780266871100943,1.2783763111598165,3.0222206782833148,6403.722960741987,15243.107769423557,6487.917962137483,0.0003435941403700868,23386.820744413075,2384.7920283086555,19392.820960298963,1977.517394859505,0.8292200625402131,0.8292200625402131,35032.97390420182,35405.22815468563,0.9868746885014291,0.8,4228.108809865096,4273.035954225843,0.9868746885014291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586351531268665,4.964509223374654,-2.3560457897617817,7.3205550131364365,3.5,3.5,1.0,0.6,0.000273551289976154,1.0000025779902293,0.00027355058476541926,197.66290123003358,0.0,1.4025332593875944e-07,0.3974779257104442,0.019804357317816317,9.300248477685137e-05,0.00018054880519930263,0.0006973659109951966,0.09226859004314843,0.09226859004314843,0.09226859004314843,0.09226805090519442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.6960678549,594.6898513744441,0.0,0.09226859004314843,0.09226859003709868,0.09226859003709868,0.375,0.375,0.5,9.2808618980514,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,26032.050463494055,19862.875570055596,0.7630161749229175,1.016567455675351,0.6247923886944354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442364037628532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3717850154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1209187964777,262.1209187964777,-11.029081203522253,246.42719255152358,277.8146450414353,121838.77756942129,121841.03856537736,-2.260995956085537,0.0,nan,277.8146450414353,4.664645041435335,271.5371545434511,-1.6128454565488823,265.2596640454678,-7.8903359545321905,258.98217354748505,-14.16782645251493,252.70468304950347,-20.445316950496505,246.42719255152358,-26.722807448476402,1.0,1.0,26022.012520719443,26022.012520719443,277.09817982565835,3.9481798256583716,277.09817982565835,277.09817982565835,76775.22957297805,76775.26840844426,-0.03883546621364076,0.0,8546.071908451686,8546.071908451686,0.8893717243595206,3881.7910745879567,277.09817982565835,3.9481798256583716,1.0,0.002,0.15316720137680048,0.00507817981332654,0.00023731040297217146,0.0017626895972168825,0.11865520148608573,0.11865520148608573,0.0,1.8905406753977338e-13,0.9999941301728791,0.9999941301728791,0.0,0.09226804843642647,5.416006722087176e-07,0.0,0.0,0.0,1601838.8764824278,268.114488928726,0.0,1.0,1279360.2649470682,2619.078845613403,,,,,,,,,,,,,,,,,,,2.0
4146.0,-28.466694483670814,4.964508788152847,34.98165463835836,26.18668897720056,6.408385390508978,-24.97918649625145,-38.532767503615446,2.920877403096167,-5.035511494236971,-5.0355114942034245,39.96330004113028,41065.470772426925,25750.052227067397,25750.052227067397,66815.52299949432,76790.60640435833,76775.26015690996,25750.052227067397,102525.31238397736,102525.31238397736,102525.31238397736,128557.36245067672,124380.34791310431,4177.014537572413,0.0,90331.09292260918,54605.96504564598,39694.58652995912,26032.050066699358,65726.63659665847,19862.875215848548,1450.0,0.0,0.8868709009019449,2.880926802267871,0.001494314320929203,1.0,1.0,-5.035511494236971,354165.36197876476,1552951.4404366696,4.384820220024177,1552951.4404366696,4.384820220024177,0.7630161729466507,0.09226858725058568,3.862477964764287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862477964764287,1.2780266995459824,1.2783763226977816,3.022220088309914,6403.721710659146,15243.107769423557,6487.918751836765,0.00034359445064456427,23386.82414415321,2384.792374985669,19392.823320762964,1977.5176355598462,0.8292200429279423,0.8292200429279423,35032.96870583109,35405.22815468563,0.9868745054545797,0.8,4228.108182476821,4273.035954225843,0.9868745054545797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863514629677,4.964508788152847,-2.3560462159885596,7.320555004141407,3.5,3.5,1.0,0.6,0.00027355058476541926,1.0000025829946604,0.00027354987818754454,197.66292175517054,0.0,1.3939399980961382e-07,0.39504259546044557,0.019804496711816125,9.300225100430739e-05,0.00018054833376111187,0.0006973639607272025,0.09226858725654716,0.09226858725654716,0.09226858725654716,0.09226804949855107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.77065889805,594.6898270326078,0.0,0.09226858725654716,0.09226858725058568,0.09226858725058568,0.375,0.375,0.5,9.280845765415107,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,26032.050066699358,19862.875215848548,0.7630161729466507,1.0165668967593453,0.6247919093202874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423641860952048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36934968515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12090546137773,262.12090546137773,-11.029094538622246,246.42716836216573,277.81464256059286,121838.85905370391,121841.08855424153,-2.2295005376182573,0.0,nan,277.81464256059286,4.664642560592881,271.5371477209061,-1.612852279093886,265.25965288121967,-7.890347118780312,258.98215804153335,-14.167841958466624,252.7046632018484,-20.445336798151573,246.42716836216573,-26.722831637834247,1.0,1.0,26022.012520719443,26022.012520719443,277.0981784371886,3.9481784371886306,277.0981784371886,277.0981784371886,76775.2276430233,76775.26015690996,-0.03251388666103594,0.0,8546.071908451686,8546.071908451686,0.8893717695347918,3881.790354588108,277.0981784371886,3.9481784371886306,1.0,0.002,0.15316774161684693,0.005078177323388528,0.00023731123978795203,0.0017626887604022276,0.11865561989397601,0.11865561989397601,0.0,1.9017946939481334e-13,0.9999941449166768,0.9999941449166768,0.0,0.09226804701031921,5.402402664643515e-07,0.0,0.0,0.0,1601838.8759955335,268.114488505763,0.0,1.0,1279360.2664029843,2619.078839654093,,,,,,,,,,,,,,,,,,,2.0
4147.0,-28.466719437348555,4.964508349770513,34.98165429323366,26.18667877921837,6.408381396342855,-24.979209353981528,-38.532786223199196,2.920871312977788,-5.035512079856062,-5.035512079883259,39.9632993164698,41065.4517376609,25750.052606358462,25750.052606358462,66815.50434401937,76790.60234224395,76775.25070149502,25750.052606358462,102525.3033078535,102525.3033078535,102525.3033078535,128557.35290366411,124380.34567315853,4177.007230505574,0.0,90331.10053164266,54605.957627632204,39694.603226678286,26032.049595810626,65726.65282248892,19862.874801057922,1450.0,0.0,0.886870900545898,2.880926740107548,0.001494314320929203,1.0,1.0,-5.035512079856062,354165.3538922139,1552951.4092154524,4.384820231987105,1552951.4092154524,4.384820231987105,0.7630161708148591,0.09226858448026218,3.86247897775035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86247897775035,1.2780267291905274,1.2783763514473638,3.022220810825103,6403.723241582132,15243.107769423557,6487.917784725619,0.00034359407066464223,23386.81998063711,2384.7919504251818,19392.820430003027,1977.5173407843686,0.8292200669462169,0.829220066946217,35032.97605611936,35405.22815468563,0.9868747642755048,0.8,4228.109069578746,4273.035954225843,0.9868747642755048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635228173911,4.964508349770513,-2.3560467622006196,7.320555111971133,3.5,3.5,1.0,0.6,0.00027354987818754454,1.0000025648885373,0.00027354917656439716,197.66294213643135,0.0,1.3966424716358413e-07,0.39580847646159745,0.01980463637606329,9.300205643626858e-05,0.00018054782175127594,0.0006973621659929207,0.09226858448619575,0.09226858448619575,0.09226858448619575,0.092268047470687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.8449130867,594.6898027982189,0.0,0.09226858448619575,0.09226858448026218,0.09226858448026218,0.375,0.375,0.5,9.28082965506367,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,26032.049595810626,19862.874801057922,0.7630161708148591,1.016566361966905,0.6247914654739578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442364334850081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37011556615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12089191921854,262.12089191921854,-11.029108080781441,246.42714422438095,277.814639614059,121838.94692317465,121841.2110418812,-2.2641187065533,0.0,nan,277.814639614059,4.664639614059013,271.5371405361236,-1.6128594638763616,265.2596414581853,-7.890358541814692,258.98214238024843,-14.167857619751544,252.7046433023139,-20.445356697686066,246.42714422438095,-26.722855775619024,1.0,1.0,26022.012520719443,26022.012520719443,277.098176745104,3.9481767451040355,277.098176745104,277.098176745104,76775.21289884883,76775.25070149502,-0.03780264619854279,0.0,8546.071908451686,8546.071908451686,0.8893717056587644,3881.7913726391016,277.098176745104,3.9481767451040355,1.0,0.002,0.15316828114114808,0.005078174806457892,0.00023731207541481444,0.0017626879247817763,0.11865603770740722,0.11865603770740722,0.0,1.9659057368115462e-13,0.9999941526737752,0.9999941526737752,0.0,0.09226804495574842,5.395245137540912e-07,0.0,0.0,0.0,1601838.8753213973,268.1144879201439,0.0,1.0,1279360.268418805,2619.0788314030187,,,,,,,,,,,,,,,,,,,2.0
4148.0,-28.466744458748245,4.9645079133155186,34.98165394953012,26.186679407861106,6.408382607155867,-24.979231752156988,-38.53280864479018,2.920869900568243,-5.035512426499338,-5.035512426505984,39.963298667232515,41065.43198472911,25750.052375040366,25750.052375040366,66815.48435976947,76790.59155612171,76775.24313383504,25750.052375040366,102525.29550887541,102525.29550887541,102525.29550887541,128557.34474480964,124380.34479877184,4176.999946037807,0.0,90331.09843566672,54605.946585732665,39694.61316659339,26032.04923593424,65726.66240252764,19862.87447735059,1450.0,0.0,0.8868709011327323,2.880926703313267,0.001494314320929203,1.0,1.0,-5.035512426499338,354165.34910557955,1552951.3812437626,4.384820212269878,1552951.3812437626,4.384820212269878,0.7630161689281144,0.09226858170532563,3.862478556397385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862478556397385,1.2780267371701781,1.2783763585324577,3.0222204622649214,6403.722503024933,15243.107769423557,6487.918251285561,0.0003435942539769269,23386.821989225602,2384.792155244207,19392.82182458192,1977.5174829918392,0.8292200553592218,0.8292200553592218,35032.972998756755,35405.22815468563,0.9868746566185802,0.8,4228.10870058747,4273.035954225843,0.9868746566185802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635178239531,4.9645079133155186,-2.356047132893541,7.320555046209059,3.5,3.5,1.0,0.6,0.00027354917656439716,1.0000025718499401,0.00027354847303877317,197.66296257300866,0.0,1.3868489558312397e-07,0.3930329940825733,0.01980477506095887,9.300182339071713e-05,0.00018054735317368003,0.0006973602800476444,0.09226858171102181,0.09226858171102181,0.09226858171102181,0.09226804635332173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.9192927019,594.689778526663,0.0,0.09226858171102181,0.09226858170532563,0.09226858170532563,0.375,0.375,0.5,9.280813594372727,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,26032.04923593424,19862.87447735059,0.7630161689281144,1.016565909745631,0.6247910738755216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423644825622244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36734008377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1208786746719,262.1208786746719,-11.029121325328049,246.42712016441413,277.8146371849331,121839.05015587999,121841.26451675293,-2.214360872958461,0.0,nan,277.8146371849331,4.664637184933099,271.53713378082784,-1.6128662191721332,265.25963037672255,-7.890369623277422,258.98212697261823,-14.167873027381745,252.70462356851544,-20.445376431484533,246.42712016441413,-26.722879835585843,1.0,1.0,26022.012520719443,26022.012520719443,277.098175512968,3.948175512968021,277.098175512968,277.098175512968,76775.2132412091,76775.24313383504,-0.029892625942011364,0.0,8546.071908451686,8546.071908451686,0.8893717322280874,3881.7909491793716,277.098175512968,3.948175512968021,1.0,0.002,0.15316881895815895,0.005078172341401512,0.00023731290851397295,0.0017626870916472358,0.11865645425698647,0.11865645425698647,0.0,1.6120871998426267e-13,0.999994171176465,0.999994171176465,0.0,0.09226804388804505,5.378172805802706e-07,0.0,0.0,0.0,1601838.8749223603,268.11448757350064,0.0,1.0,1279360.2696120124,2619.078826519006,,,,,,,,,,,,,,,,,,,2.0
4149.0,-28.46676932656448,4.964507480908237,34.98165360821866,26.186668581236177,6.408380167415548,-24.979254377166164,-38.53283110130576,2.9208652180174077,-5.035512670274727,-5.035512670271085,39.963298048859265,41065.43285549156,25750.05188928675,25750.05188928675,66815.48474477831,76790.5876460624,76775.23632035064,25750.05188928675,102525.2882096374,102525.2882096374,102525.2882096374,128557.3371328927,124380.344443644,4176.992689248699,0.0,90331.1082821953,54605.96116565954,39694.60790726196,26032.048923255305,65726.65683051727,19862.874192283118,1450.0,0.0,0.8868709021312261,2.880926677437846,0.001494314320929203,1.0,1.0,-5.035512670274727,354165.3457393976,1552951.354601872,4.384820178721174,1552951.354601872,4.384820178721174,0.7630161671423007,0.09226857893050691,3.86248000159099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86248000159099,1.2780267602923423,1.278376380761776,3.022221538387402,6403.724783199338,15243.107769423557,6487.916810856413,0.00034359368802994026,23386.815788039577,2384.791522899214,19392.8175190428,1977.5170439490348,0.8292200911318857,0.8292200911318857,35032.98348516871,35405.22815468563,0.9868750258698064,0.8,4228.109966186299,4273.035954225843,0.9868750258698064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635073380438,4.964507480908237,-2.3560474272045564,7.320554908112793,3.5,3.5,1.0,0.6,0.00027354847303877317,1.0000025560642045,0.00027354777383310026,197.66298288414816,0.0,1.390609590834556e-07,0.39409875804251315,0.019804914121917955,9.300158998270754e-05,0.00018054688305606562,0.0006973587251536406,0.09226857893620438,0.09226857893620438,0.09226857893620438,0.0922680456284852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490669.99352487735,594.6897543046732,0.0,0.09226857893620438,0.09226857893050691,0.09226857893050691,0.375,0.375,0.5,9.280797595183211,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,26032.048923255305,19862.874192283118,0.7630161671423007,1.0165660017832443,0.6247911400907378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423646306752735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36840584773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1208653557192,262.1208653557192,-11.02913464428076,246.4270961614574,277.8146345499847,121839.16787893041,121841.39467971578,-2.226800785377495,0.0,nan,277.8146345499847,4.664634549984726,271.5371268722774,-1.6128731277225938,265.2596191945706,-7.890380805429402,258.9821115168645,-14.16788848313547,252.70460383916043,-20.44539616083955,246.4270961614574,-26.722903838542578,1.0,1.0,26022.012520719443,26022.012520719443,277.09817447193785,3.9481744719378753,277.09817447193785,277.09817447193785,76775.20031743243,76775.23632035064,-0.036002918204758316,0.0,8546.071908451686,8546.071908451686,0.8893716410982746,3881.792401598945,277.09817447193785,3.9481744719378753,1.0,0.002,0.1531693546966158,0.005078169904818725,0.0002373137384432884,0.0017626862617154955,0.1186568692216442,0.1186568692216442,0.0,1.587840102457161e-13,0.9999941937037189,0.9999941937037189,0.0,0.09226804319180021,5.357387067073082e-07,0.0,0.0,0.0,1601838.874641738,268.11448732972525,0.0,1.0,1279360.2704511355,2619.078823084339,,,,,,,,,,,,,,,,,,,2.0
4150.0,-28.46679428059004,4.964507052510171,34.981653269206,26.186668581236177,6.408382894093884,-24.97927656312144,-38.53285348797215,2.9208651766261715,-5.035512911788487,-5.035512911828995,39.963297432579445,41065.41773357424,25750.05140817335,25750.05140817335,66815.4691417476,76790.57700115492,76775.22951336607,25750.05140817335,102525.28092153941,102525.28092153941,102525.28092153941,128557.32953367224,124380.34407339076,4176.985460281475,0.0,90331.10836574394,54605.95679878666,39694.61285217476,26032.04861213283,65726.66146430759,19862.873908565307,1450.0,0.0,0.8868709031336649,2.880926651802448,0.001494314320929203,1.0,1.0,-5.035512911788487,354165.3424044423,1552951.3280499603,4.384820145039922,1552951.3280499603,4.384820145039922,0.7630161653627123,0.09226857616521925,3.8624800012347307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624800012347307,1.2780267619201136,1.2783763814963425,3.0222215342593626,6403.724774452518,15243.107769423557,6487.916816381954,0.00034359369020093265,23386.81581182751,2384.791525324908,19392.817535559014,1977.5170456332198,0.8292200909946622,0.8292200909946623,35032.983482583666,35405.22815468563,0.986875025778781,0.8,4228.109965874312,4273.035954225843,0.986875025778781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634969523023,4.964507052510171,-2.356047718825536,7.320554771335707,3.5,3.5,1.0,0.6,0.00027354777383310026,1.0000025649258524,0.0002735470722051429,197.66300326570396,0.0,1.3820707895630169e-07,0.391678861762159,0.01980505232899691,9.300135730123387e-05,0.0001805464165318664,0.0006973569231489295,0.09226857617089919,0.09226857617089919,0.09226857617089919,0.0922680449117464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.06747054664,594.6897301761547,0.0,0.09226857617089919,0.09226857616521925,0.09226857616521925,0.375,0.375,0.5,9.280781657450731,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,26032.04861213283,19862.873908565307,0.7630161653627123,1.0165656927216862,0.6247908659695812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442364777879221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36598595145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1208524377259,262.1208524377259,-11.02914756227409,246.4270722372212,277.8146326382344,121839.29809168148,121841.45785583166,-2.15976415014955,0.0,nan,277.8146326382344,4.664632638234423,271.53712055802964,-1.6128794419703354,265.2596084778262,-7.890391522173786,258.9820963976227,-14.167903602377294,252.70458431742122,-20.445415682578755,246.4270722372212,-26.722927762778767,1.0,1.0,26022.012520719443,26022.012520719443,277.09817343387544,3.9481734338754677,277.09817343387544,277.09817343387544,76775.20389605129,76775.22951336607,-0.025617314779083245,0.0,8546.071908451686,8546.071908451686,0.8893716411207393,3881.7924012409044,277.09817343387544,3.9481734338754677,1.0,0.002,0.15316988837692197,0.005078167477842572,0.0002373145651849086,0.001762685434971442,0.1186572825924543,0.1186572825924543,0.0,1.5635062688978962e-13,0.9999942160096452,0.9999942160096452,0.0,0.09226804248466465,5.336805545888761e-07,0.0,0.0,0.0,1601838.8743637195,268.1144870882115,0.0,1.0,1279360.2712824745,2619.078819681533,,,,,,,,,,,,,,,,,,,2.0
4151.0,-28.46681934907957,4.964506630005694,34.981652933425124,26.18666865108537,6.408385506246206,-24.979298863545555,-38.53287590956313,2.9208650207136757,-5.035513059657205,-5.035513059674163,39.96329684782219,41065.40182892664,25750.05070092563,25750.05070092563,66815.45252985226,76790.56629788737,76775.22343820502,25750.05070092563,102525.27413913065,102525.27413913065,102525.27413913065,128557.32248437291,124380.3442204031,4176.978263969803,0.0,90331.10826771148,54605.951534680804,39694.6185922563,26032.04834524227,65726.66693749858,19862.873661242265,1450.0,0.0,0.8868709044984153,2.8809266361070325,0.001494314320929203,1.0,1.0,-5.035513059657205,354165.34036259644,1552951.3028566965,4.384820099185246,1552951.3028566965,4.384820099185246,0.7630161636847332,0.09226857340749474,3.8624799657519153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624799657519153,1.2780267640830183,1.278376382763093,3.0222215013808706,6403.72470478694,15243.107769423557,6487.916860391088,0.00034359370749217867,23386.816001290656,2384.7915446447723,19392.81766710526,1977.517059047204,0.8292200899017217,0.8292200899017217,35032.98322511823,35405.22815468563,0.9868750167128171,0.8,4228.109934800962,4273.035954225843,0.9868750167128171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634816850244,4.964506630005694,-2.3560479402645633,7.320554570270257,3.5,3.5,1.0,0.6,0.0002735470722051429,1.0000025766916962,0.00027354636736048963,197.66302374075343,0.0,1.3868588922289222e-07,0.3930358100576765,0.019805191014886134,9.300112425730109e-05,0.00018054594794784183,0.0006973551068462272,0.09226857341315307,0.09226857341315307,0.09226857341315307,0.09226804455105155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.1412217426,594.689706112564,0.0,0.09226857341315307,0.09226857340749474,0.09226857340749474,0.375,0.375,0.5,9.280765791623883,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,26032.04834524227,19862.873661242265,0.7630161636847332,1.0165653553281355,0.624790571960342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423649255935094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36734289974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1208398269742,262.1208398269742,-11.029160173025787,246.42704835658168,277.81463129737006,121839.41936168661,121841.52775815154,-2.1083964649385907,0.0,nan,277.81463129737006,4.664631297370079,271.5371147092112,-1.6128852907887676,265.2595981210523,-7.890401878947671,258.98208153289283,-14.167918467107143,252.70456494473672,-20.44543505526326,246.42704835658168,-26.7229516434183,1.0,1.0,26022.012520719443,26022.012520719443,277.09817257515857,3.948172575158594,277.09817257515857,277.09817257515857,76775.2065896418,76775.22343820502,-0.016848563216626644,0.0,8546.071908451686,8546.071908451686,0.8893716433581852,3881.792365580675,277.09817257515857,3.948172575158594,1.0,0.002,0.15317041963217246,0.005078165079072125,0.00023731538821529798,0.0017626846119361314,0.11865769410764898,0.11865769410764898,0.0,1.5142921638844342e-13,0.9999942422919843,0.9999942422919843,0.0,0.09226804215199004,5.312555047052364e-07,0.0,0.0,0.0,1601838.8741935003,268.1144869403428,0.0,1.0,1279360.2717914637,2619.078817598151,,,,,,,,,,,,,,,,,,,2.0
4152.0,-28.466843848802814,4.964506198044797,34.98165259297422,26.18665537973868,6.40837296150187,-24.97932216777316,-38.5328984708525,2.9208512804728235,-5.035513932365177,-5.0355139323668405,39.963296041491816,41065.390327429646,25750.05183580996,25750.05183580996,66815.44216323961,76790.56534216666,76775.21178330597,25750.05183580996,102525.26361911594,102525.26361911594,102525.26361911594,128557.31136339252,124380.34030129261,4176.971062099908,0.0,90331.11228296031,54605.94482861601,39694.630504827,26032.047744276588,65726.67824910358,19862.8731401981,1450.0,0.0,0.8868709029773431,2.880926543473863,0.001494314320929203,1.0,1.0,-5.035513932365177,354165.32831177674,1552951.268116341,4.384820150292227,1552951.268116341,4.384820150292227,0.7630161612839372,0.09226857069257063,3.8624800647434423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624800647434423,1.2780268291390509,1.278376446936065,3.0222214249957657,6403.724542936067,15243.107769423557,6487.916962635491,0.00034359374766414105,23386.816441461782,2384.791589529736,19392.81797272062,1977.5170902112975,0.8292200873625397,0.8292200873625397,35032.983943406696,35405.22815468563,0.986875042005444,0.8,4228.110021490769,4273.035954225843,0.986875042005444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635061836465,4.964506198044797,-2.3560486948649295,7.320554892909726,3.5,3.5,1.0,0.6,0.00027354636736048963,1.000002518230866,0.00027354567850931876,197.66304375125847,0.0,1.3932172543719904e-07,0.3948377698890221,0.01980533033661157,9.300088976192573e-05,0.0001805454775985639,0.0006973533080040367,0.09226857069795648,0.09226857069795648,0.09226857069795648,0.0922680414260206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.21395954624,594.689682368325,0.0,0.09226857069795648,0.09226857069257063,0.09226857069257063,0.375,0.375,0.5,9.280749913520129,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,26032.047744276588,19862.8731401981,0.7630161612839372,1.0165650226535048,0.624790289443689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423650739853908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36914485958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12082614140735,262.12082614140735,-11.029173858592628,246.42702447206275,277.8146278107542,121839.37440106306,121841.66249622064,-2.2880951575744533,0.0,nan,277.8146278107542,4.664627810754212,271.53710714301764,-1.6128928569823415,265.25958647527517,-7.890413524724806,258.98206580753555,-14.167934192464429,252.70454513979888,-20.445454860201096,246.42702447206275,-26.722975527937223,1.0,1.0,26022.012520719443,26022.012520719443,277.09817033869325,3.9481703386932736,277.09817033869325,277.09817033869325,76775.16992212096,76775.21178330597,-0.041861185018206015,0.0,8546.071908451686,8546.071908451686,0.8893716371160598,3881.7924650671594,277.09817033869325,3.9481703386932736,1.0,0.002,0.1531709514339302,0.005078162543320093,0.00023731621173603585,0.0017626837884271269,0.11865810586801792,0.11865810586801792,0.0,1.6316288597995054e-13,0.9999942363689214,0.9999942363689214,0.0,0.092268038890569,5.318020016240784e-07,0.0,0.0,0.0,1601838.8731888817,268.1144860676348,0.0,1.0,1279360.274795493,2619.078805302164,,,,,,,,,,,,,,,,,,,2.0
