time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4153.0,-28.466868574158546,4.964505770476141,34.98165225534538,26.18666117722171,6.408377289298049,-24.97934398781298,-38.532917050737865,2.9208527029523417,-5.0355141552942655,-5.0355141552132965,39.963295442027864,41065.350360696546,25750.0513086503,25750.0513086503,66815.40166934684,76790.5513752816,76775.20530712308,25750.0513086503,102525.25661577338,102525.25661577338,102525.25661577338,128557.30406158806,124380.34017250106,4176.963889086998,0.0,90331.10612102678,54605.9127364398,39694.659316207755,26032.047445814675,65726.70676202243,19862.872867445614,1450.0,0.0,0.8868709040135028,2.880926519811144,0.001494314320929203,1.0,1.0,-5.0355141552942655,354165.32523345115,1552951.2422884356,4.384820115477974,1552951.2422884356,4.384820115477974,0.7630161595544835,0.09226856795782527,3.862479078372706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862479078372706,1.2780268239687937,1.2783764408839773,3.022220665430273,6403.722933507934,15243.107769423557,6487.917979341729,0.0003435941471296669,23386.820818479104,2384.7920358612887,19392.821011723605,1977.517400103359,0.8292200621129471,0.829220062112947,35032.976786241255,35405.22815468563,0.9868747899848134,0.8,4228.109157696724,4273.035954225843,0.9868747899848134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634948039091,4.964505770476141,-2.3560489725658775,7.320554743042019,3.5,3.5,1.0,0.6,0.00027354567850931876,1.0000025414232954,0.00027354498331572585,197.66306394605564,0.0,1.3616041912670333e-07,0.3858786278050772,0.0198054664970307,9.300069664849768e-05,0.0001805449818608211,0.0006973512151426012,0.09226856796355383,0.09226856796355383,0.09226856796355383,0.09226804077596942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.2873968564,594.6896584062987,0.0,0.09226856796355383,0.09226856795782527,0.09226856795782527,0.375,0.375,0.5,9.280734097972903,-8.094502845779061e-11,-8.094502845779061e-11,-8.094502845779061e-11,-8.094502845779061e-11,-8.094502845779061e-11,-8.094502845779061e-11,26032.047445814675,19862.872867445614,0.7630161595544835,1.0165639655622223,0.6247894103287788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423652190105123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.360185717494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.120813089801,262.120813089801,-11.029186910198973,246.42700069878344,277.8146254808215,121839.49778293344,121841.6798858427,-2.1821029092518334,0.0,nan,277.8146254808215,4.664625480821542,271.53710052441363,-1.612899475586346,265.25957556800364,-7.890424431996337,258.982050611595,-14.167949388404963,252.70452565518863,-20.445474344811345,246.42700069878344,-26.722999301216532,1.0,1.0,26022.012520719443,26022.012520719443,277.0981693580503,3.948169358050336,277.0981693580503,277.0981693580503,76775.17908559363,76775.20530712308,-0.026221529449685477,0.0,8546.071908451686,8546.071908451686,0.8893716993138039,3881.7914737645697,277.0981693580503,3.948169358050336,1.0,0.002,0.1531714810197164,0.005078160138125347,0.0002373170321429244,0.0017626829680365936,0.1186585160714622,0.1186585160714622,0.0,1.7951785891145988e-13,0.9999942603855337,0.9999942603855337,0.0,0.09226803837181784,5.295860074318515e-07,0.0,0.0,0.0,1601838.8729322578,268.1144858447057,0.0,1.0,1279360.2755628559,2619.078802161209,,,,,,,,,,,,,,,,,,,2.0
4154.0,-28.466893006663955,4.964505338287139,34.981651915629364,26.18665195712822,6.408370742581843,-24.97936663173853,-38.532939507253445,2.920844367663898,-5.035514802807825,-5.035514802741222,39.9632947065393,41065.34112604894,25750.051863148026,25750.051863148026,66815.39298919696,76790.54735166645,76775.19543824528,25750.051863148026,102525.2473013933,102525.2473013933,102525.2473013933,128557.29425078128,124380.33752907577,4176.956721705519,0.0,90331.11015760612,54605.911471628766,39694.665206641504,26032.046949387975,65726.71215602948,19862.872432160097,1450.0,0.0,0.8868709033816711,2.88092645108114,0.001494314320929203,1.0,1.0,-5.035514802807825,354165.3162922393,1552951.2106014453,4.384820136707087,1552951.2106014453,4.384820136707087,0.763016157383931,0.09226856524091465,3.8624794016658273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624794016658273,1.278026863983625,1.2783764800212327,3.022220823767689,6403.723269005919,15243.107769423557,6487.917767401507,0.00034359406385796814,23386.81990605509,2384.7919428199325,19392.820378220098,1977.5173355039794,0.8292200673764583,0.8292200673764583,35032.97913207564,35405.22815468563,0.9868748725871588,0.8,4228.1094408140825,4273.035954225843,0.9868748725871588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635067737902,4.964505338287139,-2.3560495623946025,7.320554900681741,3.5,3.5,1.0,0.6,0.00027354498331572585,1.000002511322805,0.0002735442963576962,197.66308390166657,0.0,1.3741409560925676e-07,0.3894315469566337,0.019805603911126308,9.300046324310086e-05,0.00018054452007262498,0.0006973494898641565,0.09226856524708923,0.09226856524708923,0.09226856524708923,0.09226803850900478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.3601098912,594.6896346736154,0.0,0.09226856524708923,0.09226856524091465,0.09226856524091465,0.375,0.375,0.5,9.280718296052243,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,26032.046949387975,19862.872432160097,0.763016157383931,1.0165637500714024,0.6247892185533852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442365365371284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.363738636646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1207995949223,262.1207995949223,-11.029200405077688,246.42697696824388,277.8146222216037,121839.5334115707,121841.78962558603,-2.2562140153371852,0.0,nan,277.8146222216037,4.664622221603736,271.53709317093137,-1.6129068290686064,265.25956412025613,-7.890435879743848,258.98203506958464,-14.167964930415337,252.70450601891363,-20.445493981086344,246.42697696824388,-26.7230230317561,1.0,1.0,26022.012520719443,26022.012520719443,277.0981675557372,3.9481675557372,277.0981675557372,277.0981675557372,76775.15814311098,76775.19543824528,-0.0372951343015302,0.0,8546.071908451686,8546.071908451686,0.889371678927856,3881.7917986741563,277.0981675557372,3.9481675557372,1.0,0.002,0.1531720102284647,0.005078157655904383,0.00023731785175688802,0.0017626821484836503,0.11865892587844401,0.11865892587844401,0.0,2.4053849190242005e-13,0.9999942644725425,0.9999942644725425,0.0,0.09226803603202524,5.292088894060544e-07,0.0,0.0,0.0,1601838.872186873,268.11448519719215,0.0,1.0,1279360.2777917206,2619.078793038096,,,,,,,,,,,,,,,,,,,2.0
4155.0,-28.466922749620636,4.964504906842969,34.98165157678498,26.18664647396656,6.408371678483454,-24.979393306806227,-38.532966329343594,2.920842235678555,-5.035515199444546,-5.035515199462789,39.963294052260174,41065.332051696314,25750.051773737327,25750.051773737327,66815.38382543364,76790.53800598421,76775.18759878888,25750.051773737327,102525.23937252621,102525.23937252621,102525.23937252621,128557.2859427648,124380.33636905711,4176.949573707694,0.0,90331.1154852632,54605.91870935041,39694.66308434755,26032.046570238595,65726.70965458614,19862.87209320523,1450.0,0.0,0.8868709037324221,2.88092640898029,0.001494314320929203,1.0,1.0,-5.035515199444546,354165.3108152622,1552951.1824120502,4.3848201249220935,1552951.1824120502,4.3848201249220935,0.7630161554763683,0.09226856252193666,3.8624801944581364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624801944581364,1.2780268752643191,1.2783764904270163,3.0222214174168327,6403.7245268772185,15243.107769423557,6487.916972780182,0.000343593751650004,23386.816485135576,2384.7915939832233,19392.81800304378,1977.5170933033994,0.8292200871106018,0.8292200871106018,35032.9848846243,35405.22815468563,0.9868750751479307,0.8,4228.1101350857625,4273.035954225843,0.9868750751479307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635048436913,4.964504906842969,-2.3560499684199514,7.320554875262921,3.5,3.5,1.0,0.6,0.0002735442963576962,1.0000030571650822,0.00027354346009018156,197.6631081946719,0.0,1.3578624264805977e-07,0.3848182116646014,0.019805739697368957,9.300018446411402e-05,0.0001805441118935822,0.0006973480564149948,0.09226856252741186,0.09226856252741186,0.09226856252741186,0.0922680371971233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.43301303434,594.6896108829692,0.0,0.09226856252741186,0.09226856252193666,0.09226856252193666,0.375,0.375,0.5,9.280702536195509,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,26032.046570238595,19862.87209320523,0.7630161554763683,1.0165636493378234,0.6247891042698946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442365509998568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35912530135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1207859348339,262.1207859348339,-11.029214065166059,246.42695242343606,277.81461944623504,121839.65178936241,121841.93562468438,-2.283835321983204,0.0,nan,277.81461944623504,4.664619446235065,271.5370860416752,-1.612913958324782,265.25955263711114,-7.890447362888835,258.9820192325524,-14.167980767447602,252.7044858279938,-20.44551417200617,246.42695242343606,-26.723047576563914,1.0,1.0,26022.012520719443,26022.012520719443,277.09816624169866,3.9481662416986865,277.09816624169866,277.09816624169866,76775.15519277712,76775.18759878888,-0.03240601175639313,0.0,8546.071908451686,8546.071908451686,0.8893716289366185,3881.792595430427,277.09816624169866,3.9481662416986865,1.0,0.002,0.1531725379823517,0.005078155226361804,0.0002373186692401033,0.001762681330922976,0.11865933462005165,0.11865933462005165,0.0,1.6307918557223466e-13,0.999994280239052,0.999994280239052,0.0,0.09226803476781602,5.277541206398176e-07,0.0,0.0,0.0,1601838.8717302843,268.11448480055543,0.0,1.0,1279360.2791570239,2619.078787449688,,,,,,,,,,,,,,,,,,,2.0
4156.0,-28.46694670568984,4.9645044756145555,34.98165123844194,26.18664161944764,6.408370335769398,-24.979415001543558,-38.53298871600998,2.9208386316271366,-5.035515620604656,-5.035515620635425,39.9632933890407,41065.32469508173,25750.0517478437,25750.0517478437,66815.37644292542,76790.53106226801,76775.17953506944,25750.0517478437,102525.23128291314,102525.23128291314,102525.23128291314,128557.27746217627,124380.33501888963,4176.9424432866335,0.0,90331.11850410173,54605.919529483464,39694.66552735363,26032.04617926312,65726.71170661676,19862.87174448387,1450.0,0.0,0.886870903990696,2.880926364276499,0.001494314320929203,1.0,1.0,-5.035515620604656,354165.30499966437,1552951.1538383143,4.384820116244266,1552951.1538383143,4.384820116244266,0.7630161535402639,0.09226855980640612,3.8624805378179476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624805378179476,1.278026893666393,1.2783765077652962,3.0222216425644186,6403.725003937936,15243.107769423557,6487.916671411409,0.0003435936332418239,23386.815187716904,2384.7914616833377,19392.81710223235,1977.5170014461976,0.8292200945949126,0.8292200945949126,35032.987376063655,35405.22815468563,0.9868751628773746,0.8,4228.110435776099,4273.035954225843,0.9868751628773746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635042847283,4.9645044756145555,-2.3560503922869933,7.320554867901549,3.5,3.5,1.0,0.6,0.00027354346009018156,1.0000024623527972,0.000273542786531336,197.66312776115402,0.0,1.6529923622896276e-07,0.46845803547288045,0.019805904996605186,9.299995178588934e-05,0.00018054350830429223,0.0006973457870547017,0.09226855981183076,0.09226855981183076,0.09226855981183076,0.09226803579225581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.5056832096,594.689587167806,0.0,0.09226855981183076,0.09226855980640612,0.09226855980640612,0.375,0.375,0.5,9.280686815636743,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,26032.04617926312,19862.87174448387,0.7630161535402639,1.016563505278769,0.6247889728362548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442365686060902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.44276512516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1207724585091,262.1207724585091,-11.029227541490854,246.42692819124755,277.81461672577336,121839.75698456765,121842.01009649862,-2.253111930955878,0.0,nan,277.81461672577336,4.664616725773385,271.537079018869,-1.6129209811309693,265.2595413119593,-7.890458688040667,258.9820036050547,-14.167996394945305,252.70446589815083,-20.445534101849148,246.42692819124755,-26.723071808752422,1.0,1.0,26022.012520719443,26022.012520719443,277.0981648769675,3.948164876967496,277.0981648769675,277.0981648769675,76775.14810075343,76775.17953506944,-0.03143431601347402,0.0,8546.071908451686,8546.071908451686,0.8893716072853207,3881.792940507037,277.0981648769675,3.948164876967496,1.0,0.002,0.15317306442484577,0.005078152798297131,0.00023731948467944623,0.0017626805154678637,0.11865974233972311,0.11865974233972311,0.0,1.473096818138675e-13,0.9999942944513378,0.9999942944513378,0.0,0.09226803336364815,5.264427579659844e-07,0.0,0.0,0.0,1601838.871245467,268.1144843793953,0.0,1.0,1279360.2806067318,2619.078781515782,,,,,,,,,,,,,,,,,,,2.0
4157.0,-28.466971085585218,4.964504048688736,34.9816509027043,26.186642806883924,6.408370018575876,-24.97943697516963,-38.533007295895345,2.9208359081603836,-5.0355158470318315,-5.035515847036901,39.96329278754382,41065.28796311083,25750.051231493515,25750.051231493515,66815.33919460434,76790.52044029057,76775.17299036714,25750.051231493515,102525.22422186066,102525.22422186066,102525.22422186066,128557.2701007031,124380.33475987385,4176.935340829256,0.0,90331.1143174421,54605.88936358397,39694.6943931757,26032.045878842448,65726.74027201814,19862.871470074675,1450.0,0.0,0.8868709050163586,2.8809263402425103,0.001494314320929203,1.0,1.0,-5.0355158470318315,354165.3018730382,1552951.1279235336,4.384820081782711,1552951.1279235336,4.384820081782711,0.7630161518045814,0.09226855708972888,3.8624797133455613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624797133455613,1.2780269076577369,1.2783765208995963,3.0222209643648257,6403.72356691438,15243.107769423557,6487.917579207184,0.0003435939899160948,23386.81909586007,2384.791860203033,19392.819815694675,1977.5172781423498,0.8292200720502254,0.8292200720502253,35032.981393642556,35405.22815468563,0.9868749522222496,0.8,4228.1097137612505,4273.035954225843,0.9868749522222496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634931383343,4.964504048688736,-2.356050672418162,7.320554721106898,3.5,3.5,1.0,0.6,0.000273542786531336,1.0000025059168098,0.00027354210105758677,197.66314767380595,0.0,1.331377481485616e-07,0.3773123782530236,0.019806038134353336,9.299975867426059e-05,0.0001805430278570754,0.0006973437824839363,0.09226855709529692,0.09226855709529692,0.09226855709529692,0.0922680351292218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.57835468784,594.6895634552527,0.0,0.09226855709529692,0.09226855708972888,0.09226855708972888,0.375,0.375,0.5,9.280671156713986,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,26032.045878842448,19862.871470074675,0.7630161518045814,1.016562496756737,0.624788142438787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423658278679992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35161946794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12075918723525,262.12075918723525,-11.029240812764726,246.4269041509551,277.8146142235181,121839.83218385317,121842.05101323595,-2.2188293827847465,0.0,nan,277.8146142235181,4.664614223518129,271.5370722090068,-1.612927790993183,265.25953019448866,-7.890469805511316,258.9819881799768,-14.168011820023196,252.70444616546595,-20.445553834534024,246.4269041509551,-26.72309584904488,1.0,1.0,26022.012520719443,26022.012520719443,277.0981638847519,3.9481638847519207,277.0981638847519,277.0981638847519,76775.14372546566,76775.17299036714,-0.02926490147365257,0.0,8546.071908451686,8546.071908451686,0.889371659274215,3881.792111912289,277.0981638847519,3.9481638847519207,1.0,0.002,0.1531735887671257,0.005078150415852094,0.0002373202969605567,0.0017626797032010786,0.11866014848027834,0.11866014848027834,0.0,1.6163546195935297e-13,0.9999943172135262,0.9999943172135262,0.0,0.09226803274722069,5.243425081900009e-07,0.0,0.0,0.0,1601838.870984815,268.11448415296815,0.0,1.0,1279360.2813861356,2619.0787783255473,,,,,,,,,,,,,,,,,,,2.0
4158.0,-28.466995293782148,4.964503625596961,34.9816505692088,26.186632050108187,6.4083673646169075,-24.979459027943328,-38.53302968256173,2.9208310987767048,-5.035516091424427,-5.0355160914535695,39.96329218077664,41065.29081948831,25750.050771405113,25750.050771405113,66815.34159089343,76790.51680115881,76775.16627391354,25750.050771405113,102525.21704531866,102525.21704531866,102525.21704531866,128557.26261553432,124380.33435040698,4176.928265127333,0.0,90331.1239584303,54605.905447077304,39694.68723483666,26032.045570215665,65726.73280505232,19862.87118895391,1450.0,0.0,0.8868709059697526,2.8809263143015564,0.001494314320929203,1.0,1.0,-5.035516091424427,354165.29849833203,1552951.1017809429,4.384820049749331,1552951.1017809429,4.384820049749331,0.7630161500516056,0.09226855438198518,3.8624811192679505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624811192679505,1.2780269313299812,1.278376543702217,3.0222220084583444,6403.7257792232585,15243.107769423557,6487.916181647723,0.0003435934408131364,23386.81307924441,2384.7912466789794,19392.815638295917,1977.5168521662258,0.8292201067578066,0.8292201067578066,35032.99159509961,35405.22815468563,0.9868753114395643,0.8,4228.110944969041,4273.035954225843,0.9868753114395643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586348320645715,4.964503625596961,-2.3560509647101076,7.320554590307069,3.5,3.5,1.0,0.6,0.00027354210105758677,1.000002488269046,0.00027354142041293757,197.663167446224,0.0,1.3549289891743836e-07,0.3839868755320203,0.019806173627252253,9.299952599701974e-05,0.00018054257506056704,0.0006973422873954569,0.09226855438740136,0.09226855438740136,0.09226855438740136,0.09226803439759433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.65071453963,594.6895398439946,0.0,0.09226855438740136,0.09226855438198518,0.09226855438198518,0.375,0.375,0.5,9.280655557065977,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,26032.045570215665,19862.87118895391,0.7630161500516056,1.0165626487029251,0.62478825687699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423659721839468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35829396522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1207458869056,262.1207458869056,-11.029254113094396,246.4268802760821,277.81461149773236,121839.94940663649,121842.17309376432,-2.223687127811779,0.0,nan,277.81461149773236,4.6646114977323805,271.5370652534018,-1.612934746598171,265.25951900906784,-7.890480990932133,258.9819727647389,-14.168027235261093,252.7044265204105,-20.445573479589484,246.4268802760821,-26.723119723917875,1.0,1.0,26022.012520719443,26022.012520719443,277.098162854424,3.9481628544240266,277.098162854424,277.098162854424,76775.13043901918,76775.16627391354,-0.03583489435550291,0.0,8546.071908451686,8546.071908451686,0.8893715706207285,3881.7935248642902,277.098162854424,3.9481628544240266,1.0,0.002,0.1531741111281704,0.005078148038849,0.00023732110616319588,0.0017626788939900024,0.11866055308159794,0.11866055308159794,0.0,1.5319820065307077e-13,0.9999943386858523,0.9999943386858523,0.0,0.09226803202071288,5.223612723103743e-07,0.0,0.0,0.0,1601838.870703482,268.11448390857555,0.0,1.0,1279360.2822273853,2619.078774882182,,,,,,,,,,,,,,,,,,,2.0
4159.0,-28.467019505943124,4.964503205840159,34.981650237682686,26.18663274860012,6.408368302777491,-24.979480725071667,-38.53305199937893,2.9208295219038196,-5.035516355765196,-5.0355163557936065,39.96329157062191,41065.273476383154,25750.050371206944,25750.050371206944,66815.3238475901,76790.50634693787,76775.15942025543,25750.050371206944,102525.20979146237,102525.20979146237,102525.20979146237,128557.25504487028,124380.3338297207,4176.921215149588,0.0,90331.12159647074,54605.8961974356,39694.69488781682,26032.045253407912,65726.74014122473,19862.870901273327,1450.0,0.0,0.8868709068337927,2.8809262862432212,0.001494314320929203,1.0,1.0,-5.035516355765196,354165.2948481724,1552951.0754938237,4.3848200207181804,1552951.0754938237,4.3848200207181804,0.7630161482864292,0.0922685516864355,3.8624806470395363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624806470395363,1.2780269400279018,1.2783765515325893,3.022221618391871,6403.724952719208,15243.107769423557,6487.916703767312,0.000343593645954498,23386.815327011813,2384.7914758874654,19392.81719894631,1977.5170113082768,0.8292200937913754,0.8292200937913754,35032.98816858204,35405.22815468563,0.9868751907838125,0.8,4228.1105314246715,4273.035954225843,0.9868751907838125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586347456742375,4.964503205840159,-2.3560512706934427,7.3205544765336015,3.5,3.5,1.0,0.6,0.00027354142041293757,1.0000024886770007,0.00027354073965839005,197.6631872218832,0.0,1.3453837726692232e-07,0.38128176117445783,0.01980630816562952,9.299929404629736e-05,0.0001805421263666402,0.0006973404690665141,0.09226855169185146,0.09226855169185146,0.09226855169185146,0.0922680335888569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.72278484923,594.6895163269286,0.0,0.09226855169185146,0.0922685516864355,0.0922685516864355,0.375,0.375,0.5,9.280640014007085,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,26032.045253407912,19862.870901273327,0.7630161482864292,1.0165622652823854,0.6247879232736577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442366115483559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35558885086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12073288899956,262.12073288899956,-11.029267111000422,246.42685656852274,277.8146092094799,121840.04765696045,121842.22078178963,-2.173124829160971,0.0,nan,277.8146092094799,4.66460920947992,271.53705868128696,-1.6129413187130126,265.2595081530927,-7.890491846907253,258.98195762490263,-14.168042375097343,252.7044070967124,-20.445592903287576,246.42685656852274,-26.72314343147724,1.0,1.0,26022.012520719443,26022.012520719443,277.0981617881181,3.9481617881181137,277.0981617881181,277.0981617881181,76775.12971571076,76775.15942025543,-0.029704544664127752,0.0,8546.071908451686,8546.071908451686,0.8893716003981165,3881.793050274734,277.0981617881181,3.9481617881181137,1.0,0.002,0.15317463159821484,0.005078145666577834,0.0002373219124261952,0.0017626780877169172,0.1186609562130976,0.1186609562130976,0.0,1.4311251836374161e-13,0.9999943591800662,0.9999943591800662,0.0,0.09226803121614988,5.204702856172222e-07,0.0,0.0,0.0,1601838.8703991873,268.1144836442348,0.0,1.0,1279360.283137295,2619.078771157761,,,,,,,,,,,,,,,,,,,2.0
4160.0,-28.467043582789554,4.964502789564322,34.98164990819159,26.18662838302555,6.408365700031687,-24.979502654507225,-38.53307435112072,2.920824771751061,-5.035516609867386,-5.0355166098486235,39.96329096630012,41065.26173581891,25750.04995348833,25750.04995348833,66815.31168930724,76790.49922956066,76775.15266362036,25750.04995348833,102525.20261710869,102525.20261710869,102525.20261710869,128557.24755941593,124380.33336813061,4176.91419128532,0.0,90331.12275969093,54605.89269571068,39694.700071089166,26032.044942307246,65726.74501339642,19862.870618412893,1450.0,0.0,0.8868709077288719,2.880926259271639,0.001494314320929203,1.0,1.0,-5.035516609867386,354165.2913393901,1552951.0494572613,4.384819990644133,1552951.0494572613,4.384819990644133,0.7630161465391365,0.09226854900144943,3.862480635685065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862480635685065,1.2780269634162542,1.278376574057272,3.022221554199755,6403.724816703817,15243.107769423557,6487.916789690965,0.0003435936797140088,23386.815696920494,2384.7915136076535,19392.817455777862,1977.5170374978063,0.8292200916575168,0.8292200916575166,35032.98808619331,35405.22815468563,0.9868751878827117,0.8,4228.110521481225,4273.035954225843,0.9868751878827117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634655501786,4.964502789564322,-2.356051568214877,7.320554357779199,3.5,3.5,1.0,0.6,0.00027354073965839005,1.0000024747689882,0.00027354006270992586,197.6632068870255,0.0,1.3456011357735772e-07,0.38134336187823176,0.019806442725743095,9.29990617331193e-05,0.00018054167792527076,0.0006973387349204481,0.0922685490068209,0.0922685490068209,0.0922685490068209,0.09226803281815434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.7946061459,594.6894928912996,0.0,0.0922685490068209,0.09226854900144943,0.09226854900144943,0.375,0.375,0.5,9.280624528387547,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,26032.044942307246,19862.870618412893,0.7630161465391365,1.0165620049446988,0.6247876983326801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423662588066632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.355650451565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1207198289319,262.1207198289319,-11.02928017106808,246.42683298903978,277.8146066688274,121840.11712456643,121842.3006422609,-2.183517694483076,0.0,nan,277.8146066688274,4.664606668827446,271.5370519328684,-1.6129480671315832,265.25949719690806,-7.89050280309192,258.98194246095227,-14.168057539047709,252.7043877249952,-20.445612275004777,246.42683298903978,-26.723167010960196,1.0,1.0,26022.012520719443,26022.012520719443,277.09816074345014,3.9481607434501598,277.09816074345014,277.09816074345014,76775.11808686971,76775.15266362036,-0.03457675065146759,0.0,8546.071908451686,8546.071908451686,0.8893716011140972,3881.7930388634904,277.09816074345014,3.9481607434501598,1.0,0.002,0.15317515014310865,0.0050781433048435924,0.00023732271571148526,0.0017626772844363749,0.11866135785574262,0.11866135785574262,0.0,1.4786002283662114e-13,0.9999943800444869,0.9999943800444869,0.0,0.09226803045630878,5.185451406436484e-07,0.0,0.0,0.0,1601838.8701066778,268.1144833901326,0.0,1.0,1279360.2840119628,2619.0787675775905,,,,,,,,,,,,,,,,,,,2.0
4161.0,-28.467067620210674,4.964502371457249,34.98164957800306,26.186623807903402,6.408363643305481,-24.979524493858364,-38.53309293100608,2.920820516956707,-5.035517113302035,-5.03551711331073,39.96329028719285,41065.23662795366,25750.050173277545,25750.050173277545,66815.28680123121,76790.49216917848,76775.14399966717,25750.050173277545,102525.19417294471,102525.19417294471,102525.19417294471,128557.2386897656,124380.33150949873,4176.90718026686,0.0,90331.12470975965,54605.87658612073,39694.72013737658,26032.04451682088,65726.76465419745,19862.870241907298,1450.0,0.0,0.8868709076260711,2.8809262058348435,0.001494314320929203,1.0,1.0,-5.035517113302035,354165.28438769886,1552951.0201986462,4.384819994098169,1552951.0201986462,4.384819994098169,0.7630161445472596,0.09226854633744293,3.862480776387309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862480776387309,1.278026984503605,1.2783765942851877,3.0222216144266505,6403.724944317381,15243.107769423557,6487.916709074914,0.00034359364803986136,23386.815349861492,2384.7914782174844,19392.81721481109,1977.5170129260339,0.8292200936595646,0.8292200936595646,35032.989107137204,35405.22815468563,0.9868752238325497,0.8,4228.110644698337,4273.035954225843,0.9868752238325497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634702947438,4.964502371457249,-2.356052048806445,7.3205544202636945,3.5,3.5,1.0,0.6,0.00027354006270992586,1.0000024707170792,0.0002735393868714909,197.66322651996995,0.0,1.3380780432900288e-07,0.37921131746839415,0.019806576533547424,9.29988686231992e-05,0.00018054119408672666,0.0006973368915059918,0.0922685463426042,0.0922685463426042,0.0922685463426042,0.09226803109602767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.86592905683,594.6894696144087,0.0,0.0922685463426042,0.09226854633744293,0.09226854633744293,0.375,0.375,0.5,9.280609071015624,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,26032.04451682088,19862.870241907298,0.7630161445472596,1.016561322510863,0.6247871296268216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423664013288042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35351840716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1207067712269,262.1207067712269,-11.0292932287731,246.42680952611983,277.814604016337,121840.19855254686,121842.38167525185,-2.183122704985009,0.0,nan,277.814604016337,4.664604016337023,271.5370451182931,-1.6129548817068553,265.25948622024646,-7.890513779753519,258.98192732220383,-14.168072677796147,252.70436842416098,-20.445631575839002,246.42680952611983,-26.723190473880152,1.0,1.0,26022.012520719443,26022.012520719443,277.0981592261944,3.9481592261944343,277.0981592261944,277.0981592261944,76775.10956088334,76775.14399966717,-0.034438783826772124,0.0,8546.071908451686,8546.071908451686,0.8893715922418118,3881.7931802692456,277.0981592261944,3.9481592261944343,1.0,0.002,0.15317566778886002,0.005078140900793283,0.00023732351748109005,0.0017626764826600353,0.11866175874054502,0.11866175874054502,0.0,1.4112539262201018e-13,0.9999943897891873,0.9999943897891873,0.0,0.0922680286914466,5.176459963334981e-07,0.0,0.0,0.0,1601838.8695271488,268.11448288669794,0.0,1.0,1279360.2857448803,2619.078760484475,,,,,,,,,,,,,,,,,,,2.0
4162.0,-28.46709156143691,4.964501956262002,34.981649249682036,26.18661856921392,6.408363275592626,-24.97954607773427,-38.53311521289868,2.9208177918907285,-5.035517392822669,-5.035517392794436,39.96328968070945,41065.23185790595,25750.04982382033,25750.04982382033,66815.28168172628,76790.48527566771,76775.13713085784,25750.04982382033,102525.18695467817,102525.18695467817,102525.18695467817,128557.23115074993,124380.3309568831,4176.900193866819,0.0,90331.12909198595,54605.88306209945,39694.717810985,26032.04419607176,65726.76200705676,19862.86995143921,1450.0,0.0,0.8868709083996386,2.880926176165215,0.001494314320929203,1.0,1.0,-5.035517392822669,354165.28052792297,1552950.9940689963,4.384819968106838,1552950.9940689963,4.384819968106838,0.7630161427905273,0.092268543672404,3.8624813868472225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624813868472225,1.2780269985070363,1.2783766074286649,3.02222205897003,6403.725886251459,15243.107769423557,6487.916114035759,0.00034359341424833155,23386.812788169667,2384.7912169976157,19392.815436199235,1977.5168315580995,0.8292201084368873,0.8292201084368873,35032.99353667074,35405.22815468563,0.986875379806857,0.8,4228.111179296108,4273.035954225843,0.986875379806857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586346275104965,4.964501956262002,-2.356052364653513,7.320554320915516,3.5,3.5,1.0,0.6,0.0002735393868714909,1.0000024608300402,0.000273538713739207,197.66324607434905,0.0,1.335884056616486e-07,0.3785895416451121,0.019806710121953085,9.299863703697808e-05,0.00018054074983451282,0.0006973352858032465,0.09226854367777804,0.09226854367777804,0.09226854367777804,0.0922680302262724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.93734343245,594.6894463112819,0.0,0.09226854367777804,0.092268543672404,0.092268543672404,0.375,0.375,0.5,9.28059366753247,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,26032.04419607176,19862.86995143921,0.7630161427905273,1.0165612855620767,0.6247870822161751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442366543617595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35289663133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1206938777461,262.1206938777461,-11.0293061222539,246.42678619053956,277.8146015649563,121840.31389456078,121842.46956047576,-2.1556659149946693,0.0,nan,277.8146015649563,4.664601564956342,271.5370384900709,-1.6129615099290504,265.25947541518605,-7.890524584813932,258.981912340303,-14.168087659696994,252.70434926542066,-20.445650734579317,246.42678619053956,-26.723213809460418,1.0,1.0,26022.012520719443,26022.012520719443,277.09815814297195,3.9481581429719768,277.09815814297195,277.09815814297195,76775.1040259421,76775.13713085784,-0.03310491573938634,0.0,8546.071908451686,8546.071908451686,0.8893715537479362,3881.7937937814586,277.09815814297195,3.9481581429719768,1.0,0.002,0.15317618358836438,0.005078138546634303,0.0002373243165002967,0.0017626756836596907,0.11866215825014835,0.11866215825014835,0.0,1.59987474657175e-13,0.999994409798644,0.999994409798644,0.0,0.09226802787266604,5.157997379575591e-07,0.0,0.0,0.0,1601838.8692053785,268.1144826071773,0.0,1.0,1279360.2867070478,2619.0787565461683,,,,,,,,,,,,,,,,,,,2.0
4163.0,-28.467115480576346,4.964501544201656,34.98164892322171,26.186613470222824,6.4083624750482615,-24.979567685012235,-38.533137494791276,2.920814679486016,-5.03551765876017,-5.035517658759107,39.963289077766774,41065.22592465111,25750.049447623962,25750.049447623962,66815.27537227506,76790.47835940917,76775.13032742195,25750.049447623962,102525.17977504592,102525.17977504592,102525.17977504592,128557.22365640283,124380.33042405508,4176.893232347755,0.0,90331.1328577308,54605.88780402106,39694.71672634415,26032.0438813569,65726.76060770106,19862.869665882605,1450.0,0.0,0.8868709092295073,2.8809261479374766,0.001494314320929203,1.0,1.0,-5.03551765876017,354165.2768557237,1552950.9680918674,4.384819940223821,1552950.9680918674,4.384819940223821,0.7630161410455977,0.09226854101258794,3.862481878307595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862481878307595,1.2780270142980341,1.2783766223636563,3.0222224061743264,6403.7266219357,15243.107769423557,6487.915649288268,0.00034359323164866184,23386.81078739734,2384.7910129756174,19392.814047037882,1977.5166899030642,0.8292201199784052,0.8292201199784052,35032.99710273641,35405.22815468563,0.9868755053764309,0.8,4228.111609682455,4273.035954225843,0.9868755053764309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634546301406,4.964501544201656,-2.356052669763934,7.32055421396559,3.5,3.5,1.0,0.6,0.000273538713739207,1.0000024585602996,0.0002735380412294384,197.66326561069172,0.0,1.3305351227466907e-07,0.3770736537864121,0.01980684317546536,9.29984054512908e-05,0.0001805403082879162,0.0006973336690661428,0.09226854101792648,0.09226854101792648,0.09226854101792648,0.09226802940855433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.00850821164,594.6894230896698,0.0,0.09226854101792648,0.09226854101258794,0.09226854101258794,0.375,0.375,0.5,9.28057831931121,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,26032.0438813569,19862.869665882605,0.7630161410455977,1.0165612112100115,0.6247870052466816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423666853369892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35138074347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12068108129074,262.12068108129074,-11.029318918709237,246.42676295902686,277.8145992035581,121840.41827591078,121842.55772014645,-2.139444235645952,0.0,nan,277.8145992035581,4.664599203558112,271.53703195464936,-1.6129680453506126,265.2594647057429,-7.890535294257063,258.9818974568363,-14.168102543163684,252.704330207931,-20.44566979206897,246.42676295902686,-26.723237040973117,1.0,1.0,26022.012520719443,26022.012520719443,277.09815708091804,3.9481570809180653,277.09815708091804,277.09815708091804,76775.09718259722,76775.13032742195,-0.03314482473069802,0.0,8546.071908451686,8546.071908451686,0.8893715227578343,3881.794287699133,277.09815708091804,3.9481570809180653,1.0,0.002,0.15317669753509217,0.005078136203200302,0.00023732511265557203,0.0017626748874998723,0.11866255632778601,0.11866255632778601,0.0,1.5544423387359174e-13,0.9999944298789041,0.9999944298789041,0.0,0.09226802706564116,5.139469467841018e-07,0.0,0.0,0.0,1601838.8688992441,268.1144823412398,0.0,1.0,1279360.2876224539,2619.0787527992666,,,,,,,,,,,,,,,,,,,2.0
4164.0,-28.46713935776018,4.964501130987217,34.98164859641229,26.186615251377248,6.408360642309601,-24.979589357752843,-38.53315607467664,2.920810642306007,-5.0355181257575055,-5.035518125769724,39.96328841477381,41065.186833390195,25750.04958614912,25750.04958614912,66815.23641953932,76790.46784630562,76775.12198750826,25750.04958614912,102525.17157365738,102525.17157365738,102525.17157365738,128557.21504815858,124380.32876293738,4176.886285221206,0.0,90331.12658194242,54605.85293711654,39694.74849425097,26032.043474501203,65726.79196875216,19862.86930490589,1450.0,0.0,0.8868709092537278,2.880926098368264,0.001494314320929203,1.0,1.0,-5.0355181257575055,354165.27040717413,1552950.9395279218,4.384819939410029,1552950.9395279218,4.384819939410029,0.763016139104173,0.09226853837124674,3.8624806503789886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624806503789886,1.2780270343688576,1.2783766415804398,3.02222139791154,6403.724485547844,15243.107769423557,6487.9169988887625,0.00034359376190810123,23386.816597535337,2384.791605444809,19392.818081084075,1977.5171012612948,0.8292200864622089,0.8292200864622089,35032.9881928133,35405.22815468563,0.9868751916370524,0.8,4228.110534349128,4273.035954225843,0.9868751916370524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634576204679,4.964501130987217,-2.356053122360081,7.320554253347298,3.5,3.5,1.0,0.6,0.0002735380412294384,1.000002454248299,0.0002735373699008136,197.66328511276984,0.0,1.3293047701191796e-07,0.3767249718517755,0.01980697610594237,9.299821234262923e-05,0.0001805398288868092,0.0006973315956980341,0.09226853837635407,0.09226853837635407,0.09226853837635407,0.09226802782351054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.0792294081,594.6894000096607,0.0,0.09226853837635407,0.09226853837124674,0.09226853837124674,0.375,0.375,0.5,9.280563002761397,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,26032.043474501203,19862.86930490589,0.763016139104173,1.016560133519138,0.6247861123803731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423668269256675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35103206154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1206682741977,262.1206682741977,-11.029331725802251,246.42673981052337,277.81459673787595,121840.45566660518,121842.59688930938,-2.1412227042241803,0.0,nan,277.81459673787595,4.664596737875968,271.5370253524032,-1.6129746475967863,265.25945396693163,-7.890546033068347,258.981882581461,-14.168117418538998,252.70431119599152,-20.445688804008455,246.42673981052337,-26.723260189476605,1.0,1.0,26022.012520719443,26022.012520719443,277.09815563803056,3.9481556380305847,277.09815563803056,277.09815563803056,76775.09058955507,76775.12198750826,-0.031397953192936257,0.0,8546.071908451686,8546.071908451686,0.88937160018754,3881.7930536308836,277.09815563803056,3.9481556380305847,1.0,0.002,0.15317721045900717,0.005078133826978294,0.00023732590712728646,0.001762674093016603,0.11866295356364323,0.11866295356364323,0.0,1.4388924080011023e-13,0.9999944409637763,0.9999944409637763,0.0,0.09226802544709962,5.129241471116798e-07,0.0,0.0,0.0,1601838.86836166,268.1144818742425,0.0,1.0,1279360.289229948,2619.078746219523,,,,,,,,,,,,,,,,,,,2.0
4165.0,-28.467163040763815,4.9645007206284735,34.981648271413015,26.186604319978528,6.408358399945937,-24.979610896693067,-38.53317835656924,2.920806255875665,-5.035518403077049,-5.035518403034798,39.963287813393364,41065.192947880176,25750.049243432924,25750.049243432924,66815.2421913131,76790.4644659283,76775.11516649026,25750.049243432924,102525.16440992318,102525.16440992318,102525.16440992318,128557.2075663145,124380.32820389244,4176.879362422059,0.0,90331.13689243037,54605.87268252529,39694.73801100564,26032.043156391315,65726.78116739696,19862.869016835924,1450.0,0.0,0.8868709100200713,2.8809260689323004,0.001494314320929203,1.0,1.0,-5.035518403077049,354165.26657779637,1552950.9136175248,4.384819913661414,1552950.9136175248,4.384819913661414,0.763016137362205,0.09226853573027347,3.8624821859377314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624821859377314,1.2780270560540556,1.2783766624135493,3.0222225481385765,6403.726922740911,15243.107769423557,6487.9154592630175,0.0003435931569876168,23386.80996932542,2384.7909295554978,19392.813479039694,1977.516631983368,0.8292201246974544,0.8292201246974544,35032.99933491892,35405.22815468563,0.9868755839768375,0.8,4228.111879083236,4273.035954225843,0.9868755839768375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586345022229136,4.9645007206284735,-2.3560534352870692,7.320554155915543,3.5,3.5,1.0,0.6,0.0002735373699008136,1.0000024342896856,0.00027353670403323634,197.66330445625135,0.0,1.3269702136776695e-07,0.3760633585562515,0.019807108802963738,9.299798075791873e-05,0.0001805393891428949,0.0006973301744245114,0.09226853573530541,0.09226853573530541,0.09226853573530541,0.09226802696048737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.1499915125,594.6893769193498,0.0,0.09226853573530541,0.09226853573027347,0.09226853573027347,0.375,0.375,0.5,9.280547739531693,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,26032.043156391315,19862.869016835924,0.763016137362205,1.0165603883924268,0.624786308084871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423669682660176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35037044824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12065543881573,262.12065543881573,-11.029344561184246,246.42671675975288,277.8145941178821,121840.57664613568,121842.72259853002,-2.1459523943126078,0.0,nan,277.8145941178821,4.664594117882132,271.5370186462553,-1.612981353744658,265.2594431746268,-7.890556825373153,258.9818677030008,-14.168132296999204,252.70429223137657,-20.445707768623407,246.42671675975288,-26.7232832402471,1.0,1.0,26022.012520719443,26022.012520719443,277.0981545626189,3.9481545626189245,277.0981545626189,277.0981545626189,76775.0787269998,76775.11516649026,-0.03643949046090711,0.0,8546.071908451686,8546.071908451686,0.889371503359547,3881.79459686742,277.0981545626189,3.9481545626189245,1.0,0.002,0.15317772156217668,0.005078131494112793,0.00023732669887128175,0.0017626733012644283,0.11866334943564087,0.11866334943564087,0.0,1.3571001961087958e-13,0.9999944606968353,0.9999944606968353,0.0,0.0922680246268815,5.111033919742679e-07,0.0,0.0,0.0,1601838.8680424246,268.11448159692293,0.0,1.0,1279360.2901845342,2619.0787423122374,,,,,,,,,,,,,,,,,,,2.0
4166.0,-28.467186813970102,4.964500313019716,34.98164794807402,26.186604948621266,6.40835936445661,-24.97963219612758,-38.53319683168081,2.9208047466168505,-5.035518682482518,-5.035518682486213,39.9632872113103,41065.16231709781,25750.048913427763,25750.048913427763,66815.21123052557,76790.45420403141,76775.10830147493,25750.048913427763,102525.15721490269,102525.15721490269,102525.15721490269,128557.20005219465,124380.32758871389,4176.872463480755,0.0,90331.13463483009,54605.850083866004,39694.76061218231,26032.042837291952,65726.80344947426,19862.868727951685,1450.0,0.0,0.8868709107783841,2.8809260392749403,0.001494314320929203,1.0,1.0,-5.035518682482518,354165.2627196151,1552950.887676394,4.384819888182629,1552950.887676394,4.384819888182629,0.7630161356179594,0.09226853309559453,3.8624817342132136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624817342132136,1.2780270644086171,1.278376669919355,3.022222174927496,6403.726131951415,15243.107769423557,6487.915958821894,0.0003435933532646647,23386.81211996217,2384.791148859414,19392.814972254604,1977.5167842489132,0.8292201122914726,0.8292201122914726,35032.99605717903,35405.22815468563,0.9868754685598917,0.8,4228.111483494756,4273.035954225843,0.9868754685598917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634430985068,4.964500313019716,-2.3560537490777294,7.320554062097445,3.5,3.5,1.0,0.6,0.00027353670403323634,1.0000024435617638,0.00027353603563103865,197.66332387341072,0.0,1.3161758565474473e-07,0.37300423774554653,0.01980724042054939,9.299778873902488e-05,0.00018053891529421146,0.0006973282626385584,0.0922685331007262,0.0922685331007262,0.0922685331007262,0.09226802608953798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.2204946688,594.68935391339,0.0,0.0922685331007262,0.09226853309559453,0.09226853309559453,0.375,0.375,0.5,9.280532529245024,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,26032.042837291952,19862.868727951685,0.7630161356179594,1.0165595727150796,0.6247856302439166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423671084569485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34731132743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12064286362147,262.12064286362147,-11.029357136378508,246.4266938025189,277.8145919247279,121840.67057105088,121842.77302250166,-2.1024514507480596,0.0,nan,277.8145919247279,4.664591924727915,271.53701230028355,-1.6129876997164274,265.2594326758411,-7.890567324158894,258.9818530513987,-14.168146948601304,252.70427342695865,-20.445726573041327,246.4266938025189,-26.723306197481065,1.0,1.0,26022.012520719443,26022.012520719443,277.0981534798727,3.948153479872701,277.0981534798727,277.0981534798727,76775.07811526122,76775.10830147493,-0.03018621371302288,0.0,8546.071908451686,8546.071908451686,0.8893715318440187,3881.7941428842796,277.0981534798727,3.948153479872701,1.0,0.002,0.15317823089300753,0.005078129168834518,0.00023732748786826826,0.0017626725122813084,0.11866374393413413,0.11866374393413413,0.0,1.495765317161002e-13,0.9999944799050801,0.9999944799050801,0.0,0.09226802376453372,5.093310608114802e-07,0.0,0.0,0.0,1601838.8677207862,268.11448131751746,0.0,1.0,1279360.291146303,2619.0787383755633,,,,,,,,,,,,,,,,,,,2.0
