time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4167.0,-28.46721043265104,4.964499902137107,34.98164762330944,26.18660117676484,6.4083552715560295,-24.979653862229497,-38.533219148498006,2.92079870113761,-5.035519245999581,-5.035519245955184,39.96328652349347,41065.148092609685,25750.049306337645,25750.049306337645,66815.19739894733,76790.44717576899,76775.09926446478,25750.049306337645,102525.14857080243,102525.14857080243,102525.14857080243,128557.19095848608,124380.32538496188,4176.865573524207,0.0,90331.13373573676,54605.84194084739,39694.768660988186,26032.042387683654,65726.81104867184,19862.868332194328,1450.0,0.0,0.8868709104013092,2.8809259794607036,0.001494314320929203,1.0,1.0,-5.035519245999581,354165.2549382719,1552950.8580436874,4.3848199008520865,1552950.8580436874,4.3848199008520865,0.7630161335935708,0.09226853048253549,3.8624813248479004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624813248479004,1.2780270937681162,1.2783766984326048,3.02222178518909,6403.725306142499,15243.107769423557,6487.91648050264,0.0003435935582335459,23386.81436583875,2384.79137787509,19392.816531593267,1977.516943257205,0.8292200993359944,0.8292200993359944,35032.99308679997,35405.22815468563,0.9868753639658475,0.8,4228.111125001473,4273.035954225843,0.9868753639658475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634515802087,4.964499902137107,-2.3560542716617974,7.320554173798905,3.5,3.5,1.0,0.6,0.00027353603563103865,1.0000024276791126,0.00027353537157493054,197.66334316436217,0.0,1.3211860007870736e-07,0.37442411262305664,0.01980737253914947,9.299755679230563e-05,0.00018053847883873304,0.0006973265029310542,0.09226853048763399,0.09226853048763399,0.09226853048763399,0.09226802413462477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.29048751236,594.689331069522,0.0,0.09226853048763399,0.09226853048253549,0.09226853048253549,0.375,0.375,0.5,9.280517338695706,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,26032.042387683654,19862.868332194328,0.7630161335935708,1.0165592447421423,0.6247853415891459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423672491818582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34873120231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1206300555916,262.1206300555916,-11.029369944408359,246.42667090252843,277.81458920865873,121840.70640924927,121842.84778859511,-2.141379345855763,0.0,nan,277.81458920865873,4.664589208658754,271.53700554743017,-1.612994452569808,265.2594218862039,-7.890578113796096,258.9818382249762,-14.168161775023805,252.70425456375241,-20.445745436247563,246.42667090252843,-26.72332909747155,1.0,1.0,26022.012520719443,26022.012520719443,277.09815185895764,3.948151858957658,277.09815185895764,277.09815185895764,76775.06478077886,76775.09926446478,-0.0344836859148927,0.0,8546.071908451686,8546.071908451686,0.8893715576574382,3881.79373147214,277.09815185895764,3.948151858957658,1.0,0.002,0.1531787396161659,0.005078126793456484,0.00023732827578405602,0.0017626717243592555,0.11866413789202801,0.11866413789202801,0.0,1.4331157788260995e-13,0.9999944864908877,0.9999944864908877,0.0,0.0922680217591519,5.087233835907503e-07,0.0,0.0,0.0,1601838.8670720942,268.1144807540004,0.0,1.0,1279360.2930860342,2619.0787304359123,,,,,,,,,,,,,,,,,,,2.0
4168.0,-28.46723396271064,4.964499490547561,34.981647298607434,26.186596182547532,6.408354237438762,-24.979675142695246,-38.53324139546601,2.9207954174266737,-5.035519690557578,-5.035519690484056,39.963285875769095,41065.14302455917,25750.04939115641,25750.04939115641,66815.19241571557,76790.44041169336,76775.09122487395,25750.04939115641,102525.14061603036,102525.14061603036,102525.14061603036,128557.18261027946,124380.32391141242,4176.8586988670395,0.0,90331.13722715416,54605.84710092887,39694.76680691699,26032.0419942491,65726.80880116609,19862.867982661795,1450.0,0.0,0.8868709104845659,2.8809259322733447,0.001494314320929203,1.0,1.0,-5.035519690557578,354165.2487995822,1552950.830135908,4.384819898054719,1552950.830135908,4.384819898054719,0.7630161316983826,0.092268527871818,3.862481763540501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862481763540501,1.278027110333509,1.2783767141538032,3.022222089273648,6403.725950461189,15243.107769423557,6487.9160734731195,0.0003435933983112329,23386.81261354439,2384.791199190793,19392.81531495479,1977.5168191946068,0.829220109444222,0.8292201094442221,35032.99626997956,35405.22815468563,0.9868754760531,0.8,4228.111509177526,4273.035954225843,0.9868754760531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634534111818,4.964499490547561,-2.3560547073647093,7.32055419791227,3.5,3.5,1.0,0.6,0.00027353537157493054,1.0000024185705014,0.00027353471001194976,197.6633623829339,0.0,1.3125955037892957e-07,0.37198956577388637,0.019807503798699846,9.299732557208614e-05,0.00018053804600284438,0.0006973249103112225,0.09226852787701596,0.09226852787701596,0.09226852787701596,0.09226802263200712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.36051376263,594.6893082167336,0.0,0.09226852787701596,0.092268527871818,0.092268527871818,0.375,0.375,0.5,9.280502181436617,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,26032.0419942491,19862.867982661795,0.7630161316983826,1.0165592036856987,0.6247852858456535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423673889920847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34629665546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12061734318775,262.12061734318775,-11.029382656812231,246.42664809248853,277.8145865938904,121840.806833784,121842.9322254441,-2.125391660107871,0.0,nan,277.8145865938904,4.664586593890419,271.5369988936086,-1.6130011063913798,265.25941119332737,-7.890588806672611,258.98182349304477,-14.168176506955206,252.70423579276695,-20.445764207233026,246.42664809248853,-26.723351907511443,1.0,1.0,26022.012520719443,26022.012520719443,277.0981504736935,3.948150473693545,277.0981504736935,277.0981504736935,76775.05865334936,76775.09122487395,-0.032571524585364386,0.0,8546.071908451686,8546.071908451686,0.8893715299947229,3881.7941723582035,277.0981504736935,3.948150473693545,1.0,0.002,0.15317924720237225,0.005078124445342635,0.00023732906199679164,0.0017626709381752025,0.11866453099839581,0.11866453099839581,0.0,1.7199392951527948e-13,0.9999944988132767,0.9999944988132767,0.0,0.09226802028541749,5.075864005038203e-07,0.0,0.0,0.0,1601838.8665603413,268.1144803094424,0.0,1.0,1279360.2946162857,2619.0787241723383,,,,,,,,,,,,,,,,,,,2.0
4169.0,-28.467257484460895,4.964499082258849,34.98164697596747,26.186590908933454,6.408353891016873,-24.979696346912846,-38.53325987057758,2.9207927534711344,-5.035519944946373,-5.0355199449324255,39.96328528587337,41065.12487529317,25750.048995017525,25750.048995017525,66815.1738703107,76790.43370162827,76775.08463194892,25750.048995017525,102525.13362696645,102525.13362696645,102525.13362696645,128557.17531534341,124380.32346628406,4176.85184905936,0.0,90331.1417034976,54605.84013548825,39694.779520010394,26032.04168837696,65726.82120838735,19862.867704854787,1450.0,0.0,0.8868709113258471,2.880925905271371,0.001494314320929203,1.0,1.0,-5.035519944946373,354165.2452868455,1552950.8047221894,4.38481986978825,1552950.8047221894,4.38481986978825,0.7630161299919611,0.09226852525587866,3.86248239251422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86248239251422,1.2780271240247199,1.2783767270032198,3.022222549041542,6403.726924654186,15243.107769423557,6487.91545805436,0.00034359315651273447,23386.809964122065,2384.790929024903,19392.813475426934,1977.516631614969,0.8292201247274699,0.8292201247274699,35033.00083385014,35405.22815468563,0.9868756367577394,0.8,4228.112059988355,4273.035954225843,0.9868756367577394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863444859776,4.964499082258849,-2.3560550030339806,7.320554085292829,3.5,3.5,1.0,0.6,0.00027353471001194976,1.0000024177168698,0.00027353404868406576,197.6633815947221,0.0,1.3076676320809644e-07,0.3705930069317453,0.019807634565463056,9.299713355444286e-05,0.0001805375764575069,0.0006973232102543102,0.0922685252611939,0.0922685252611939,0.0922685252611939,0.09226802185473419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.4305538293,594.6892853622916,0.0,0.0922685252611939,0.09226852525587866,0.09226852525587866,0.375,0.375,0.5,9.280487079314986,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,26032.04168837696,19862.867704854787,0.7630161299919611,1.016558729631435,0.6247848917734193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423675282777444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34490009662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1206047722962,262.1206047722962,-11.029395227703787,246.42662536373177,277.81458418086385,121840.91947017236,121843.02120233404,-2.1017321616471922,0.0,nan,277.81458418086385,4.664584180863869,271.5369924174371,-1.6130075825628865,265.259400654008,-7.890599345991973,258.9818088905803,-14.168191109419695,252.70421712715634,-20.445782872843637,246.42662536373177,-26.723374636268204,1.0,1.0,26022.012520719443,26022.012520719443,277.0981494477884,3.94814944778841,277.0981494477884,277.0981494477884,76775.05306716697,76775.08463194892,-0.03156478195160162,0.0,8546.071908451686,8546.071908451686,0.889371490333417,3881.7948044767913,277.0981494477884,3.94814944778841,1.0,0.002,0.15317975290701,0.005078122140812924,0.00023732984538781424,0.0017626701547693916,0.11866492269390712,0.11866492269390712,0.0,1.572058455634462e-13,0.9999945192053714,0.9999945192053714,0.0,0.09226801955104104,5.057048376100917e-07,0.0,0.0,0.0,1601838.8662675018,268.1144800550536,0.0,1.0,1279360.2954919396,2619.078720588135,,,,,,,,,,,,,,,,,,,2.0
4170.0,-28.467280899302615,4.964498673426683,34.98164665332413,26.186586159188323,6.4083522285299495,-24.979717586519136,-38.533282082620985,2.9207889157490925,-5.035520379113848,-5.0355203791013,39.963284640498124,41065.1184527261,25750.049060259553,25750.049060259553,66815.16751298564,76790.42694129047,76775.07662768751,25750.049060259553,102525.12568794706,102525.12568794706,102525.12568794706,128557.16698738183,124380.32197276446,4176.845014617374,0.0,90331.14431340665,54605.84305016387,39694.779181380865,26032.041299434775,65726.82048081564,19862.86735895856,1450.0,0.0,0.8868709114533981,2.8809258591868177,0.001494314320929203,1.0,1.0,-5.035520379113848,354165.23929162236,1552950.7769163959,4.384819865502623,1552950.7769163959,4.384819865502623,0.7630161281047843,0.09226852265454842,3.862482661022189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862482661022189,1.2780271431492192,1.2783767452877117,3.0222227139124347,6403.727273995823,15243.107769423557,6487.915237367474,0.0003435930698047358,23386.809014050283,2384.790832144543,19392.812815779067,1977.5165643496064,0.8292201302079428,0.8292201302079428,35033.00278215983,35405.22815468563,0.9868757053623168,0.8,4228.112295128694,4273.035954225843,0.9868757053623168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634462681482,4.964498673426683,-2.3560554304139862,7.320554103840669,3.5,3.5,1.0,0.6,0.00027353404868406576,1.0000024067285684,0.00027353339036344075,197.66340071919407,0.0,1.307203058947949e-07,0.37046134690584875,0.01980776528576895,9.299690269817649e-05,0.00018053714598588927,0.000697321596040929,0.09226852265959738,0.09226852265959738,0.09226852265959738,0.09226802039204461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.5001604487,594.6892626463715,0.0,0.09226852265959738,0.09226852265454842,0.09226852265454842,0.375,0.375,0.5,9.280472011349287,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,26032.041299434775,19862.86735895856,0.7630161281047843,1.0165586441609125,0.6247848009734808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442367667514243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3447684366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12059220726366,262.12059220726366,-11.029407792736322,246.42660270798092,277.81458170654986,121841.00442445425,121843.10517694535,-2.1007524911206,0.0,nan,277.81458170654986,4.664581706549882,271.53698590683484,-1.613014093165134,265.2593901071189,-7.890609892881059,258.98179430740447,-14.168205692595507,252.70419850769306,-20.445801492306913,246.42660270798092,-26.723397292019058,1.0,1.0,26022.012520719443,26022.012520719443,277.0981480770183,3.9481480770183452,277.0981480770183,277.0981480770183,76775.04527730256,76775.07662768751,-0.03135038494656328,0.0,8546.071908451686,8546.071908451686,0.8893714734020626,3881.7950743273,277.0981480770183,3.9481480770183452,1.0,0.002,0.1531802575016106,0.00507811980788425,0.00023733062697059638,0.0017626693731814902,0.11866531348529819,0.11866531348529819,0.0,1.5208667658583863e-13,0.99999453123549,0.99999453123549,0.0,0.09226801805972634,5.045948220851079e-07,0.0,0.0,0.0,1601838.8657677104,268.11447962088613,0.0,1.0,1279360.2969864302,2619.078714470936,,,,,,,,,,,,,,,,,,,2.0
4171.0,-28.46730429925648,4.964498264835642,34.981646331172996,26.186587626021378,6.4083511584251545,-24.97973875348918,-38.53330055773256,2.920785612658741,-5.0355207764661145,-5.035520776454017,39.96328400941649,41065.08343914351,25750.04903132087,25750.04903132087,66815.13247046438,76790.41669181858,76775.06896021558,25750.04903132087,102525.11799153645,102525.11799153645,102525.11799153645,128557.15892013148,124380.32072254438,4176.838197587106,0.0,90331.13920185681,54605.81316988481,39694.80670219112,26032.040928595034,65726.84763078616,19862.86702805497,1450.0,0.0,0.8868709117164084,2.8809258170100778,0.001494314320929203,1.0,1.0,-5.0355207764661145,354165.2338047729,1552950.7497278035,4.384819856665658,1552950.7497278035,4.384819856665658,0.7630161262629431,0.09226852006017854,3.8624816582819896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624816582819896,1.278027159792547,1.2783767610941967,3.022221889954951,6403.725528128788,15243.107769423557,6487.916340269329,0.00034359350313572574,23386.813762122976,2384.791316313214,19392.816112426517,1977.5169005140917,0.8292201028185766,0.8292201028185766,35032.99550621756,35405.22815468563,0.9868754491592402,0.8,4228.1114169995435,4273.035954225843,0.9868754491592402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863445643452,4.964498264835642,-2.356055830777967,7.320554095613609,3.5,3.5,1.0,0.6,0.00027353339036344075,1.000002405198763,0.000273532732462851,197.6634198315094,0.0,1.3012589350301922e-07,0.36877678218755644,0.019807895411662453,9.299671068133938e-05,0.00018053667968210137,0.0006973196139192473,0.09226852006514266,0.09226852006514266,0.09226852006514266,0.09226801906860423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.5696523968,594.6892399685258,0.0,0.09226852006514266,0.09226852006017854,0.09226852006017854,0.375,0.375,0.5,9.280456981477068,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,26032.040928595034,19862.86702805497,0.7630161262629431,1.0165576910943843,0.6247840101783433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423678061179235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34308387188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12057970223174,262.12057970223174,-11.02942029776824,246.4265801199187,277.8145792845479,121841.0558206525,121843.14654162376,-2.0907209712422015,0.0,nan,277.8145792845479,4.664579284547926,271.5369794516208,-1.6130205483791542,265.2593796186928,-7.890620381307201,258.9817797857667,-14.168220214233259,252.70417995284325,-20.44582004715673,246.4265801199187,-26.72341988008128,1.0,1.0,26022.012520719443,26022.012520719443,277.09814678247307,3.9481467824730885,277.09814678247307,277.09814678247307,76775.04033730483,76775.06896021558,-0.028622910744161345,0.0,8546.071908451686,8546.071908451686,0.8893715366320272,3881.7940665733995,277.09814678247307,3.9481467824730885,1.0,0.002,0.15318076081392287,0.0050781174874776165,0.00023733140658475948,0.001762668593549138,0.11866570329237974,0.11866570329237974,0.0,1.3389723357848382e-13,0.9999945451325585,0.9999945451325585,0.0,0.09226801674763258,5.033125459538118e-07,0.0,0.0,0.0,1601838.8653102983,268.11447922353386,0.0,1.0,1279360.2983541917,2619.078708872461,,,,,,,,,,,,,,,,,,,2.0
4172.0,-28.46733262440792,4.964497859430771,34.98164601101147,26.186576939094834,6.408348698598696,-24.979764492104092,-38.533327205199726,2.9207805662996416,-5.035521033375517,-5.035521033366586,39.963283422532434,41065.085456137254,25750.048648953194,25750.048648953194,66815.13410509044,76790.41125227054,76775.06238080906,25750.048648953194,102525.11102976225,102525.11102976225,102525.11102976225,128557.15165269506,124380.32024759594,4176.8314050991185,0.0,90331.14846012816,54605.831404500015,39694.79672847571,26032.04062293281,65726.83735140853,19862.866750622172,1450.0,0.0,0.8868709125341242,2.8809257897405884,0.001494314320929203,1.0,1.0,-5.035521033375517,354165.23025723535,1552950.7244419125,4.384819829190973,1552950.7244419125,4.384819829190973,0.7630161245647438,0.09226851746565165,3.8624829909388216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624829909388216,1.278027184505207,1.278376784972758,3.022222874260845,6403.727613754863,15243.107769423557,6487.915022734014,0.00034359298547515465,23386.80809003954,2384.7907379216695,19392.812174225288,1977.5164989293276,0.8292201355380644,0.8292201355380644,35033.00517605437,35405.22815468563,0.986875789656989,0.8,4228.112584046405,4273.035954225843,0.986875789656989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634373893236,4.964497859430771,-2.356056127478452,7.320553986909223,3.5,3.5,1.0,0.6,0.000273532732462851,1.0000029114437996,0.0002735319360899917,197.66344296656894,0.0,1.3004288047850004e-07,0.3685415232760691,0.01980802545454293,9.299643372764354e-05,0.00018053629873520746,0.0006973183831117888,0.09226851747065369,0.09226851747065369,0.09226851747065369,0.09226801828031182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.6390966317,594.6892173084003,0.0,0.09226851747065369,0.09226851746565165,0.09226851746565165,0.375,0.375,0.5,9.280442005817699,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26032.04062293281,19862.866750622172,0.7630161245647438,1.0165578749493658,0.6247841385792349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423679446335016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34284861296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1205666722078,262.1205666722078,-11.029433327792162,246.42655672388892,277.8145766205299,121841.14433604045,121843.32283065558,-2.178494615132597,0.0,nan,277.8145766205299,4.664576620529942,271.5369726412011,-1.6130273587988881,265.25936866186964,-7.8906313381303335,258.9817646825417,-14.168235317458254,252.7041607032155,-20.44583929678447,246.42655672388892,-26.723443276111055,1.0,1.0,26022.012520719443,26022.012520719443,277.09814575568555,3.948145755685573,277.09814575568555,277.09814575568555,76775.02622223113,76775.06238080906,-0.03615857793192845,0.0,8546.071908451686,8546.071908451686,0.889371452598451,3881.7954058935156,277.09814575568555,3.948145755685573,1.0,0.002,0.1531812622847116,0.0050781152014596175,0.00023733218341480394,0.0017626678167325575,0.11866609170740197,0.11866609170740197,0.0,1.473612898372778e-13,0.9999945650908125,0.9999945650908125,0.0,0.09226801599463837,5.014710132886673e-07,0.0,0.0,0.0,1601838.865014558,268.11447896662446,0.0,1.0,1279360.299238518,2619.078705252755,,,,,,,,,,,,,,,,,,,2.0
4173.0,-28.467355507364083,4.9644974548262875,34.98164569153747,26.186577742360555,6.4083492340306,-24.979785033224935,-38.5333456453867,2.920778759894051,-5.0355214006708024,-5.035521400677067,39.96328280205275,41065.0573734463,25750.048552921136,25750.048552921136,66815.10592636744,76790.40137309932,76775.05493264465,25750.048552921136,102525.10348556578,102525.10348556578,102525.10348556578,128557.14375202372,124380.31912082543,4176.824631198292,0.0,90331.14575792156,54605.80881941157,39694.81882056666,26032.04026645795,65726.85908702461,19862.86643156384,1450.0,0.0,0.8868709129117509,2.8809257507541877,0.001494314320929203,1.0,1.0,-5.0355214006708024,354165.2251854224,1552950.6977092784,4.384819816502974,1552950.6977092784,4.384819816502974,0.7630161227568846,0.09226851488313877,3.862482450267652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862482450267652,1.278027194503421,1.2783767939558681,3.022222427566124,6403.726667262352,15243.107769423557,6487.915620654432,0.00034359322039840786,23386.810664126653,2384.791000405506,19392.813961449432,1977.5166811754711,0.8292201206894932,0.8292201206894932,35033.00125291246,35405.22815468563,0.9868756515139114,0.8,4228.112110564738,4273.035954225843,0.9868756515139114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634353162903,4.9644974548262875,-2.356056504781711,7.320553959607999,3.5,3.5,1.0,0.6,0.0002735319360899917,1.0000023520593124,0.00027353129272816737,197.6634616566243,0.0,1.574138012569899e-07,0.4461107127623094,0.01980818286834419,9.29962420746799e-05,0.0001805356940153118,0.0006973159497810326,0.09226851488816015,0.09226851488816015,0.09226851488816015,0.09226801707097354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.70817934605,594.6891947644389,0.0,0.09226851488816015,0.09226851488313877,0.09226851488313877,0.375,0.375,0.5,9.280427071362181,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,26032.04026645795,19862.86643156384,0.7630161227568846,1.0165571100530142,0.6247835047020087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423681123037257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42041780245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1205539796858,262.1205539796858,-11.029446020314197,246.42653363404006,277.81457432533534,121841.23730893667,121843.35937643853,-2.122067501842182,0.0,nan,277.81457432533534,4.664574325335366,271.53696618707403,-1.6130338129259485,265.2593580488134,-7.890641951186581,258.98174991055475,-14.168250089445223,252.70414177229742,-20.44585822770256,246.42653363404006,-26.723466365959922,1.0,1.0,26022.012520719443,26022.012520719443,277.09814451684434,3.9481445168443656,277.09814451684434,277.09814451684434,76775.02546842683,76775.05493264465,-0.029464217819622718,0.0,8546.071908451686,8546.071908451686,0.8893714866916487,3881.79486251899,277.09814451684434,3.9481445168443656,1.0,0.002,0.1531817623965708,0.005078112900975731,0.0002373329580851049,0.0017626670420635867,0.11866647904255244,0.11866647904255244,0.0,1.4869138906248303e-13,0.9999945798188099,0.9999945798188099,0.0,0.09226801477106995,5.001120688077447e-07,0.0,0.0,0.0,1601838.864591745,268.1144785993292,0.0,1.0,1279360.300502824,2619.0787000777545,,,,,,,,,,,,,,,,,,,2.0
4174.0,-28.46737861149761,4.964497047479856,34.981645370996596,26.186567334830784,6.408345518489788,-24.979806198497883,-38.53336785743011,2.9207731054966257,-5.035521935812653,-5.0355219358137475,39.96328213231646,41065.061507561906,25750.04888198103,25750.04888198103,66815.11038954294,76790.3981334035,76775.04623134214,25750.04888198103,102525.09511332317,102525.09511332317,102525.09511332317,128557.13494670516,124380.31707956911,4176.817867136054,0.0,90331.1540462499,54605.8245498032,39694.81055160744,26032.039833381987,65726.85038498943,19862.866049852026,1450.0,0.0,0.8868709126136789,2.8809256939518395,0.001494314320929203,1.0,1.0,-5.035521935812653,354165.21779590065,1552950.6688545272,4.384819826517989,1552950.6688545272,4.384819826517989,0.7630161207874702,0.0922685123168417,3.86248359593865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86248359593865,1.2780272220010398,1.278376820638732,3.022223258978053,6403.728428924463,15243.107769423557,6487.914507772498,0.0003435927831466428,23386.805873099864,2384.7905118567364,19392.810634970858,1977.5163419690575,0.8292201483263258,0.8292201483263258,35033.0095659687,35405.22815468563,0.9868759442362285,0.8,4228.113113862558,4273.035954225843,0.9868759442362285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634424196695,4.964497047479856,-2.3560570056775076,7.320554053157364,3.5,3.5,1.0,0.6,0.00027353129272816737,1.0000023747938294,0.0002735306431492839,197.6634805273333,0.0,1.2716912529253436e-07,0.3603973010790424,0.01980831003746948,9.299601122045833e-05,0.00018053528150770902,0.0006973145633116924,0.09226851232165237,0.09226851232165237,0.09226851232165237,0.09226801522074203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.7769200481,594.6891723295117,0.0,0.09226851232165237,0.0922685123168417,0.0922685123168417,0.375,0.375,0.5,9.280412158361,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,26032.039833381987,19862.866049852026,0.7630161207874702,1.0165573125469898,0.6247836503198739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423682477589996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33470439076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1205411567433,262.1205411567433,-11.029458843256691,246.4265107178537,277.8145715956367,121841.33028295047,121843.4741555913,-2.143872640856942,0.0,nan,277.8145715956367,4.664571595636744,271.53695942007755,-1.6130405799224263,265.25934724451923,-7.890652755480744,258.9817350689639,-14.168264931036049,252.70412289340857,-20.44587710659141,246.4265107178537,-26.72348928214629,1.0,1.0,26022.012520719443,26022.012520719443,277.0981429635437,3.9481429635437166,277.0981429635437,277.0981429635437,76775.0114367315,76775.04623134214,-0.0347946106485324,0.0,8546.071908451686,8546.071908451686,0.8893714144488685,3881.7960139183433,277.0981429635437,3.9481429635437166,1.0,0.002,0.15318226182151556,0.00507811057234518,0.0002373337316085988,0.001762666268525097,0.11866686580429939,0.11866686580429939,0.0,1.336960056552705e-13,0.9999945872631771,0.9999945872631771,0.0,0.0922680128916675,4.994251742081498e-07,0.0,0.0,0.0,1601838.8639757165,268.1144780641873,0.0,1.0,1279360.302344882,2619.0786925378975,,,,,,,,,,,,,,,,,,,2.0
4175.0,-28.46740179608745,4.964496643511561,34.98164505262431,26.186567649152153,6.4083472712921745,-24.979826889348633,-38.53338626269249,2.9207723645551877,-5.035522182364332,-5.03552218233553,39.963281553816984,41065.03546948184,25750.048476556258,25750.048476556258,66815.0839460381,76790.3881856003,76775.03980403923,25750.048476556258,102525.08828059549,102525.08828059549,102525.08828059549,128557.12781501141,124380.31668704853,4176.811127962882,0.0,90331.15300685928,54605.807444928185,39694.828402145664,26032.039534415922,65726.86793656158,19862.865778182848,1450.0,0.0,0.8868709134537349,2.8809256677817627,0.001494314320929203,1.0,1.0,-5.035522182364332,354165.2143913883,1552950.6439299334,4.384819798292687,1552950.6439299334,4.384819798292687,0.7630161191144068,0.09226850974393895,3.862483379875641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862483379875641,1.278027226765339,1.2783768245741116,3.0222230786518596,6403.728046834897,15243.107769423557,6487.914749147408,0.0003435928779828903,23386.80691223263,2384.7906178187895,19392.811356456616,1977.51641554013,0.8292201423321741,0.8292201423321741,35033.00799820282,35405.22815468563,0.9868758890314928,0.8,4228.112924649825,4273.035954225843,0.9868758890314928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586343366781,4.964496643511561,-2.356057294386451,7.320553937898012,3.5,3.5,1.0,0.6,0.0002735306431492839,1.0000023830641174,0.00027352999130977656,197.6634994637595,0.0,1.2839802298312751e-07,0.3638799971341834,0.019808438435492466,9.299581993127748e-05,0.00018053482321800642,0.0006973127541683368,0.09226850974888776,0.09226850974888776,0.09226850974888776,0.09226801446998496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.8458385044,594.6891498411427,0.0,0.09226850974888776,0.09226850974393895,0.09226850974393895,0.375,0.375,0.5,9.280397300039802,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,26032.039534415922,19862.865778182848,0.7630161191144068,1.0165566387634177,0.6247830873230882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442368384523554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.338187086825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12052871690076,262.12052871690076,-11.029471283099213,246.4264879795704,277.81456945423486,121841.44261419271,121843.52243624956,-2.0798220568646197,0.0,nan,277.81456945423486,4.664569454234879,271.53695315929986,-1.6130468407001217,265.2593368643648,-7.8906631356351795,258.98172056943315,-14.168279430566827,252.70410427450162,-20.44589572549836,246.4264879795704,-26.72351202042958,1.0,1.0,26022.012520719443,26022.012520719443,277.09814196494506,3.94814196494508,277.09814196494506,277.09814196494506,76775.01285081354,76775.03980403923,-0.026953225693432614,0.0,8546.071908451686,8546.071908451686,0.8893714280731925,3881.795796775019,277.09814196494506,3.94814196494508,1.0,0.002,0.15318275936162962,0.005078108305786254,0.00023733450235372203,0.001762665497790244,0.11866725117686101,0.11866725117686101,0.0,1.439660023139222e-13,0.9999946076907865,0.9999946076907865,0.0,0.09226801220360374,4.975403352064131e-07,0.0,0.0,0.0,1601838.8636918997,268.11447781763565,0.0,1.0,1279360.3031935561,2619.078689064126,,,,,,,,,,,,,,,,,,,2.0
4176.0,-28.467424768558544,4.964496237571586,34.98164473353955,26.18656373759734,6.4083434793170015,-24.979847943770366,-38.53340847473589,2.9207666545337507,-5.0355226801709705,-5.035522680174077,39.96328089651341,41065.02466351295,25750.048713195083,25750.048713195083,66815.07337670804,76790.38146074423,76775.03139221096,25750.048713195083,102525.08010540604,102525.08010540604,102525.08010540604,128557.11922433382,124380.31482421073,4176.804400123083,0.0,90331.15263763946,54605.80292913692,39694.83300944727,26032.03911892778,65726.87212837505,19862.865410935225,1450.0,0.0,0.8868709133005778,2.8809256149423232,0.001494314320929203,1.0,1.0,-5.0355226801709705,354165.20751740795,1552950.6156112931,4.384819803438661,1552950.6156112931,4.384819803438661,0.7630161171851122,0.09226850718654814,3.8624830732374384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624830732374384,1.278027254537875,1.2783768515211327,3.022222773045699,6403.7273992921155,15243.107769423557,6487.91515821499,0.00034359303870568704,23386.808673293708,2384.7907973970428,19392.812579186993,1977.516540223929,0.8292201321735867,0.8292201321735867,35033.005773217985,35405.22815468563,0.9868758106845282,0.8,4228.112656117726,4273.035954225843,0.9868758106845282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863438776106,4.964496237571586,-2.3560577676011447,7.320554005172731,3.5,3.5,1.0,0.6,0.00027352999130977656,1.0000023612615752,0.0002735293454354435,197.66351822693704,0.0,1.288448781091941e-07,0.3651463845614561,0.019808567280370577,9.299558907802436e-05,0.0001805344022317522,0.0006973110727571822,0.09226850719148018,0.09226850719148018,0.09226850719148018,0.09226801276175096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.9142524293,594.6891275133173,0.0,0.09226850719148018,0.09226850718654814,0.09226850718654814,0.375,0.375,0.5,9.280382467209108,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,26032.03911892778,19862.865410935225,0.7630161171851122,1.0165564131244151,0.6247828830695977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423685217643927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33945347425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1205161057157,262.1205161057157,-11.029483894284283,246.4264653730757,277.8145668383597,121841.48562719346,121843.59409594648,-2.1084687530346757,0.0,nan,277.8145668383597,4.664566838359747,271.5369465453,-1.6130534546999797,265.25932625224215,-7.89067374775783,258.9817059591858,-14.168294040814203,252.7040856661309,-20.44591433386907,246.4264653730757,-26.723534626924277,1.0,1.0,26022.012520719443,26022.012520719443,277.0981404828147,3.948140482814722,277.0981404828147,277.0981404828147,76775.00003764678,76775.03139221096,-0.03135456418385729,0.0,8546.071908451686,8546.071908451686,0.8893714474089325,3881.7954886036255,277.0981404828147,3.948140482814722,1.0,0.002,0.1531832560952462,0.005078105996154396,0.00023733527172574767,0.0017626647284216914,0.11866763586287384,0.11866763586287384,0.0,1.4743891871282777e-13,0.9999946164316079,0.9999946164316079,0.0,0.09226801045272927,4.967338188740079e-07,0.0,0.0,0.0,1601838.863118849,268.114477319829,0.0,1.0,1279360.3049071035,2619.0786820502954,,,,,,,,,,,,,,,,,,,2.0
4177.0,-28.4674477567236,4.964495835193559,34.9816444167008,26.18655835920947,6.408343394076718,-24.97986864164455,-38.533426879998274,2.920764278995759,-5.035522916521359,-5.035522916542154,39.96328032316085,41065.00936995228,25750.04828571946,25750.04828571946,66815.05765567173,76790.37500173337,76775.02505993158,25750.04828571946,102525.07334565104,102525.07334565104,102525.07334565104,128557.11217106349,124380.31447346951,4176.7976975939755,0.0,90331.15756923163,54605.79903098156,39694.84282027785,26032.038825412463,65726.88164569032,19862.865143839506,1450.0,0.0,0.8868709141738903,2.8809255898550266,0.001494314320929203,1.0,1.0,-5.035522916521359,354165.20425375557,1552950.5909086026,4.384819774095962,1552950.5909086026,4.384819774095962,0.7630161155279697,0.0922685046262557,3.8624837905048883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624837905048883,1.2780272668616797,1.2783768630228205,3.022223305133069,6403.728526721403,15243.107769423557,6487.914445991862,0.0003435927588730239,23386.80560713082,2384.790484735442,19392.8104503044,1977.5163231383196,0.8292201498605428,0.8292201498605428,35033.01097775274,35405.22815468563,0.9868759939484759,0.8,4228.113284249935,4273.035954225843,0.9868759939484759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634295482372,4.964495835193559,-2.3560580484509206,7.32055388364448,3.5,3.5,1.0,0.6,0.0002735293454354435,1.0000023628751507,0.00027352869912127735,197.663537002936,0.0,1.2766579300794857e-07,0.3618048573845263,0.019808694946163583,9.299539778964524e-05,0.00018053394764579823,0.0006973094464177538,0.09226850463109505,0.09226850463109505,0.09226850463109505,0.09226801204913224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490671.98280536087,594.6891051443214,0.0,0.09226850463109505,0.0922685046262557,0.0922685046262557,0.375,0.375,0.5,9.280367689778204,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,26032.038825412463,19862.865143839506,0.7630161155279697,1.0165560267387608,0.6247825599169422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423686577496222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33611194707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1205036898911,262.1205036898911,-11.029496310108868,246.42644290539494,277.8145644743918,121841.60459871842,121843.68040509077,-2.0758063723634854,0.0,nan,277.8145644743918,4.664564474391796,271.53694016058836,-1.6130598394116191,265.25931584678915,-7.890684153210827,258.98169153299,-14.168308467009979,252.70406721919238,-20.445932780807595,246.42644290539494,-26.72355709460504,1.0,1.0,26022.012520719443,26022.012520719443,277.09813950548875,3.9481395054887685,277.09813950548875,277.09813950548875,76774.99519642416,76775.02505993158,-0.02986350741412025,0.0,8546.071908451686,8546.071908451686,0.88937140218007,3881.7962094574127,277.09813950548875,3.9481395054887685,1.0,0.002,0.15318375092513495,0.005078103743516614,0.00023733603827678345,0.0017626639618564996,0.11866801913839173,0.11866801913839173,0.0,1.3328314146798803e-13,0.9999946370638032,0.9999946370638032,0.0,0.09226800979615242,4.948301032843406e-07,0.0,0.0,0.0,1601838.862846774,268.1144770834786,0.0,1.0,1279360.305720666,2619.078678720246,,,,,,,,,,,,,,,,,,,2.0
4178.0,-28.467470661428106,4.964495436572759,34.98164410206433,26.18655958157035,6.408342792820829,-24.979889316003042,-38.533449022192485,2.9207614473967776,-5.0355231400641856,-5.035523140065703,39.9632797530406,41064.99275443407,25750.047834844037,25750.047834844037,66815.0405892781,76790.36500251674,76775.01878024262,25750.047834844037,102525.06661508666,102525.06661508666,102525.06661508666,128557.10515263892,124380.31413204221,4176.791020596712,0.0,90331.15320483528,54605.7880245245,39694.85020034531,26032.038537552264,65726.88873789758,19862.86488134093,1450.0,0.0,0.8868709151006421,2.880925566127184,0.001494314320929203,1.0,1.0,-5.0355231400641856,354165.2011669567,1552950.5663454726,4.384819742957744,1552950.5663454726,4.384819742957744,0.7630161138816673,0.09226850207101245,3.862482932348501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862482932348501,1.2780272812976523,1.2783768766366919,3.0222225995259717,6403.727031624635,15243.107769423557,6487.91539047876,0.00034359312996224165,23386.80967320452,2384.7908993595693,19392.813273438944,1977.5166110179262,0.8292201264056249,0.8292201264056249,35033.00475091955,35405.22815468563,0.9868757746869894,0.8,4228.112532737136,4273.035954225843,0.9868757746869894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634198152396,4.964495436572759,-2.3560583188910753,7.320553755463834,3.5,3.5,1.0,0.6,0.00027352869912127735,1.0000023542969567,0.0002735280551550095,197.66355571077014,0.0,1.277527440943616e-07,0.3620512767634208,0.01980882269890768,9.29951676633105e-05,0.00018053353145796686,0.0006973076839729982,0.09226850207581623,0.09226850207581623,0.09226850207581623,0.09226801138561275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.05110003025,594.6890828596481,0.0,0.09226850207581623,0.09226850207101245,0.09226850207101245,0.375,0.375,0.5,9.280352969094828,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,26032.038537552264,19862.86488134093,0.7630161138816673,1.0165556573919055,0.624782239703921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442368793827776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.336358366454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1204913945839,262.1204913945839,-11.029508605416083,246.42642056101351,277.8145622281589,121841.66552237465,121843.72117944648,-2.055657071825043,0.0,nan,277.8145622281589,4.6645622281589,271.53693389472596,-1.6130661052740152,265.25930556129686,-7.890694438703122,258.9816772278677,-14.168322772132285,252.70404889444043,-20.445951105559544,246.42642056101351,-26.723579438986462,1.0,1.0,26022.012520719443,26022.012520719443,277.09813854716106,3.9481385471610793,277.09813854716106,277.09813854716106,76774.99033857482,76775.01878024262,-0.028441667804145254,0.0,8546.071908451686,8546.071908451686,0.8893714562929913,3881.7953470102434,277.09813854716106,3.9481385471610793,1.0,0.002,0.153184243852561,0.005078101501770838,0.00023733680188652527,0.001762663198240262,0.11866840094326263,0.11866840094326263,0.0,1.2678703573132388e-13,0.9999946576823608,0.9999946576823608,0.0,0.09226800914336629,4.92927646152517e-07,0.0,0.0,0.0,1601838.8625894424,268.1144768599358,0.0,1.0,1279360.3064901447,2619.0786755706467,,,,,,,,,,,,,,,,,,,2.0
4179.0,-28.46749344276592,4.9644950350054105,34.981643786189586,26.18654927881437,6.408338767712882,-24.979910221718455,-38.533467427454866,2.920755546666288,-5.035523678989421,-5.035523678966784,39.963279088034696,41064.982196313525,25750.0481884784,25750.0481884784,66815.03038479193,76790.36188193815,76775.01008831922,25750.0481884784,102525.05827679762,102525.05827679762,102525.05827679762,128557.0963817013,124380.31202898228,4176.784352719015,0.0,90331.16110160241,54605.78844566793,39694.85850659387,26032.038104903677,65726.89661149755,19862.86450029178,1450.0,0.0,0.8868709147661665,2.8809255089232546,0.001494314320929203,1.0,1.0,-5.035523678989421,354165.1937251937,1552950.5376948442,4.384819754195892,1552950.5376948442,4.384819754195892,0.7630161119251817,0.09226849953953116,3.862484002381529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862484002381529,1.2780273099368773,1.2783769044607016,3.0222233690548443,6403.728662163975,15243.107769423557,6487.914360429575,0.0003435927252555951,23386.80523878055,2384.7904471741676,19392.810194553,1977.5162970589347,0.8292201519853334,0.8292201519853334,35033.01251514205,35405.22815468563,0.9868760480835822,0.8,4228.113469796537,4273.035954225843,0.9868760480835822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586342744910535,4.9644950350054105,-2.356058820994134,7.3205538559995444,3.5,3.5,1.0,0.6,0.0002735280551550095,1.000002341616931,0.00027352741465858424,197.66357431784527,0.0,1.2728866225962316e-07,0.360736068843772,0.01980894998756994,9.299497637573224e-05,0.00018053307877927726,0.0006973061286856427,0.09226849954452347,0.09226849954452347,0.09226849954452347,0.09226800951873236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.1188387622,594.6890607514812,0.0,0.09226849954452347,0.09226849953953116,0.09226849953953116,0.375,0.375,0.5,9.280338268422792,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,26032.038104903677,19862.86450029178,0.7630161119251817,1.0165553803601315,0.6247820042233679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423689294119106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33504315853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12047889783685,262.12047889783685,-11.02952110216313,246.4263983076966,277.81455948798197,121841.74796449601,121843.8373002388,-2.089335742782443,0.0,nan,277.81455948798197,4.66455948798199,271.53692725191985,-1.6130727480801283,265.25929501586495,-7.890704984135027,258.9816627798061,-14.168337220193905,252.70403054375154,-20.445969456248434,246.4263983076966,-26.72360169230339,1.0,1.0,26022.012520719443,26022.012520719443,277.0981369911935,3.9481369911935076,277.0981369911935,277.0981369911935,76774.97558605476,76775.01008831922,-0.03450226446148008,0.0,8546.071908451686,8546.071908451686,0.8893713888197264,3881.796422393437,277.0981369911935,3.9481369911935076,1.0,0.002,0.15318473616878667,0.005078099204321768,0.00023733756439422115,0.0017626624357707677,0.11866878219711056,0.11866878219711056,0.0,1.6498868243841613e-13,0.9999946643068498,0.9999946643068498,0.0,0.0922680072231302,4.923164009722257e-07,0.0,0.0,0.0,1601838.8619690596,268.11447632101056,0.0,1.0,1279360.308345226,2619.078667977488,,,,,,,,,,,,,,,,,,,2.0
4180.0,-28.467516261139416,4.964494635857843,34.9816434719849,26.18654966298493,6.408340358614054,-24.979930599164692,-38.53348953472448,2.920754696641009,-5.035523965366053,-5.035523965334693,39.963278504480556,41064.9722293499,25750.047898070778,25750.047898070778,66815.02012742068,76790.35208158653,76775.00342013253,25750.047898070778,102525.0513182033,102525.0513182033,102525.0513182033,128557.08910840168,124380.31140118086,4176.7777072208155,0.0,90331.15988682029,54605.78707568956,39694.85867903414,26032.037790198374,65726.89646923251,19862.864216105143,1450.0,0.0,0.8868709154219427,2.8809254785259304,0.001494314320929203,1.0,1.0,-5.035523965366053,354165.1897707493,1552950.5125517743,4.3848197321622635,1552950.5125517743,4.3848197321622635,0.7630161102325974,0.09226849700541254,3.8624837526587537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624837526587537,1.2780273151875092,1.2783769088941552,3.022223161241322,6403.728221832058,15243.107769423557,6487.914638597627,0.0003435928345478572,23386.806436309416,2384.7905692881277,19392.811026015923,1977.516381844557,0.8292201450775007,0.8292201450775007,35033.01070313896,35405.22815468563,0.986875984278677,0.8,4228.113251106961,4273.035954225843,0.986875984278677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634211801083,4.964494635857843,-2.3560591375808992,7.320553773438743,3.5,3.5,1.0,0.6,0.00027352741465858424,1.0000023454241431,0.0002735267731222868,197.66359295517307,0.0,1.266028127557973e-07,0.35879237134992953,0.019809076590382693,9.299474661333406e-05,0.00018053266804525018,0.000697304497148915,0.09226849701031159,0.09226849701031159,0.09226849701031159,0.09226800861341627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.18673605006,594.6890385956458,0.0,0.09226849701031159,0.09226849700541254,0.09226849700541254,0.375,0.375,0.5,9.280323616594124,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,26032.037790198374,19862.864216105143,0.7630161102325974,1.016555226499969,0.6247818539336156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423690642658014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33309946104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12046674345635,262.12046674345635,-11.02953325654363,246.42637617354478,277.81455731337184,121841.85398368674,121843.88607923522,-2.0320955484775447,0.0,nan,277.81455731337184,4.6645573133718585,271.5369210854036,-1.6130789145963718,265.2592848574388,-7.890715142561191,258.98164862947135,-14.168351370528626,252.70401240150795,-20.445987598492025,246.42637617354478,-26.723623826455196,1.0,1.0,26022.012520719443,26022.012520719443,277.09813592456226,3.94813592456228,277.09813592456226,277.09813592456226,76774.97699032193,76775.00342013253,-0.026429810604895465,0.0,8546.071908451686,8546.071908451686,0.8893714045665406,3881.7961714220473,277.09813592456226,3.94813592456228,1.0,0.002,0.1531852268025757,0.005078096961140761,0.00023733832441940624,0.001762661675736963,0.11866916220970311,0.11866916220970311,0.0,1.5636927516715637e-13,0.9999946825407585,0.9999946825407585,0.0,0.09226800637144043,4.906339720991643e-07,0.0,0.0,0.0,1601838.8616393965,268.1144760346339,0.0,1.0,1279360.3093309912,2619.0786639425874,,,,,,,,,,,,,,,,,,,2.0
