time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4181.0,-28.467538973928775,4.964494240706496,34.981643160124776,26.186545087862783,6.408338133585434,-24.979951263176975,-38.533507905062265,2.9207504228345247,-5.035524174309501,-5.0355241742461025,39.96327794373394,41064.95186483274,25750.047418502934,25750.047418502934,66814.99928333568,76790.34558480182,76774.99730342932,25750.047418502934,102525.04472193225,102525.04472193225,102525.04472193225,128557.08223282115,124380.31114515186,4176.771087669294,0.0,90331.16179909273,54605.775087631475,39694.87412384584,26032.037510888902,65726.91163473474,19862.863960872575,1450.0,0.0,0.8868709163889317,2.8809254563477062,0.001494314320929203,1.0,1.0,-5.035524174309501,354165.1868855447,1552950.4883937875,4.384819699672101,1552950.4883937875,4.384819699672101,0.7630161086147854,0.09226849447220464,3.8624838868963884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624838868963884,1.2780273362901482,1.278376929182623,3.0222232163737504,6403.728338651058,15243.107769423557,6487.91456480033,0.00034359280555288594,23386.806118607863,2384.7905368915854,19392.81080543086,1977.5163593511406,0.8292201469101352,0.8292201469101352,35033.01167717511,35405.22815468563,0.9868760185767883,0.8,4228.1133686628045,4273.035954225843,0.9868760185767883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634108277308,4.964494240706496,-2.3560593963945524,7.320553637101048,3.5,3.5,1.0,0.6,0.0002735267731222868,1.0000023345719218,0.0002735261345558532,197.66361150626602,0.0,1.2680836956453247e-07,0.359374919345885,0.019809203398752258,9.299455568952868e-05,0.00018053221743275812,0.0006973027808997035,0.09226849447719761,0.09226849447719761,0.09226849447719761,0.0922680080037129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.2544652581,594.6890164957106,0.0,0.09226849447719761,0.09226849447220464,0.09226849447220464,0.375,0.375,0.5,9.280309022462138,-6.338041202980094e-11,-6.338041202980094e-11,-6.338041202980094e-11,-6.338041202980094e-11,-6.338041202980094e-11,-6.338041202980094e-11,26032.037510888902,19862.863960872575,0.7630161086147854,1.0165546748133822,0.6247813999392469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423691993389485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33368200903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12045453188847,262.12045453188847,-11.029545468111507,246.42635412043836,277.8145549433423,121841.92501407403,121843.9666707226,-2.0416566485662826,0.0,nan,277.8145549433423,4.664554943342296,271.53691477875896,-1.6130852212410218,265.2592746141786,-7.8907253858213835,258.98163444959573,-14.168365550404246,252.70399428501707,-20.446005714982903,246.42635412043836,-26.723645879561616,1.0,1.0,26022.012520719443,26022.012520719443,277.0981349999181,3.9481349999181248,277.0981349999181,277.0981349999181,76774.96632510722,76774.99730342932,-0.030978322101873346,0.0,8546.071908451686,8546.071908451686,0.8893713961018939,3881.7963063308703,277.0981349999181,3.9481349999181248,1.0,0.002,0.15318571549005375,0.00507809474102527,0.00023733908146713906,0.0017626609186806553,0.11866954073356953,0.11866954073356953,0.0,1.4779410334453402e-13,0.9999947036344136,0.9999947036344136,0.0,0.0922680057845258,4.886876788350276e-07,0.0,0.0,0.0,1601838.8613988722,268.1144758256905,0.0,1.0,1279360.310050212,2619.0786609986826,,,,,,,,,,,,,,,,,,,2.0
4182.0,-28.46756160268823,4.964493844795949,34.98164284812378,26.186540338117652,6.408336451744766,-24.979971797244342,-38.53352627540005,2.920746646306174,-5.0355246055613065,-5.035524605549688,39.96327731595071,41064.93339522814,25750.04750964001,25750.04750964001,66814.98090486815,76790.33916458387,76774.98947169162,25750.04750964001,102525.03698133162,102525.03698133162,102525.03698133162,128557.07411077537,124380.30962829651,4176.764482478857,0.0,90331.16450144046,54605.7657146659,39694.88754086063,26032.03712944375,65726.92467030438,19862.863622005516,1450.0,0.0,0.8868709164676226,2.8809254105727176,0.001494314320929203,1.0,1.0,-5.0355246055613065,354165.1809305921,1552950.4613459953,4.38481969702814,1552950.4613459953,4.38481969702814,0.7630161067778849,0.09226849195808792,3.8624841737941464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624841737941464,1.278027355084615,1.278376947166083,3.02222339641425,6403.728720135273,15243.107769423557,6487.914323807726,0.00034359271086686894,23386.805081121536,2384.7904310974222,19392.810085087844,1977.516285896595,0.8292201528947726,0.8292201528947726,35033.01375892204,35405.22815468563,0.9868760918800112,0.8,4228.1136199076045,4273.035954225843,0.9868760918800112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634127950967,4.964493844795949,-2.3560598182147157,7.3205536630106645,3.5,3.5,1.0,0.6,0.0002735261345558532,1.0000023259351865,0.00027352549835327216,197.663629988729,0.0,1.2622134745547422e-07,0.35771129868881396,0.01980932962009971,9.299436476608559e-05,0.00018053176978976757,0.0006973011036800254,0.09226849196282334,0.09226849196282334,0.09226849196282334,0.0922680065458545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.3217170104,594.6889945480727,0.0,0.09226849196282334,0.09226849195808792,0.09226849195808792,0.375,0.375,0.5,9.280294460013163,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,26032.03712944375,19862.863622005516,0.7630161067778849,1.016554193582335,0.6247809950216855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423693337871148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33201838838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12044233055093,262.12044233055093,-11.029557669449048,246.42633215309422,277.8145525080114,121842.00810006562,121844.04804626339,-2.039946197767583,0.0,nan,277.8145525080114,4.664552508011411,271.53690843702407,-1.6130915629759102,265.25926436604334,-7.890735633956638,258.98162029505716,-14.168379704942822,252.7039762240755,-20.446023775924488,246.42633215309422,-26.723667846905755,1.0,1.0,26022.012520719443,26022.012520719443,277.0981336522008,3.948133652200795,277.0981336522008,277.0981336522008,76774.95872107887,76774.98947169162,-0.030750612742849626,0.0,8546.071908451686,8546.071908451686,0.8893713780109298,3881.796594663117,277.0981336522008,3.948133652200795,1.0,0.002,0.15318620315825696,0.00507809248419231,0.00023733983682633852,0.0017626601633167205,0.11866991841316926,0.11866991841316926,0.0,1.4305917561685533e-13,0.9999947146811557,0.9999947146811557,0.0,0.09226800428968865,4.876683992766412e-07,0.0,0.0,0.0,1601838.8609024363,268.11447539443867,0.0,1.0,1279360.3115346644,2619.0786549225804,,,,,,,,,,,,,,,,,,,2.0
4183.0,-28.467589097651917,4.964493447609285,34.98164253583693,26.186535658221715,6.408334950133655,-24.979996692870905,-38.533552818093426,2.920742545358459,-5.0355250622235985,-5.0355250622091425,39.96327668369948,41064.92618897115,25750.047662782446,25750.047662782446,66814.9738517536,76790.3306180288,76774.9815086595,25750.047662782446,102525.02917144194,102525.02917144194,102525.02917144194,128557.06590896213,124380.30801860186,4176.757890360264,0.0,90331.16668743177,54605.7707425032,39694.88438325397,26032.036737520182,65726.92112077415,19862.863274727446,1450.0,0.0,0.8868709164330563,2.8809253621005113,0.001494314320929203,1.0,1.0,-5.0355250622235985,354165.1746247535,1552950.4341073595,4.384819698189546,1552950.4341073595,4.384819698189546,0.7630161049250113,0.09226848945392198,3.8624843610218673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624843610218673,1.2780273753760767,1.2783769666499687,3.022223494927313,6403.728928872631,15243.107769423557,6487.914191943338,0.0003435926590573506,23386.804513438485,2384.790373209861,19392.80969093636,1977.5162457043293,0.8292201561693859,0.8292201561693859,35033.01511745732,35405.22815468563,0.9868761397172457,0.8,4228.113783868421,4273.035954225843,0.9868761397172457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634161009654,4.964493447609285,-2.3560602589386743,7.320553706547959,3.5,3.5,1.0,0.6,0.00027352549835327216,1.0000028261174783,0.00027352472534026515,197.66365244575945,0.0,1.2575411157143935e-07,0.3563871521934591,0.019809455374211284,9.299408890775765e-05,0.00018053140944551452,0.0006972997456565353,0.0922684894586073,0.0922684894586073,0.0922684894586073,0.09226800498982872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.38880990417,594.6889726519854,0.0,0.0922684894586073,0.09226848945392198,0.09226848945392198,0.375,0.375,0.5,9.280279925994558,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,26032.036737520182,19862.863274727446,0.7630161049250113,1.016554141171167,0.6247809191231363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423694677378907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33069424188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12042971158684,262.12042971158684,-11.02957028841314,246.42630941703183,277.8145500061446,121842.06990539296,121844.17967486884,-2.1097694759001873,0.0,nan,277.8145500061446,4.664550006144623,271.53690188832076,-1.6130981116792213,265.25925377049816,-7.890746229501815,258.9816056526735,-14.168394347326455,252.70395753485215,-20.446042465147826,246.42630941703183,-26.723690582968146,1.0,1.0,26022.012520719443,26022.012520719443,277.09813226376446,3.948132263764478,277.09813226376446,277.09813226376446,76774.95006016476,76774.9815086595,-0.03144849474483635,0.0,8546.071908451686,8546.071908451686,0.8893713662048773,3881.7967828269766,277.09813226376446,3.948132263764478,1.0,0.002,0.15318668987931872,0.005078090226863819,0.00023734059070558278,0.0017626594094310162,0.11867029535279139,0.11867029535279139,0.0,1.365990653923177e-13,0.9999947249459495,0.9999947249459495,0.0,0.09226800273265295,4.86721269023514e-07,0.0,0.0,0.0,1601838.8603767487,268.1144749377764,0.0,1.0,1279360.313106588,2619.0786484884484,,,,,,,,,,,,,,,,,,,2.0
4184.0,-28.46761124333624,4.964493050518838,34.98164222399788,26.18653055923062,6.408334035669997,-24.98001671543574,-38.533571153506614,2.920739507774194,-5.035525454797721,-5.035525454811093,39.96327607204853,41064.91209429079,25750.04765122457,25750.04765122457,66814.95974551536,76790.32449060523,76774.97405877686,25750.04765122457,102525.02171000143,102525.02171000143,102525.02171000143,128557.05808548328,124380.3067710635,4176.751314419794,0.0,90331.17059347442,54605.76503064549,39694.89506980993,26032.03637548185,65726.93144529178,19862.862951990424,1450.0,0.0,0.8868709166501816,2.880925320430941,0.001494314320929203,1.0,1.0,-5.035525454797721,354165.1692038844,1552950.407754099,4.384819690894287,1552950.407754099,4.384819690894287,0.7630161031389064,0.09226848695177618,3.862484877222289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862484877222289,1.2780273910258666,1.2783769813160561,3.0222238618234076,6403.72970628143,15243.107769423557,6487.913700835202,0.00034359246610104,23386.80239919443,2384.790157616967,19392.80822298128,1977.5160960145697,0.8292201683650979,0.8292201683650979,35033.01886303767,35405.22815468563,0.9868762716079751,0.8,4228.114235920289,4273.035954225843,0.9868762716079751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634158514666,4.964493050518838,-2.3560606527432997,7.320553703262138,3.5,3.5,1.0,0.6,0.00027352472534026515,1.0000022762823624,0.00027352410272217444,197.66367053366827,0.0,1.5279657435408198e-07,0.43302549171946836,0.01980960817078564,9.299389834817086e-05,0.0001805308269920943,0.0006972975891293977,0.09226848695632006,0.09226848695632006,0.09226848695632006,0.09226800367785779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.45583022496,594.6889507805602,0.0,0.09226848695632006,0.09226848695177618,0.09226848695177618,0.375,0.375,0.5,9.280265427672521,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,26032.03637548185,19862.862951990424,0.7630161031389064,1.0165537668699658,0.624780606538302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423696304941587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40733258141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1204172906024,262.1204172906024,-11.029582709397573,246.426286981322,277.81454759988577,121842.17691302413,121844.25358213557,-2.076669111471407,0.0,nan,277.81454759988577,4.664547599885793,271.53689547617176,-1.6131045238282127,265.2592433524583,-7.89075664754165,258.9815912287441,-14.168408771255883,252.70393910503248,-20.446060894967502,246.426286981322,-26.723713018677984,1.0,1.0,26022.012520719443,26022.012520719443,277.09813099943074,3.9481309994307594,277.09813099943074,277.09813099943074,76774.94427222174,76774.97405877686,-0.029786555125610903,0.0,8546.071908451686,8546.071908451686,0.8893713336547328,3881.7973016084,277.09813099943074,3.9481309994307594,1.0,0.002,0.1531871753931912,0.005078087986828966,0.00023734134274597496,0.0017626586573859756,0.11867067137298748,0.11867067137298748,0.0,1.3195044015756885e-13,0.9999947380291723,0.9999947380291723,0.0,0.09226800143768953,4.855140866590479e-07,0.0,0.0,0.0,1601838.8599248396,268.11447454520226,0.0,1.0,1279360.314457895,2619.078642957297,,,,,,,,,,,,,,,,,,,2.0
4185.0,-28.467633730803392,4.964492653931877,34.98164191279316,26.18653195621448,6.408333062754368,-24.98003705144707,-38.5335894889198,2.920736383402585,-5.035525827919059,-5.035525827932515,39.963275466677054,41064.88094236909,25750.04759080081,25750.04759080081,66814.9285331699,76790.31464316745,76774.9667583119,25750.04759080081,102525.01434911271,102525.01434911271,102525.01434911271,128557.05037166324,124380.30561611324,4176.744755549991,0.0,90331.16575849286,54605.7389966264,39694.918624296064,26032.03602255053,65726.9546468466,19862.862636731872,1450.0,0.0,0.8868709169434066,2.88092528082623,0.001494314320929203,1.0,1.0,-5.035525827919059,354165.16405163385,1552950.3816731179,4.384819681042128,1552950.3816731179,4.384819681042128,0.7630161013731487,0.09226848445337654,3.862483928739111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862483928739111,1.2780274067685167,1.278376996267248,3.022223082449675,6403.728054882013,15243.107769423557,6487.914744063857,0.0003435928759855619,23386.806890347638,2384.7906155871415,19392.811341261542,1977.5164139906638,0.8292201424584164,0.8292201424584164,35033.01198078836,35405.22815468563,0.9868760292677273,0.8,4228.113405305708,4273.035954225843,0.9868760292677273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634145471058,4.964492653931877,-2.3560610321522186,7.3205536860840965,3.5,3.5,1.0,0.6,0.00027352410272217444,1.0000023114135634,0.00027352347049631483,197.66368890073753,0.0,1.2306897715052037e-07,0.34877748124457475,0.01980973123976279,9.299370778894388e-05,0.00018053039493323058,0.0006972957490785277,0.09226848445804425,0.09226848445804425,0.09226848445804425,0.0922680024399358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.52269840025,594.6889289590275,0.0,0.09226848445804425,0.09226848445337654,0.09226848445337654,0.375,0.375,0.5,9.280250967169579,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,26032.03602255053,19862.862636731872,0.7630161013731487,1.0165529331484933,0.6247799120317112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423697615854258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32308457093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12040499521726,262.12040499521726,-11.02959500478272,246.4262647317886,277.814545258648,121842.23265588177,121844.28832611264,-2.0556702308906956,0.0,nan,277.814545258648,4.664545258648047,271.53688915327604,-1.6131108467239414,265.2592330479026,-7.890766952097351,258.9815769425298,-14.168423057470193,252.7039208371582,-20.446079162841784,246.4262647317886,-26.723735268211385,1.0,1.0,26022.012520719443,26022.012520719443,277.09812977206127,3.948129772061293,277.09812977206127,277.09812977206127,76774.93964232941,76774.9667583119,-0.027115982491523027,0.0,8546.071908451686,8546.071908451686,0.8893713934634098,3881.7963483828066,277.09812977206127,3.948129772061293,1.0,0.002,0.1531876596371408,0.005078085756089551,0.0002373420928283695,0.001762657907304109,0.11867104641418476,0.11867104641418476,0.0,1.324782297751348e-13,0.9999947517925178,0.9999947517925178,0.0,0.09226800020922607,4.842441504753887e-07,0.0,0.0,0.0,1601838.8594953197,268.1144741720809,0.0,1.0,1279360.31574225,2619.0786377002314,,,,,,,,,,,,,,,,,,,2.0
4186.0,-28.467656097843214,4.96449226103132,34.98164160383811,26.186527276318543,6.408330999650699,-24.98005738809533,-38.53361156126482,2.9207322899024146,-5.035526048991358,-5.0355260490282445,39.96327490919141,41064.87749950048,25750.047148403377,25750.047148403377,66814.92464790386,76790.30830868531,76774.96063494805,25750.047148403377,102525.00778335142,102525.00778335142,102525.00778335142,128557.0435235579,124380.30530186577,4176.738221692144,0.0,90331.16795547752,54605.74404803117,39694.91545271816,26032.035740206487,65726.95119292465,19862.862379383438,1450.0,0.0,0.8868709178369693,2.880925257360615,0.001494314320929203,1.0,1.0,-5.035526048991358,354165.1609989488,1552950.3576545124,4.384819651019039,1552950.3576545124,4.384819651019039,0.7630160997630024,0.09226848195478561,3.862484118183809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862484118183809,1.2780274270173348,1.278377015713561,3.0222231827982666,6403.728267508636,15243.107769423557,6487.9146097426665,0.00034359282321073763,23386.80631208716,2384.790556620983,19392.810939766514,1977.516373049565,0.8292201457940667,0.8292201457940667,35033.01335541018,35405.22815468563,0.9868760776714062,0.8,4228.113571207998,4273.035954225843,0.9868760776714062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634049971214,4.96449226103132,-2.356061299282362,7.320553560313682,3.5,3.5,1.0,0.6,0.00027352347049631483,1.0000022990356348,0.00027352284165755496,197.6637071694485,0.0,1.2496809562888066e-07,0.35415958301224776,0.01980985620785842,9.299347839241108e-05,0.00018052999210390377,0.0006972942273571768,0.09226848195939444,0.09226848195939444,0.09226848195939444,0.0922680017813618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.5895319769,594.6889071511233,0.0,0.09226848195939444,0.09226848195478561,0.09226848195478561,0.375,0.375,0.5,9.280236561862123,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,26032.035740206487,19862.862379383438,0.7630160997630024,1.0165529274556755,0.6247798924822336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423698946998973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3284666727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1203927144341,262.1203927144341,-11.029607285565874,246.42624264547123,277.8145427833989,121842.31078684803,121844.36401567889,-2.053228830865721,0.0,nan,277.8145427833989,4.664542783398929,271.536882755815,-1.6131172441849913,265.2592227282258,-7.890777271774198,258.9815627006394,-14.168437299360562,252.70390267305442,-20.446097326945562,246.42624264547123,-26.723757354528743,1.0,1.0,26022.012520719443,26022.012520719443,277.09812883445346,3.9481288344534846,277.09812883445346,277.09812883445346,76774.92945699263,76774.96063494805,-0.031177955417660996,0.0,8546.071908451686,8546.071908451686,0.889371381517561,3881.796538774728,277.09812883445346,3.9481288344534846,1.0,0.002,0.15318814200460046,0.005078083561947334,0.0002373428400781804,0.0017626571600510015,0.11867142003909019,0.11867142003909019,0.0,1.2918182148990986e-13,0.9999947721296248,0.9999947721296248,0.0,0.09226799958712224,4.823676633721663e-07,0.0,0.0,0.0,1601838.8592408318,268.1144739510086,0.0,1.0,1279360.316503224,2619.0786345854403,,,,,,,,,,,,,,,,,,,2.0
4187.0,-28.467678389139675,4.964491867248904,34.9816412947061,26.186522491648816,6.40832935007747,-24.980077615217212,-38.53362989667801,2.9207285761569186,-5.035526483904505,-5.035526483918904,39.9632742861765,41064.860453489215,25750.047254257104,25750.047254257104,66814.90770774632,76790.30203746079,76774.95284409571,25750.047254257104,102525.00009835282,102525.00009835282,102525.00009835282,128557.03545759097,124380.30375614893,4176.731701442045,0.0,90331.17075557716,54605.7360499672,39694.92745067773,26032.03535923816,65726.96280991589,19862.86204122017,1450.0,0.0,0.8868709178797974,2.8809252111969683,0.001494314320929203,1.0,1.0,-5.035526483904505,354165.1549934345,1552950.3308117723,4.384819649580041,1552950.3308117723,4.384819649580041,0.7630160979391611,0.09226847947277593,3.862484424190173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862484424190173,1.2780274455011795,1.2783770333987468,3.0222233785249397,6403.72868222997,15243.107769423557,6487.914347753409,0.0003435927202751287,23386.805184208974,2384.7904416094157,19392.81015666309,1977.516293195239,0.8292201523001238,0.8292201523001238,35033.015575810234,35405.22815468563,0.9868761558569341,0.8,4228.113839186762,4273.035954225843,0.9868761558569341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634072821741,4.964491867248904,-2.356061723158233,7.320553590407137,3.5,3.5,1.0,0.6,0.00027352284165755496,1.0000022912506263,0.0002735222149496086,197.66372537629746,0.0,1.2429860048827016e-07,0.3522622337837576,0.019809980506458907,9.299328783397938e-05,0.00018052955382357556,0.0006972925897495621,0.09226847947715444,0.09226847947715444,0.09226847947715444,0.09226800030732468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.655902481,594.6888854909056,0.0,0.09226847947715444,0.09226847947277593,0.09226847947277593,0.375,0.375,0.5,9.28022218676883,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,26032.03535923816,19862.86204122017,0.7630160979391611,1.0165524900485177,0.6247795227089661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423700271015234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32656932347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1203804900778,262.1203804900778,-11.029619509922156,246.42622070953712,277.8145402706204,121842.3972712233,121844.44106600442,-2.043794781142273,0.0,nan,277.8145402706204,4.664540270620421,271.536876358405,-1.6131236415949957,265.2592124461852,-7.890787553814789,258.9815485339675,-14.16845146603248,252.7038846217516,-20.44611537824838,246.42622070953712,-26.723779290462858,1.0,1.0,26022.012520719443,26022.012520719443,277.0981274879332,3.9481274879332204,277.0981274879332,277.0981274879332,76774.92200406399,76774.95284409571,-0.030840031715342775,0.0,8546.071908451686,8546.071908451686,0.8893713622216619,3881.7968463111238,277.0981274879332,3.9481274879332204,1.0,0.002,0.15318862340042919,0.005078081332397253,0.00023734358571743706,0.0017626564143949338,0.11867179285871853,0.11867179285871853,0.0,1.1237061628421863e-13,0.9999947826596318,0.9999947826596318,0.0,0.09226799807671326,4.813960626638914e-07,0.0,0.0,0.0,1601838.8587401803,268.1144735160955,0.0,1.0,1279360.3180002815,2619.078628457742,,,,,,,,,,,,,,,,,,,2.0
4188.0,-28.467700623577738,4.964491476747818,34.981640987636794,26.186523539386712,6.408329178618606,-24.98009764335821,-38.533648162242,2.920726198400003,-5.035526721541032,-5.035526721491289,39.963273727439756,41064.832627624564,25750.046860465696,25750.046860465696,66814.87948809026,76790.29236118913,76774.94663355137,25750.046860465696,102524.99349401706,102524.99349401706,102524.99349401706,128557.02856467971,124380.30335938866,4176.725205291042,0.0,90331.16710863786,54605.714235870735,39694.94763640792,26032.035070662645,65726.98270707057,19862.861778968847,1450.0,0.0,0.8868709186936127,2.880925185973142,0.001494314320929203,1.0,1.0,-5.035526721541032,354165.15171202255,1552950.306739212,4.384819622236411,1552950.306739212,4.384819622236411,0.7630160963233228,0.0922684769909662,3.8624837050613086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624837050613086,1.2780274577958926,1.2783770448958311,3.022222786764388,6403.727428360371,15243.107769423557,6487.915139851917,0.0003435930314908275,23386.80859423951,2384.790789335758,19392.812524298537,1977.5165346268643,0.8292201326296078,0.8292201326296078,35033.01035776911,35405.22815468563,0.9868759721173894,0.8,4228.113209424479,4273.035954225843,0.9868759721173894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633987814429,4.964491476747818,-2.3560620017072487,7.320553478455066,3.5,3.5,1.0,0.6,0.0002735222149496086,1.0000022854067445,0.0002735215898415224,197.66374353670915,0.0,1.2387742739548504e-07,0.3510686292388046,0.019810104383886303,9.29930980018436e-05,0.00018052911694776502,0.0006972907724998497,0.09226847699550539,0.09226847699550539,0.09226847699550539,0.09226799958414333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.7223294526,594.6888638154477,0.0,0.09226847699550539,0.0922684769909662,0.0922684769909662,0.375,0.375,0.5,9.280207864445199,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,26032.035070662645,19862.861778968847,0.7630160963233228,1.0165517529667867,0.6247789102177518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423701590548097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32537571892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12036845143183,262.12036845143183,-11.029631548568148,246.4261989199019,277.81453798296343,121842.46719014904,121844.47993591361,-2.012745764573927,0.0,nan,277.81453798296343,4.664537982963452,271.5368701703525,-1.6131298296475052,265.2592023577364,-7.890797642263578,258.98153454512436,-14.168465454875616,252.70386673251227,-20.44613326748771,246.4261989199019,-26.72380108009807,1.0,1.0,26022.012520719443,26022.012520719443,277.09812652364747,3.9481265236474883,277.09812652364747,277.09812652364747,76774.91857061711,76774.94663355137,-0.02806293425965123,0.0,8546.071908451686,8546.071908451686,0.8893714075679013,3881.796123586615,277.09812652364747,3.9481265236474883,1.0,0.002,0.15318910299246682,0.005078079147598568,0.00023734432865898673,0.001762655671460766,0.11867216432949336,0.11867216432949336,0.0,1.1975273203623793e-13,0.9999948022090774,0.9999948022090774,0.0,0.09226799739871405,4.795922521422655e-07,0.0,0.0,0.0,1601838.8584666268,268.11447327845895,0.0,1.0,1279360.3188182693,2619.0786251095697,,,,,,,,,,,,,,,,,,,2.0
4189.0,-28.467722747247883,4.964491083308539,34.98164067935424,26.186513166781538,6.408325273378463,-24.980117945185974,-38.53367026951162,2.920720471319571,-5.035527251915994,-5.035527251872266,39.96327307829021,41064.84009895105,25750.047213090573,25750.047213090573,66814.88731204162,76790.28953523132,76774.93814226228,25750.047213090573,102524.98535535285,102524.98535535285,102524.98535535285,128557.02000218423,124380.30128465775,4176.718717526481,0.0,90331.17527749142,54605.73266782493,39694.93623296277,26032.034646831387,65726.97087979416,19862.86140584723,1450.0,0.0,0.8868709183452499,2.880925129676851,0.001494314320929203,1.0,1.0,-5.035527251915994,354165.1443883338,1552950.278771572,4.384819633941161,1552950.278771572,4.384819633941161,0.763016094412925,0.0922684745278585,3.862484828088031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862484828088031,1.278027485592504,1.2783770719010992,3.0222235997509483,6403.729150981336,15243.107769423557,6487.914051631902,0.00034359260392899686,23386.803909390695,2384.7903116141288,19392.80927153609,1977.516202937404,0.8292201596537583,0.8292201596537583,35033.01850651664,35405.22815468563,0.9868762590540273,0.8,4228.114192891977,4273.035954225843,0.9868762590540273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634063935168,4.964491083308539,-2.356062495395248,7.320553578703787,3.5,3.5,1.0,0.6,0.0002735215898415224,1.000002274021652,0.0002735209678489192,197.66376160665178,0.0,1.2356120443831284e-07,0.3501724533781786,0.01981022794509074,9.299286824373442e-05,0.00018052872159778798,0.0006972894482055841,0.0922684745325341,0.0922684745325341,0.0922684745325341,0.09226799774488727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.7882280466,594.688842307733,0.0,0.0922684745325341,0.0922684745278585,0.0922684745278585,0.375,0.375,0.5,9.280193560908996,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,26032.034646831387,19862.86140584723,0.763016094412925,1.0165520549279097,0.6247791363160969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423702906715457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.324479543066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12035623536565,262.12035623536565,-11.02964376463433,246.42617723515542,277.8145352355782,121842.55143322876,121844.5938418712,-2.042408642441942,0.0,nan,277.8145352355782,4.664535235578228,271.53686363549366,-1.6131363645063175,265.2591920354062,-7.890807964593762,258.9815204353222,-14.168479564677796,252.7038488352383,-20.446151164761687,246.42617723515542,-26.723822764844556,1.0,1.0,26022.012520719443,26022.012520719443,277.09812499967677,3.948124999676793,277.09812499967677,277.09812499967677,76774.90423135796,76774.93814226228,-0.03391090432705823,0.0,8546.071908451686,8546.071908451686,0.8893713367530006,3881.797252228471,277.09812499967677,3.948124999676793,1.0,0.002,0.15318958201008726,0.005078076911090647,0.00023734507056661025,0.001762654929589028,0.11867253528330513,0.11867253528330513,0.0,1.5563808922203215e-13,0.9999948084350163,0.9999948084350163,0.0,0.09226799551007704,4.79017781456995e-07,0.0,0.0,0.0,1601838.8578560855,268.114472748084,0.0,1.0,1279360.3206439181,2619.0786176368924,,,,,,,,,,,,,,,,,,,2.0
4190.0,-28.46774492083759,4.96449069232377,34.98164037276625,26.186513481102907,6.408326945092141,-24.980137734244725,-38.533688500151015,2.9207197585024383,-5.035527528453031,-5.03552752845912,39.963272510627554,41064.81781661825,25750.04691851594,25750.04691851594,66814.8647351342,76790.2800210261,76774.93167783838,25750.04691851594,102524.97859635433,102524.97859635433,102524.97859635433,128557.01293777567,124380.3006861465,4176.712251629172,0.0,90331.17427692866,54605.71891452418,39694.95040267165,26032.034341421342,65726.984744093,19862.861129959652,1450.0,0.0,0.8868709189934434,2.8809251003239145,0.001494314320929203,1.0,1.0,-5.035527528453031,354165.14056975686,1552950.2543144897,4.384819612162305,1552950.2543144897,4.384819612162305,0.7630160927666918,0.09226847206137895,3.862484620174685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862484620174685,1.278027490169946,1.278377075684828,3.022223426243414,6403.728783339691,15243.107769423557,6487.914283879986,0.00034359269517925903,23386.80490923051,2384.7904135694157,19392.809965741155,1977.5162737266198,0.8292201538863067,0.8292201538863067,35033.01699788529,35405.22815468563,0.9868762059315547,0.8,4228.114010816155,4273.035954225843,0.9868762059315547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634000345671,4.96449069232377,-2.3560628026345634,7.320553494958334,3.5,3.5,1.0,0.6,0.0002735209678489192,1.0000022791531582,0.0002735203444541623,197.6637797173701,0.0,1.229453976403387e-07,0.34842725691271986,0.019810350890488382,9.299267877535597e-05,0.0001805282890735632,0.0006972877400530876,0.09226847206593922,0.09226847206593922,0.09226847206593922,0.09226799687223113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.85429056233,594.688820750607,0.0,0.09226847206593922,0.09226847206137895,0.09226847206137895,0.375,0.375,0.5,9.280179305139765,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,26032.034341421342,19862.861129959652,0.7630160927666918,1.0165514970035037,0.62477866551316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423704216326132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3227343466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12034437659605,262.12034437659605,-11.029655623403926,246.4261556783039,277.8145330748908,121842.65804910389,121844.64072131352,-1.9826722096374958,0.0,nan,277.8145330748908,4.664533074890812,271.5368575955728,-1.6131424044271512,265.2591821162533,-7.890817883746649,258.9815066369362,-14.16849336306376,252.70383115761945,-20.44616884238053,246.4261556783039,-26.723844321696077,1.0,1.0,26022.012520719443,26022.012520719443,277.09812396666945,3.9481239666694705,277.09812396666945,277.09812396666945,76774.90588186771,76774.93167783838,-0.02579597066505812,0.0,8546.071908451686,8546.071908451686,0.8893713498634307,3881.7970432755587,277.09812396666945,3.9481239666694705,1.0,0.002,0.15319005938110802,0.0050780747288923,0.00023734581004788527,0.0017626541900837805,0.11867290502394263,0.11867290502394263,0.0,1.3166594550750865e-13,0.9999948262800785,0.9999948262800785,0.0,0.09226799469014692,4.773712320285459e-07,0.0,0.0,0.0,1601838.8575377502,268.11447247154695,0.0,1.0,1279360.321595811,2619.0786137406226,,,,,,,,,,,,,,,,,,,2.0
4191.0,-28.467766927074805,4.964490305245467,34.98164006848569,26.186508871056162,6.408324772145882,-24.980157757153805,-38.53370676571501,2.920715602224057,-5.035527733483889,-5.0355277334808255,39.9632719640429,41064.800392045734,25750.0464497202,25750.0464497202,66814.84684176593,76790.27383547605,76774.92572075147,25750.0464497202,102524.97217047168,102524.97217047168,102524.97217047168,128557.00623914096,124380.30042823325,4176.705810907707,0.0,90331.17637220428,54605.709719108876,39694.96294788378,26032.034068669276,65726.99701655305,19862.86088078947,1450.0,0.0,0.8868709199292392,2.8809250785610327,0.001494314320929203,1.0,1.0,-5.035527733483889,354165.13773858326,1552950.2307646114,4.3848195807202135,1552950.2307646114,4.3848195807202135,0.7630160911895593,0.09226846959599676,3.8624847901842223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624847901842223,1.2780275106912495,1.2783770954149878,3.0222235107404782,6403.728962378831,15243.107769423557,6487.914170776664,0.00034359265074096533,23386.804422314868,2384.7903639178385,19392.809627667757,1977.5162392527272,0.8292201566950215,0.8292201566950215,35033.01823148439,35405.22815468563,0.9868762493694925,0.8,4228.114159698499,4273.035954225843,0.9868762493694925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633899147254,4.964490305245467,-2.3560630564376037,7.3205533616830705,3.5,3.5,1.0,0.6,0.0002735203444541623,1.0000022619518993,0.0002735197257656991,197.6637976914028,0.0,1.23222563900273e-07,0.3492127460933737,0.01981047411305228,9.299248894436883e-05,0.00018052785550979347,0.0006972860961111522,0.09226846960058999,0.09226846960058999,0.09226846960058999,0.09226799627258472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.9201848982,594.6887992493233,0.0,0.09226846960058999,0.09226846959599676,0.09226846959599676,0.375,0.375,0.5,9.280165105353294,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,26032.034068669276,19862.86088078947,0.7630160911895593,1.0165510349565934,0.6247782837500357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423705528892026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32351983578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12033247585833,262.12033247585833,-11.029667524141644,246.42613422004806,277.81453073167205,121842.72919377087,121844.71888255108,-1.9896887802540435,0.0,nan,277.81453073167205,4.664530731672073,271.5368514293447,-1.6131485706552553,265.259172127019,-7.890827872980992,258.98149282469507,-14.16850717530491,252.70381352237106,-20.446186477628913,246.42613422004806,-26.72386577995192,1.0,1.0,26022.012520719443,26022.012520719443,277.0981230645922,3.9481230645922096,277.0981230645922,277.0981230645922,76774.89553448689,76774.92572075147,-0.03018626458651852,0.0,8546.071908451686,8546.071908451686,0.8893713391431081,3881.7972141351433,277.0981230645922,3.9481230645922096,1.0,0.002,0.15319053486423648,0.005078072568474511,0.00023734654663930556,0.001762653453494915,0.11867327331965277,0.11867327331965277,0.0,1.342207595067535e-13,0.9999948467409615,0.9999948467409615,0.0,0.09226799411267185,4.754833249134722e-07,0.0,0.0,0.0,1601838.8573017283,268.1144722665161,0.0,1.0,1279360.322301569,2619.0786108518505,,,,,,,,,,,,,,,,,,,2.0
4192.0,-28.46779368248441,4.9644899208954225,34.98163976584944,26.186503981612645,6.408323823801777,-24.9801819318533,-38.53372943177817,2.9207120731721776,-5.035527990676542,-5.035527990690361,39.96327140293682,41064.78261138699,25750.046122333388,25750.046122333388,66814.82873372038,76790.26565179965,76774.9193566661,25750.046122333388,102524.96547899948,102524.96547899948,102524.96547899948,128556.99925141821,124380.29985873488,4176.699392683317,0.0,90331.17946381104,54605.70467914876,39694.97198295809,26032.033772418727,65727.00575537683,19862.860612440512,1450.0,0.0,0.8868709206520657,2.8809250512614373,0.001494314320929203,1.0,1.0,-5.035527990676542,354165.13418712915,1552950.2065907042,4.384819556433741,1552950.2065907042,4.384819556433741,0.7630160895644453,0.09226846714214587,3.8624851527297683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624851527297683,1.278027528299237,1.2783771122370498,3.022223752777731,6403.729475226726,15243.107769423557,6487.913846798166,0.0003435925234498533,23386.803027571637,2384.79022169361,19392.808659274346,1977.516140504081,0.8292201647404046,0.8292201647404046,35033.02086213597,35405.22815468563,0.9868763420009482,0.8,4228.114477190275,4273.035954225843,0.9868763420009482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633828474627,4.9644899208954225,-2.356063347713928,7.32055326860935,3.5,3.5,1.0,0.6,0.0002735197257656991,1.0000027501056126,0.0002735189735596348,197.66381954442042,0.0,1.2229231122389395e-07,0.34657641000851547,0.019810596405363506,9.299225338021932e-05,0.0001805274723854798,0.000697284681748749,0.0922684671467244,0.0922684671467244,0.0922684671467244,0.09226799547345603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.9857693335,594.6887778483201,0.0,0.0922684671467244,0.09226846714214587,0.09226846714214587,0.375,0.375,0.5,9.280150955206244,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,26032.033772418727,19862.860612440512,0.7630160895644453,1.016550624295776,0.6247779301589084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423706831551713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3208834997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12032022036857,262.12032022036857,-11.029679779631408,246.42611203328374,277.8145284074567,121842.80113483327,121844.85013484304,-2.0490000098036227,0.0,nan,277.8145284074567,4.664528407456714,271.53684513261936,-1.613154867380615,265.259161857785,-7.890838142214989,258.9814785829501,-14.168521417049874,252.70379530811638,-20.446204691883594,246.42611203328374,-26.723887966716234,1.0,1.0,26022.012520719443,26022.012520719443,277.09812206270306,3.948122062703078,277.09812206270306,277.09812206270306,76774.88734611387,76774.9193566661,-0.0320105522259837,0.0,8546.071908451686,8546.071908451686,0.8893713162820067,3881.797578493417,277.09812206270306,3.948122062703078,1.0,0.002,0.15319100869508878,0.005078070405728736,0.00023734728064511333,0.001762652719485526,0.11867364032255666,0.11867364032255666,0.0,1.3063942289059938e-13,0.9999948646480935,0.9999948646480935,0.0,0.09226799331109722,4.7383104864764154e-07,0.0,0.0,0.0,1601838.8570056614,268.11447200932344,0.0,1.0,1279360.323186875,2619.0786072281417,,,,,,,,,,,,,,,,,,,2.0
4193.0,-28.46781524601636,4.964489535269866,34.981639462821995,26.186499127093725,6.408322254005475,-24.98020149601519,-38.53375146919859,2.920708504005552,-5.035528435799165,-5.035528435768516,39.963270786376775,41064.7840084287,25750.046275423832,25750.046275423832,66814.83028385253,76790.25972820619,76774.91157019217,25750.046275423832,102524.95784561601,102524.95784561601,102524.95784561601,128556.99123589702,124380.29824885944,4176.692987037573,0.0,90331.1825201533,54605.71345408633,39694.965628963306,26032.03339028101,65726.99901924431,19862.86027382715,1450.0,0.0,0.8868709206195031,2.880925004014129,0.001494314320929203,1.0,1.0,-5.035528435799165,354165.1280406413,1552950.1800269485,4.38481955752782,1552950.1800269485,4.38481955752782,0.7630160877575893,0.09226846470642139,3.8624855053152243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624855053152243,1.2780275463671733,1.278377129348538,3.022223985933981,6403.729969256842,15243.107769423557,6487.913534707071,0.0003435924008293511,23386.8016840056,2384.790084688003,19392.80772641318,1977.5160453787155,0.8292201724905401,0.8292201724905401,35033.023420516496,35405.22815468563,0.9868764320875715,0.8,4228.1147859597,4273.035954225843,0.9868764320875715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586338615220905,4.964489535269866,-2.3560637768619976,7.320553312131864,3.5,3.5,1.0,0.6,0.0002735189735596348,1.00000221644845,0.0002735183673202735,197.6638371568709,0.0,1.4868392375578825e-07,0.4213702399239039,0.019810745089287263,9.299202434996506e-05,0.00018052694920966977,0.0006972827246411272,0.09226846471069115,0.09226846471069115,0.09226846471069115,0.09226799395686874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.0509523802,594.6887565753955,0.0,0.09226846471069115,0.09226846470642139,0.09226846470642139,0.375,0.375,0.5,9.280136832600009,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,26032.03339028101,19862.86027382715,0.7630160877575893,1.016550752062934,0.6247780154454531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423708415339056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39567732961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12030809011964,262.12030809011964,-11.029691909880341,246.42609014159527,277.8145260386471,121842.89257732702,121844.92063823713,-2.028060910134836,0.0,nan,277.8145260386471,4.664526038647125,271.53683885923465,-1.6131611407653281,265.2591516798241,-7.890848320175905,258.9814645004133,-14.168535499586653,252.70377732100334,-20.446222678996634,246.42609014159527,-26.72390985840471,1.0,1.0,26022.012520719443,26022.012520719443,277.0981207065076,3.948120706507609,277.0981207065076,277.0981207065076,76774.8803577434,76774.91157019217,-0.031212448768201284,0.0,8546.071908451686,8546.071908451686,0.8893712940489601,3881.7979328418005,277.0981207065076,3.948120706507609,1.0,0.002,0.15319148163898802,0.005078068212002996,0.00023734801318430208,0.001762651986927358,0.11867400659215104,0.11867400659215104,0.0,1.1166024702080612e-13,0.9999948742606742,0.9999948742606742,0.0,0.09226799176232331,4.7294409807338645e-07,0.0,0.0,0.0,1601838.8564932593,268.1144715642008,0.0,1.0,1279360.3247190707,2619.0786009566064,,,,,,,,,,,,,,,,,,,2.0
4194.0,-28.467837161522176,4.964489152484241,34.98163916161541,26.186493678856664,6.408322066854205,-24.98022123868521,-38.53376969983799,2.9207061440192628,-5.035528686198688,-5.03552868619575,39.96327023286946,41064.77263569711,25750.045934600974,25750.045934600974,66814.81857029808,76790.25372619904,76774.90533947939,25750.045934600974,102524.95127408036,102524.95127408036,102524.95127408036,128556.98437326624,124380.29776912562,4176.686604140623,0.0,90331.18746799516,54605.713139800166,39694.97147577221,26032.033099185875,65727.00457495809,19862.860009995962,1450.0,0.0,0.8868709213494549,2.8809249774355763,0.001494314320929203,1.0,1.0,-5.035528686198688,354165.12458298885,1552950.1561795576,4.384819533001947,1552950.1561795576,4.384819533001947,0.7630160861549132,0.09226846226987036,3.8624862266556343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624862266556343,1.2780275585375793,1.278377140747442,3.022224521570879,6403.731104207154,15243.107769423557,6487.9128177298635,0.00034359211912939487,23386.798597391808,2384.78976994099,19392.805583320325,1977.5158268440625,0.8292201902950107,0.8292201902950107,35033.02865460423,35405.22815468563,0.9868766163921726,0.8,4228.115417658641,4273.035954225843,0.9868766163921726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863378794904,4.964489152484241,-2.3560640627541316,7.320553215238372,3.5,3.5,1.0,0.6,0.0002735183673202735,1.0000022526271777,0.00027351775118675356,197.66385505680583,0.0,1.1983159839747967e-07,0.3396027498584574,0.01981086492088566,9.299183488317574e-05,0.00018052653243709775,0.0006972812450841917,0.09226846227432603,0.09226846227432603,0.09226846227432603,0.0922679931815743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.1161999732,594.6887352845364,0.0,0.09226846227432603,0.09226846226987036,0.09226846226987036,0.375,0.375,0.5,9.280122759860008,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,26032.033099185875,19862.860009995962,0.7630160861549132,1.0165504879215879,0.6247777896049554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423709691793276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31390983955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1202961560379,262.1202961560379,-11.029703843962068,246.42606844310654,277.81452386897223,121843.00764158198,121845.00290519696,-1.9952636149858827,0.0,nan,277.81452386897223,4.664523868972253,271.53683278379606,-1.6131672162039195,265.25914169862386,-7.890858301376113,258.9814506134509,-14.168549386549103,252.70375952827766,-20.44624047172232,246.42606844310654,-26.723931556893433,1.0,1.0,26022.012520719443,26022.012520719443,277.0981197270071,3.9481197270071107,277.0981197270071,277.0981197270071,76774.87534163786,76774.90533947939,-0.02999784152780194,0.0,8546.071908451686,8546.071908451686,0.8893712485632627,3881.7986577889124,277.0981197270071,3.9481197270071107,1.0,0.002,0.15319195287675053,0.0050780660621529885,0.0002373487431758315,0.0017626512569530375,0.11867437158791574,0.11867437158791574,0.0,1.2886913758336505e-13,0.9999948927515835,0.9999948927515835,0.0,0.09226799103191254,4.712379578219565e-07,0.0,0.0,0.0,1601838.8562050122,268.1144713138013,0.0,1.0,1279360.3255809948,2619.078597428604,,,,,,,,,,,,,,,,,,,2.0
